1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
1.08980688,1.453993817,1.107036993,0.739147678,0.629827061,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.076113608,1.244882319,1.694995369,1.316613791,0.86854152,0.18159625,-0.617176695,0
1.125738427,1.470896268,1.10482262,0.708476258,0.411382564,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,0.030739705,-1.522076219,-1.019928813,-1.076113608,1.244882319,1.694995369,1.316613791,-1.222876225,0.466003749,1.297519301,0
0.92611872,1.453993817,1.096016623,0.769819097,0.551098333,-0.768561928,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.076113608,1.244882319,1.624044456,1.316613791,-0.8743066,-0.99666339,1.541207882,0
1.153685187,1.453993817,1.146638231,0.760133385,0.418035695,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,-1.522076219,-1.019928813,-1.076113608,1.309125407,1.624044456,1.316613791,-1.029226433,-0.834144819,1.471582573,0
1.093799274,1.447232836,1.146638231,0.700404832,0.924782575,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.019928813,-1.076113608,1.373368499,1.624044456,1.316613791,-0.758116726,-0.346589106,1.297519301,0
0.94608069,1.440471855,0.980482972,0.802104801,1.026797264,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.036164441,-1.076113608,1.373368499,1.624044456,1.386378758,0.171402272,-1.484219104,1.541207882,0
0.754445771,1.470896268,1.034426141,0.926404762,0.586581703,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.076113608,1.373368499,1.624044456,1.386378758,-0.951766517,0.344114821,-0.408300768,0
1.121746033,1.453993817,1.100419621,0.890890487,1.288487118,-0.75576149,1.77109998,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.019928813,-1.076113608,1.437611587,1.624044456,1.386378758,-0.719386768,0.831670534,-1.417867747,0
1.149692792,1.460754797,1.168627475,0.83277622,0.074290547,-0.768561928,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.076113608,1.437611587,1.565993709,1.386378758,0.326322105,-1.362330175,-1.174179166,0
1.26147983,1.447232836,1.168627475,0.768204812,0.145257287,-0.749361272,2.952714424,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.019928813,-1.076113608,1.437611587,1.565993709,1.463120225,0.132672314,1.075448391,-1.383055093,0
1.149692792,1.470896268,1.146638231,0.676190554,0.023283203,-0.749361272,2.755778682,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,-1.522076219,-1.019928813,-1.076113608,1.495430368,1.565993709,1.463120225,-0.719386768,0.953559462,0.079076395,0
1.18562434,1.470896268,1.331461174,0.555119163,1.056736358,-0.762161709,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.076113608,1.495430368,1.565993709,1.463120225,0.132672314,-1.037293033,1.506395228,0
1.169654764,1.453993817,1.267656319,0.637447709,0.290517333,-0.762161709,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.076113608,1.495430368,1.565993709,1.463120225,-0.370817143,0.18159625,1.227893992,0
1.26147983,1.460754797,1.219249084,0.785961948,0.693031813,-0.762161709,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.019928813,-1.076113608,1.495430368,1.565993709,1.463120225,1.449490893,0.547263035,-0.443113422,0
1.333342924,1.48441823,1.327058176,0.813404797,1.427094033,-0.768561928,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.036164441,-1.076113608,1.566097767,1.565993709,1.463120225,-0.603196893,0.669151963,-0.791239967,0
1.153685187,1.447232836,1.307257557,0.884433346,1.209758391,-0.762161709,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.043280514,1.566097767,1.565993709,1.463120225,0.21013223,0.91292982,0.531640903,0
1.628780092,1.453993817,1.371062413,0.919947621,0.36481064,-0.75576149,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.019928813,-1.043280514,1.566097767,1.565993709,1.463120225,-0.796846684,-0.184070535,1.471582573,0
1.229540676,1.447232836,1.20163709,0.923176192,0.927000285,-0.768561928,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.019928813,-1.043280514,1.566097767,1.495042796,1.463120225,1.294571061,0.019077679,-0.686802003,0
1.269464617,1.440471855,1.170841848,0.858604783,0.924782575,-0.762161709,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,-1.318529236,-1.522076219,-1.019928813,-1.025999939,1.566097767,1.495042796,1.463120225,1.488220852,-0.346589106,-1.069741203,0
1.105776457,1.453993817,1.261038947,0.800490515,0.058766573,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.025999939,1.566097767,1.495042796,1.463120225,-0.603196893,0.91292982,-0.721614658,0
1.301403771,1.453993817,1.27865094,0.634219139,-0.10645287,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,-1.318529236,0.305876054,-1.019928813,-1.025999939,1.623916548,1.495042796,1.463120225,-0.487007018,-0.915404105,1.088643374,0
1.285434194,1.460754797,1.285242564,0.826319079,1.373868978,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.019928813,-1.008719364,1.623916548,1.436992049,1.463120225,-0.913036559,0.750411249,1.436769919,0
1.217563493,1.453993817,1.234646704,0.829547649,0.604323388,-0.768561928,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.019928813,-1.008719364,1.623916548,1.436992049,1.463120225,-0.835576642,1.075448391,-0.025361569,0
1.013951391,1.460754797,1.118031615,0.823090509,0.159672407,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.019928813,-1.008719364,1.623916548,1.436992049,1.463120225,-0.913036559,-0.143440892,-0.443113422,0
1.117753639,1.453993817,1.146638231,0.892504773,0.45241021,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.019928813,-1.008719364,1.694583947,1.436992049,1.463120225,-0.8743066,0.62852232,0.148701704,0
1.337335318,1.470896268,1.239049703,1.000661882,1.583442633,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.019928813,-1.008719364,1.694583947,1.436992049,1.463120225,1.178381186,-1.037293033,-0.826052621,0
1.313380953,1.460754797,1.192831093,1.045861867,1.159859902,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.019928813,-1.008719364,1.694583947,1.372491221,1.463120225,1.372030977,-2.174923031,-0.651989349,0
0.942088296,1.447232836,1.133429236,1.010347593,0.005541518,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.019928813,-0.98971073,1.694583947,1.372491221,1.463120225,-0.332087185,-0.793515177,0.253139667,0
1.061860121,1.460754797,1.107036993,0.692333407,0.032154045,-0.749361272,1.968035717,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.98971073,1.623916548,1.372491221,1.463120225,-0.099707436,-0.956033748,1.05383072,0
1.209578705,1.470896268,1.142235233,0.622919142,1.285160553,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.036164441,-0.98971073,1.623916548,1.372491221,1.463120225,-0.913036559,0.466003749,1.193081337,0
1.109768851,1.453993817,1.170841848,0.660047702,0.340415823,-0.75576149,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,-1.318529236,-3.350028492,-1.036164441,-0.98971073,1.623916548,1.307990389,1.463120225,1.217111144,0.791040891,-1.348242438,0
1.265472223,1.453993817,1.197234091,0.614847716,-0.018853299,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.019928813,-0.98971073,1.623916548,1.243489561,1.463120225,1.604410726,1.034818748,-0.791239967,0
1.313380953,1.460754797,1.230243705,0.661661987,0.910367456,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.019928813,-0.98971073,1.623916548,1.243489561,1.463120225,1.178381186,-1.484219104,0.322764976,0
1.109768851,1.447232836,1.10482262,0.727847681,1.192016706,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.98971073,1.623916548,1.243489561,1.386378758,1.217111144,1.075448391,-1.278617129,0
1.225548282,1.460754797,1.142235233,0.877976206,0.813897043,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.98971073,1.623916548,1.243489561,1.386378758,1.52695081,-1.077922676,-1.069741203,0
1.397221231,1.460754797,1.184025096,0.989361885,0.459063341,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.019928813,-0.98971073,1.623916548,1.172538648,1.386378758,-0.951766517,0.262855535,1.401957264,0
1.26147983,1.460754797,1.162035852,0.942547614,0.379225759,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.98971073,1.566097767,1.172538648,1.386378758,-0.796846684,0.425374106,-0.199424841,0
1.121746033,1.447232836,1.126837612,0.961919037,1.043430094,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.019928813,-0.98971073,1.566097767,1.108037821,1.386378758,-0.913036559,0.750411249,-0.58236404,0
1.345320107,1.447232836,1.111439992,0.994204741,1.266310012,-0.749361272,1.574164237,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.972430155,1.566097767,1.108037821,1.316613791,1.294571061,-1.159181961,-0.164612187,0
1.025928573,1.453993817,0.993691967,1.026490445,0.335980402,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,2.729277588,0.305876054,-1.036164441,-0.98971073,1.566097767,1.108037821,1.316613791,-0.138437394,1.80678196,-0.025361569,0
1.105776457,1.453993817,0.907872119,0.989361885,0.064310849,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.972430155,1.566097767,1.049987073,1.316613791,-0.293357227,-0.874774462,-0.164612187,0
1.153685187,1.477657249,0.965085351,0.987747601,1.033450396,-0.768561928,-1.379871874,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.019928813,-0.972430155,1.566097767,1.049987073,1.316613791,1.643140685,-0.468478034,-1.383055093,0
1.061860121,1.470896268,1.091613624,1.049090438,2.341899669,-0.736560834,3.346585904,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.036164441,-0.98971073,1.566097767,1.049987073,1.316613791,-0.990496475,-0.062181607,0.079076395,0
1.025928573,1.453993817,1.013492587,1.299304647,1.007946723,-0.736560834,2.952714424,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.019928813,-0.98971073,1.566097767,0.985486241,1.316613791,-0.719386768,-1.402959818,-0.338675459,0
1.045890545,1.477657249,1.096016623,1.415533181,0.727406329,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.98971073,1.566097767,0.985486241,1.316613791,0.674891729,0.872300177,0.009451086,0
0.83030126,1.447232836,0.918892489,1.183076111,0.053222296,-0.749361272,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.98971073,1.566097767,0.985486241,1.316613791,-0.022247519,0.019077679,1.158268683,0
1.181631946,1.453993817,0.855061885,1.002276168,0.685269826,-0.75576149,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.972430155,1.566097767,0.920985413,1.316613791,0.597431812,-1.037293033,-1.452680402,0
1.149692792,1.447232836,0.987100344,1.150790407,0.729624039,-0.749361272,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.972430155,1.495430368,0.920985413,1.316613791,1.488220852,-0.834144819,-1.348242438,0
0.906156748,1.447232836,0.868270881,1.184690396,0.790611081,-0.762161709,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.972430155,1.495430368,0.920985413,1.253825318,0.171402272,-0.956033748,1.471582573,0
1.133723216,1.447232836,0.861679257,1.145947551,1.478101377,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.036164441,-0.956877637,1.495430368,0.920985413,1.316613791,0.093942355,-1.321700533,1.436769919,0
1.045890545,1.470896268,0.947473357,1.137876125,0.408055998,-0.762161709,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.036164441,-0.956877637,1.437611587,0.850034501,1.253825318,-0.913036559,0.019077679,0.04426374,0
0.734483799,1.453993817,0.910086493,0.889276203,-0.293849418,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.036164441,-0.972430155,1.437611587,0.850034501,1.253825318,-0.913036559,-0.062181607,-0.721614658,0
0.726499012,1.433710875,0.925484113,0.763361955,0.227312581,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.050924103,-0.956877637,1.437611587,0.785533673,1.253825318,-0.719386768,-1.037293033,-1.52230571,0
0.778400136,1.453993817,0.877076878,0.524447744,0.201808908,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.050924103,-0.956877637,1.437611587,0.785533673,1.253825318,-0.719386768,-0.874774462,1.332331955,0
1.269464617,1.477657249,0.929887112,0.425976346,0.293843899,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.956877637,1.437611587,0.785533673,1.253825318,-0.951766517,-1.443589461,1.227893992,0
1.113761246,1.460754797,0.971676974,0.660047702,0.894843481,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.956877637,1.437611587,0.727482926,1.184060346,1.372030977,0.019077679,-0.826052621,0
0.882202383,1.447232836,0.925484113,0.829547649,0.740712592,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.972430155,1.437611587,0.727482926,1.184060346,1.255841102,-0.10281125,-0.373488113,0
0.974027449,1.470896268,1.013492587,0.774661952,0.558860321,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.972430155,1.437611587,0.727482926,1.114295378,1.294571061,0.831670534,-0.025361569,0
1.317373348,1.460754797,1.030023142,0.697176262,0.332653836,-0.768561928,-1.773743353,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.956877637,1.373368499,0.662982098,1.114295378,1.333301019,0.506633392,-1.383055093,0
1.257487435,1.447232836,1.063032756,0.87636192,1.15320677,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.956877637,1.373368499,0.662982098,1.114295378,1.333301019,-0.021551964,0.949392756,0
1.165662369,1.447232836,1.078430377,1.086218998,1.544632697,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.050924103,-0.956877637,1.373368499,0.598481266,1.114295378,-0.603196893,-0.021551964,-1.278617129,0
1.081822092,1.470896268,1.038829139,1.158861832,0.729624039,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,-1.318529236,-1.522076219,-1.036164441,-0.956877637,1.373368499,0.598481266,1.114295378,-0.022247519,0.019077679,-0.860865276,0
1.209578705,1.477657249,1.063032756,1.20729039,0.328218415,-0.749361272,1.377228495,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.972430155,1.373368499,0.598481266,1.037553912,0.055212397,0.019077679,1.05383072,0
1.085814485,1.453993817,1.063032756,1.118504702,0.394749733,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.939597062,1.373368499,0.527530353,1.037553912,-0.022247519,0.100336964,1.123456028,0
1.001974208,1.453993817,1.074027378,1.02164759,1.316208501,-0.768561928,-1.576807616,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.036164441,-0.939597062,1.373368499,0.527530353,0.967788944,0.558701854,0.506633392,-0.094986878,0
1.421175595,1.470896268,1.245641326,1.036176157,0.599887967,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.956877637,1.373368499,0.463029525,0.967788944,1.52695081,-0.224700178,-0.89567793,0
1.301403771,1.453993817,1.236835329,1.013576164,0.301605887,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.939597062,1.309125407,0.463029525,0.967788944,0.132672314,0.222225893,1.541207882,0
1.113761246,1.447232836,1.223652083,0.902190484,0.726297473,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.956877637,1.309125407,0.463029525,0.905000471,-1.029226433,-0.793515177,-0.060174223,0
1.093799274,1.460754797,1.109225619,0.890890487,0.900387757,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.956877637,1.244882319,0.404978778,0.905000471,-0.913036559,1.766152318,-0.199424841,0
1.053875333,1.460754797,1.009089588,0.919947621,0.78617566,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.98971073,1.244882319,0.404978778,0.905000471,-0.990496475,0.344114821,1.436769919,0
1.253495041,1.497940192,1.228029332,1.003890452,0.598779111,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.050924103,-0.972430155,1.244882319,0.404978778,0.905000471,-0.487007018,0.222225893,-0.303862804,0
1.093799274,1.453993817,1.129026237,0.960304752,0.955830524,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.98971073,1.244882319,0.404978778,0.905000471,-0.758116726,0.262855535,1.471582573,0
1.229540676,1.440471855,1.155444228,0.881204776,0.581037426,-0.749361272,1.377228495,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.036164441,-1.008719364,1.244882319,0.34047795,0.835235504,-0.022247519,1.888041246,1.541207882,0
1.285434194,1.470896268,1.034426141,0.895733343,0.326000704,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.98971073,1.244882319,0.275977118,0.835235504,0.016482439,0.791040891,1.506395228,0
1.361289683,1.477657249,1.100419621,1.016804734,0.820550175,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,2.133828328,-1.050924103,-1.008719364,1.17421492,0.275977118,0.765470531,-0.022247519,-1.159181961,1.297519301,0
1.245510252,1.470896268,1.087236374,1.100747565,2.019222772,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-1.008719364,1.109971832,0.275977118,0.765470531,-0.060977478,-1.28107089,1.471582573,0
1.08980688,1.477657249,1.129026237,1.223433241,0.777304818,-0.762161709,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-1.008719364,1.109971832,0.205026205,0.765470531,0.093942355,-2.418700887,0.879767447,0
0.997981814,1.470896268,1.212631712,1.234733238,0.374790338,-0.742961053,1.968035717,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-1.008719364,1.109971832,0.205026205,0.765470531,0.171402272,-0.874774462,1.297519301,0
1.189616734,1.460754797,1.162035852,1.171776115,1.300684527,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-1.025999939,1.109971832,0.140525377,0.688729065,0.287592147,-0.99666339,0.392390285,0
0.898171961,1.453993817,0.969488349,1.183076111,1.29514025,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-1.025999939,1.05215305,0.140525377,0.688729065,0.597431812,-0.99666339,-0.686802003,0
1.269464617,1.460754797,1.184025096,1.152404692,0.567731163,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.877467464,0.030739705,0.305876054,-1.036164441,-1.008719364,1.05215305,0.140525377,0.618964097,0.636161771,0.262855535,-1.452680402,0
1.221555888,1.453993817,1.280839565,1.25410466,0.777304818,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.877467464,-1.318529236,-1.522076219,-1.036164441,-1.008719364,1.05215305,0.08247463,0.618964097,-1.222876225,0.466003749,-1.174179166,0
1.197601523,1.453993817,1.239049703,1.29446179,0.97800763,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.877467464,0.030739705,-1.522076219,-1.036164441,-1.008719364,1.05215305,0.08247463,0.618964097,-0.913036559,0.91292982,-0.303862804,0
0.730491405,1.433710875,0.965085351,1.244418949,1.042321239,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.036164441,-1.008719364,1.05215305,0.08247463,0.556175624,-0.990496475,1.888041246,0.079076395,0
0.391137902,1.460754797,0.929887112,1.192761823,0.892625771,-0.749361272,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.877467464,-1.318529236,0.305876054,-1.050924103,-1.008719364,0.987909958,0.017973802,0.556175624,-0.951766517,-1.199811604,0.35757763,0
1.133723216,1.470896268,0.989288969,1.263790372,0.223986015,-0.75576149,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,-1.318529236,0.305876054,-1.036164441,-0.98971073,0.92366687,0.017973802,0.556175624,-0.990496475,-1.240441247,0.35757763,0
1.121746033,1.477657249,1.175244847,1.050704724,0.773978252,-0.75576149,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,1.380008646,2.133828328,-1.036164441,-0.98971073,0.92366687,-0.04652703,0.556175624,-1.029226433,0.303485178,1.401957264,0
1.548932209,1.460754797,1.437055892,0.976447603,0.405838286,-0.762161709,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.98971073,0.852999471,-0.04652703,0.556175624,0.21013223,0.100336964,1.401957264,0
1.461099537,1.453993817,1.346858795,1.115276132,1.139900507,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,0.030739705,0.305876054,-1.036164441,-0.98971073,0.852999471,-0.04652703,0.486410657,0.21013223,-0.10281125,1.436769919,0
1.429160384,1.440471855,1.236835329,1.141104695,0.545554056,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.877467464,-1.318529236,-1.522076219,-1.019928813,-0.98971073,0.852999471,-0.117477943,0.416645685,0.365052063,0.140966607,1.401957264,0
1.433152778,1.460754797,1.324843802,1.137876125,1.553503539,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.877467464,0.030739705,0.305876054,-1.019928813,-0.972430155,0.788756383,-0.181978771,0.416645685,0.403782021,0.425374106,-0.547551386,0
1.612810516,1.470896268,1.397454655,1.145947551,0.678616694,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,1.380008646,-1.522076219,-1.036164441,-0.972430155,0.788756383,-0.181978771,0.416645685,0.365052063,1.563004104,1.193081337,0
1.421175595,1.447232836,1.34904742,1.181461825,0.250598543,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.915605075,-0.877467464,1.380008646,0.305876054,-1.019928813,-0.98971073,0.788756383,-0.181978771,0.339904218,0.713621687,0.019077679,-1.800806946,0
1.189616734,1.447232836,1.276436567,1.265404656,1.661062505,-0.742961053,2.164971459,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,1.380008646,0.305876054,-1.036164441,-0.98971073,0.788756383,-0.240029518,0.339904218,0.558701854,1.522374461,0.287952321,0
1.265472223,1.447232836,1.241238328,1.233118953,1.193125562,-0.774910112,-2.364550575,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,1.380008646,0.305876054,-1.019928813,-0.98971073,0.730937602,-0.240029518,0.270139251,1.52695081,1.644263389,-1.696368983,0
1.109768851,1.470896268,1.31384918,1.113661847,-0.036594984,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,1.380008646,0.305876054,-1.019928813,-0.972430155,0.730937602,-0.240029518,0.270139251,1.565680768,0.344114821,-1.383055093,0
1.225548282,1.447232836,1.223652083,1.008733308,-0.00443818,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,0.030739705,0.305876054,-1.019928813,-0.98971073,0.730937602,-0.240029518,0.270139251,1.52695081,-0.346589106,-0.930490585,0
0.978019843,1.420188913,1.076216003,0.756904815,0.849380414,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,0.030739705,-1.522076219,-1.036164441,-1.008719364,0.730937602,-0.304530346,0.207350778,0.21013223,-0.184070535,1.541207882,0
0.435054237,1.470896268,0.786854032,0.689104836,0.719644341,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.050924103,-1.008719364,0.666694514,-0.369031178,0.207350778,-1.10668635,0.669151963,-0.686802003,0
0.726499012,1.48441823,1.197234091,0.555119163,-0.392537541,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,2.133828328,-1.065683766,-1.008719364,0.666694514,-0.369031178,0.207350778,-1.029226433,0.466003749,-1.348242438,0
1.013951391,1.453993817,1.27865094,0.429204917,-0.237297797,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,1.380008646,0.305876054,-1.036164441,-1.008719364,0.602451422,-0.369031178,0.13758581,-0.913036559,-0.10281125,1.506395228,0
1.057867726,1.447232836,1.258850322,0.33719066,0.522268095,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,0.030739705,0.305876054,-1.036164441,-1.008719364,0.602451422,-0.369031178,0.13758581,-0.603196893,-0.021551964,1.471582573,0
1.009958997,1.440471855,1.067410006,0.358176368,0.261687095,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,0.030739705,0.305876054,-1.050924103,-1.025999939,0.531784023,-0.439982091,0.067820838,-0.990496475,-1.28107089,1.506395228,0
1.149692792,1.48441823,1.197234091,0.577719157,0.629827061,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.025999939,0.467540935,-0.504482918,0.067820838,-0.913036559,0.831670534,1.506395228,0
1.449122354,1.460754797,1.197234091,0.614847716,0.446865934,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.025999939,0.467540935,-0.504482918,0.067820838,1.217111144,-0.062181607,-0.025361569,0
1.121746033,1.453993817,1.285242564,0.653590561,0.979116485,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.025999939,0.467540935,-0.504482918,-0.008920629,-0.835576642,-1.077922676,0.079076395,0
1.461099537,1.447232836,1.197234091,0.639061994,0.095358798,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,-3.350028492,-1.036164441,-1.043280514,0.409722153,-0.562533666,-0.008920629,-0.719386768,-1.28107089,-0.129799532,0
1.213571099,1.447232836,1.197234091,0.45503348,-0.61319975,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.043280514,0.409722153,-0.562533666,-0.078685596,1.255841102,0.222225893,-0.26905015,0
1.18562434,1.460754797,1.126837612,0.298447814,-0.664207093,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,-3.350028492,-1.036164441,-1.043280514,0.409722153,-0.562533666,-0.078685596,0.21013223,0.344114821,-0.408300768,0
1.181631946,1.460754797,1.245641326,0.212890698,0.776195962,-0.768561928,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.043280514,0.345479065,-0.562533666,-0.078685596,-1.53271589,0.791040891,1.262706646,0
1.293418983,1.453993817,1.135617861,0.288762104,0.070963981,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.036164441,-1.043280514,0.281235973,-0.627034493,-0.141474069,-0.796846684,-0.874774462,1.227893992,0
1.085814485,1.470896268,1.080619002,0.393690642,0.197373487,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.043280514,0.281235973,-0.627034493,-0.141474069,-0.913036559,0.750411249,-0.58236404,0
1.249502647,1.477657249,1.287456937,0.480862043,0.903714323,-0.75576149,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.043280514,0.281235973,-0.691535326,-0.141474069,1.217111144,0.791040891,0.113889049,0
1.293418983,1.453993817,1.261038947,0.477633473,0.414709129,-0.774910112,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.043280514,0.210568574,-0.691535326,-0.211239037,1.100921269,-0.752885534,-0.094986878,0
1.417183201,1.470896268,1.276436567,0.616462001,0.371463772,-0.762161709,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.058833032,0.146325486,-0.691535326,-0.281004009,-0.951766517,0.384744464,0.183514358,0
0.962050267,1.453993817,1.287456937,0.5728763,-0.104235159,-0.768561928,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,-1.318529236,0.305876054,-1.036164441,-1.076113608,0.146325486,-0.762486234,-0.281004009,-0.990496475,-0.062181607,0.636078866,0
1.125738427,1.453993817,1.289645563,0.425976346,0.526703517,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.043280514,0.146325486,-0.762486234,-0.281004009,1.217111144,0.953559462,-1.487493056,0
1.085814485,1.477657249,1.109225619,0.33719066,-0.03992155,-0.768561928,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.058833032,0.088506705,-0.826987066,-0.357745475,-0.758116726,-0.468478034,1.158268683,0
1.177639551,1.470896268,1.236835329,0.22580498,-0.421367779,-0.75576149,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,-1.318529236,-1.522076219,-1.050924103,-1.043280514,0.088506705,-0.826987066,-0.357745475,1.875520434,-0.752885534,-0.930490585,0
1.26147983,1.477657249,1.274247942,0.280690677,0.946959681,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.019928813,-1.043280514,0.024263617,-0.826987066,-0.427510443,0.326322105,0.18159625,1.401957264,0
1.273457011,1.460754797,1.371062413,0.350104941,0.184067223,-0.749361272,1.574164237,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.039979475,-0.826987066,-0.427510443,-1.029226433,0.262855535,0.04426374,0
1.169654764,1.440471855,1.225840707,0.348490656,0.31269444,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,2.133828328,-1.036164441,-1.076113608,-0.039979475,-0.885037813,-0.427510443,-0.990496475,-1.362330175,0.705704175,0
1.23353307,1.460754797,1.256635948,0.467947762,1.264092302,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.058833032,-0.039979475,-0.885037813,-0.490298916,0.713621687,0.669151963,0.67089152,0
1.173647158,1.460754797,1.280839565,0.540590596,0.734059461,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.039979475,-0.885037813,-0.490298916,-1.184146266,-0.834144819,0.462015594,0
1.441137567,1.453993817,1.25223295,0.692333407,1.236370919,-0.768561928,-0.986000394,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.043280514,-0.110646874,-0.949538641,-0.490298916,-0.951766517,0.587892677,0.462015594,0
1.2814418,1.470896268,1.353450418,0.773047667,0.813897043,-0.762161709,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.058833032,-0.174889962,-0.949538641,-0.560063884,-0.758116726,1.969300531,0.984205411,0
1.600833333,1.470896268,1.463473884,0.848919072,0.576602006,-0.75576149,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.174889962,-1.014039469,-0.560063884,0.326322105,-1.077922676,-1.034928548,0
1.381251654,1.460754797,1.390863031,0.937704759,0.752910001,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.036164441,-1.058833032,-0.174889962,-1.014039469,-0.629828856,-0.758116726,-0.062181607,0.04426374,0
1.313380953,1.470896268,1.335864172,0.987747601,2.043617589,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.232708744,-1.014039469,-0.629828856,-0.835576642,-0.346589106,-0.129799532,0
1.401213625,1.477657249,1.340267171,1.070076146,0.525594661,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.058833032,-0.232708744,-1.014039469,-0.629828856,-0.758116726,-0.590366963,-1.243804475,0
1.32935053,1.460754797,1.36006779,1.053933294,0.251707397,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.232708744,-1.084990382,-0.706570318,-0.951766517,-0.387218749,0.879767447,0
1.42516799,1.447232836,1.318252179,0.98451903,0.276102214,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.296951832,-1.149491214,-0.706570318,-0.990496475,-0.915404105,0.566453557,0
1.497031085,1.460754797,1.291859936,0.844076216,0.768433975,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.058833032,-0.361194924,-1.149491214,-0.77633529,-0.951766517,-0.10281125,1.436769919,0
1.564901785,1.460754797,1.36006779,0.839233361,0.204026619,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.361194924,-1.149491214,-0.77633529,0.752351645,0.831670534,-1.383055093,0
1.604825727,1.460754797,1.439270266,1.016804734,1.042321239,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.361194924,-1.149491214,-0.77633529,1.333301019,0.019077679,-1.870432255,0
1.509008267,1.470896268,1.531681738,1.032947586,1.163186468,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.058833032,-0.431862323,-1.149491214,-0.839123763,1.875520434,0.222225893,-0.721614658,0
1.652734458,1.470896268,1.492080499,0.892504773,-0.10867058,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.431862323,-1.207541961,-0.839123763,0.132672314,-0.509107677,0.183514358,0
1.612810516,1.470896268,1.494269124,0.91349048,0.249489687,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.496105411,-1.207541961,-0.839123763,0.016482439,0.709781606,-0.060174223,0
1.493038691,1.470896268,1.52727874,0.776276238,-0.178528465,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.496105411,-1.207541961,-0.90888873,-0.44827706,-0.834144819,1.123456028,0
1.568894179,1.460754797,1.454667887,0.689104836,1.007946723,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.496105411,-1.272042789,-0.90888873,-1.145416308,0.587892677,-0.408300768,0
1.421175595,1.460754797,1.505263747,0.815019082,1.071151477,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.058833032,-0.553924192,-1.272042789,-0.978653698,1.720600601,1.928670889,-0.26905015,0
1.489046296,1.460754797,1.55807398,0.902190484,0.447974789,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.553924192,-1.342993702,-0.978653698,-0.719386768,0.262855535,-0.373488113,0
1.580871362,1.447232836,1.46125951,1.047476153,0.940306549,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.553924192,-1.342993702,-0.978653698,1.139651228,0.344114821,-0.094986878,0
1.313380953,1.447232836,1.472279881,1.045861867,0.567731163,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.61816728,-1.342993702,-1.055395164,0.326322105,-0.10281125,0.844954793,0
1.71262037,1.447232836,1.419469647,0.887661917,-0.001111614,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.61816728,-1.342993702,-1.055395164,0.093942355,0.019077679,1.262706646,0
1.612810516,1.453993817,1.459070885,0.869904779,0.177414092,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.058833032,-0.682410372,-1.401044449,-1.125160136,0.481241938,0.262855535,-0.89567793,0
