1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
1.489046296,1.470896268,1.597675218,0.881204776,0.41692684,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.019928813,-1.076113608,-0.682410372,-1.401044449,-1.125160136,0.713621687,1.684893032,-0.094986878,0
1.037905756,1.470896268,1.454667887,0.645519135,-0.450198018,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.682410372,-1.471995362,-1.125160136,1.565680768,1.075448391,-1.417867747,0
1.081822092,1.453993817,1.419469647,0.432433487,-0.077622631,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-0.753077767,-1.471995362,-1.18794861,1.52695081,-0.387218749,-0.930490585,0
1.133723216,1.453993817,1.371062413,0.371090649,0.121971325,-0.768561928,-1.773743353,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,1.380008646,-1.522076219,-1.036164441,-1.076113608,-0.753077767,-1.471995362,-1.18794861,1.604410726,-0.915404105,-0.860865276,0
1.524977844,1.460754797,1.456856512,0.301676385,0.518941529,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.058833032,-0.817320859,-1.471995362,-1.18794861,1.52695081,-0.752885534,-0.965303239,0
1.297411376,1.453993817,1.388648657,0.385619216,0.792828792,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.817320859,-1.471995362,-1.18794861,1.604410726,-0.305959463,0.04426374,0
1.44512996,1.470896268,1.393051656,0.576104871,0.788393371,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.817320859,-1.471995362,-1.257713577,1.488220852,-0.590366963,-0.930490585,0
1.524977844,1.460754797,1.393051656,0.729461966,0.554424899,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.019928813,-1.076113608,-0.875139641,-1.530046109,-1.334455044,1.565680768,-0.468478034,-0.094986878,0
1.664711639,1.470896268,1.375465411,0.808561942,1.751988641,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-0.875139641,-1.530046109,-1.334455044,1.52695081,-0.630996606,-0.443113422,0
1.544939815,1.453993817,1.338052797,0.855376212,0.544445202,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.058833032,-0.875139641,-1.530046109,-1.334455044,0.055212397,0.262855535,0.462015594,0
1.229540676,1.477657249,1.362256415,0.739147678,-0.077622631,-0.742961053,1.77109998,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.043280514,-0.875139641,-1.530046109,-1.334455044,-0.8743066,1.156707676,-0.060174223,0
1.385244049,1.48441823,1.459070885,0.702019118,0.283864202,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.058833032,-0.939382729,-1.530046109,-1.334455044,1.836790476,0.750411249,-0.89567793,0
1.277449406,1.477657249,1.419469647,0.618076287,0.945850826,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.058833032,-1.003625817,-1.530046109,-1.397243517,0.171402272,0.953559462,1.471582573,0
1.548932209,1.48441823,1.459070885,0.579333442,0.283864202,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.003625817,-1.530046109,-1.473984983,-0.835576642,0.140966607,-0.651989349,0
1.489046296,1.460754797,1.496483498,0.619690572,0.34817781,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.003625817,-1.530046109,-1.473984983,-0.990496475,-1.077922676,0.566453557,0
1.532962633,1.470896268,1.439270266,0.766590526,1.499169628,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.003625817,-1.530046109,-1.473984983,1.52695081,-0.062181607,-1.591931019,0
1.469084326,1.460754797,1.520687116,0.889276203,1.143227072,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.074293216,-1.530046109,-1.473984983,-1.222876225,-1.159181961,-0.58236404,0
1.509008267,1.453993817,1.544890734,0.936090473,0.395858589,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.138536308,-1.471995362,-1.473984983,0.055212397,2.009930174,1.541207882,0
1.341327712,1.453993817,1.564691352,1.032947586,0.736277171,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.138536308,-1.530046109,-1.536773456,-1.10668635,-0.834144819,-0.199424841,0
1.509008267,1.460754797,1.562476979,0.911876195,0.340415823,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.138536308,-1.471995362,-1.536773456,1.255841102,0.344114821,-0.791239967,0
1.652734458,1.460754797,1.531681738,0.863447639,0.934762273,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,-1.522076219,-1.019928813,-1.076113608,-1.138536308,-1.471995362,-1.536773456,1.798060518,-1.402959818,-1.034928548,0
1.481061508,1.470896268,1.465662509,0.918333336,0.474587316,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,-1.522076219,-1.019928813,-1.076113608,-1.196355089,-1.471995362,-1.536773456,-0.835576642,0.91292982,-0.164612187,0
1.413190808,1.460754797,1.37986841,1.011961878,0.719644341,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.196355089,-1.471995362,-1.536773456,-0.990496475,-0.793515177,-0.477926077,0
1.648742063,1.460754797,1.406260652,1.028104731,1.489189931,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.196355089,-1.471995362,-1.536773456,0.171402272,0.140966607,1.227893992,0
1.509008267,1.470896268,1.48106013,1.068461861,0.985769618,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.196355089,-1.401044449,-1.536773456,1.798060518,0.466003749,-1.696368983,0
1.548932209,1.453993817,1.320440804,1.241190379,0.799481924,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.260598177,-1.342993702,-1.536773456,0.093942355,0.953559462,1.541207882,0
1.429160384,1.477657249,1.375465411,1.265404656,0.989096183,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.260598177,-1.342993702,-1.536773456,-0.951766517,0.62852232,-0.756427312,0
1.544939815,1.453993817,1.454667887,1.29446179,1.462577404,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.331265576,-1.342993702,-1.536773456,-0.951766517,-1.159181961,-0.060174223,0
1.548932209,1.453993817,1.390863031,1.200833248,0.263904806,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,-1.318529236,0.305876054,-1.036164441,-1.076113608,-1.331265576,-1.272042789,-1.536773456,-0.796846684,-0.184070535,0.113889049,0
1.325358135,1.470896268,1.375465411,1.24764752,0.668636997,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.331265576,-1.207541961,-1.536773456,-0.8743066,-0.021551964,1.123456028,0
1.289426589,1.453993817,1.184025096,1.184690396,0.920347154,-0.762161709,-0.789064651,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.893235437,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.389084357,-1.207541961,-1.536773456,-1.067956392,0.222225893,1.401957264,0
1.13771561,1.470896268,1.340267171,1.178233256,0.968027932,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.389084357,-1.149491214,-1.473984983,-0.990496475,-0.54973732,-0.303862804,0
1.325358135,1.460754797,1.388648657,1.082990428,0.157454696,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.050924103,-1.076113608,-1.459751756,-1.149491214,-1.473984983,-0.835576642,-0.630996606,-0.89567793,0
1.497031085,1.460754797,1.302854558,1.087833283,0.766216265,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.459751756,-1.149491214,-1.473984983,1.294571061,-0.915404105,-0.199424841,0
1.145700398,1.477657249,1.437055892,1.068461861,0.953612813,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.459751756,-1.084990382,-1.473984983,1.294571061,-0.793515177,-1.000115894,0
1.345320107,1.453993817,1.327058176,1.010347593,0.553316044,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.036164441,-1.058833032,-1.459751756,-1.014039469,-1.473984983,1.255841102,-0.54973732,-0.094986878,0
1.37725926,1.447232836,1.272033568,1.023261875,0.491220146,-0.749361272,0.983357015,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,-1.522076219,-1.036164441,-1.076113608,-1.459751756,-1.014039469,-1.473984983,-0.796846684,1.644263389,0.67089152,0
1.429160384,1.470896268,1.382057034,1.218590386,1.649973951,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,-1.522076219,-1.019928813,-1.076113608,-1.517570538,-0.949538641,-1.473984983,-0.796846684,0.059707322,-0.756427312,0
1.449122354,1.447232836,1.331461174,1.271861797,1.488081076,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.517570538,-0.885037813,-1.397243517,1.798060518,0.019077679,-1.243804475,0
1.393228836,1.470896268,1.386460032,1.233118953,0.332653836,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.036164441,-1.058833032,-1.517570538,-0.885037813,-1.397243517,1.836790476,-0.387218749,-1.313429784,0
1.42516799,1.470896268,1.489866126,1.141104695,0.076508258,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.517570538,-0.826987066,-1.334455044,1.836790476,-0.590366963,-0.860865276,0
1.628780092,1.470896268,1.43046427,1.152404692,1.177601587,-0.75576149,-0.001321687,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.762486234,-1.334455044,1.52695081,-1.159181961,-1.487493056,0
1.612810516,1.440471855,1.327058176,1.076533287,0.412491418,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.058833032,-1.517570538,-0.762486234,-1.334455044,1.604410726,0.019077679,-1.278617129,0
1.628780092,1.453993817,1.276436567,1.065233291,0.403620576,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,2.729277588,0.305876054,-1.036164441,-1.076113608,-1.517570538,-0.691535326,-1.257713577,0.674891729,1.847411603,-0.756427312,0
1.357297289,1.460754797,1.318252179,1.103976135,0.889299204,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.517570538,-0.627034493,-1.257713577,-0.099707436,1.888041246,-0.686802003,0
1.620795304,1.477657249,1.294048561,1.063619005,1.403808071,-0.762161709,-0.592128909,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.627034493,-1.18794861,-0.022247519,-1.443589461,1.36714461,0
1.576878968,1.48441823,1.322655178,1.084604713,0.752910001,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.562533666,-1.18794861,0.016482439,-0.956033748,1.401957264,0
1.580871362,1.460754797,1.320440804,1.091061854,0.725188618,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,-1.318529236,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.504482918,-1.125160136,0.093942355,0.18159625,-0.060174223,0
1.073837304,1.470896268,1.287456937,1.300918931,1.102199425,-0.749361272,1.180292758,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.504482918,-1.125160136,-0.758116726,0.303485178,-1.000115894,0
1.532962633,1.470896268,1.355664792,1.278318939,1.233044353,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.439982091,-1.125160136,-0.099707436,1.888041246,-0.930490585,0
1.429160384,1.477657249,1.245641326,1.2169761,0.746256868,-0.75576149,0.786421272,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.439982091,-1.055395164,0.132672314,-1.159181961,-0.303862804,0
1.397221231,1.470896268,1.373251038,1.33159035,0.751801146,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.517570538,-0.369031178,-1.055395164,0.055212397,-1.159181961,-0.547551386,0
1.253495041,1.453993817,1.170841848,1.357418914,1.034559251,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.517570538,-0.369031178,-0.978653698,-0.719386768,0.669151963,0.04426374,0
1.169654764,1.447232836,1.175244847,1.318676069,0.858251256,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,2.133828328,-1.019928813,-1.076113608,-1.459751756,-0.304530346,-0.978653698,-0.409547102,0.791040891,-1.000115894,0
1.053875333,1.470896268,1.225840707,1.149176122,0.187393789,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.459751756,-0.240029518,-0.90888873,-1.145416308,0.466003749,-0.617176695,0
1.245510252,1.460754797,1.256635948,1.091061854,0.335980402,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.459751756,-0.240029518,-0.90888873,-0.603196893,0.466003749,0.079076395,0
1.017943785,1.460754797,1.214846086,1.071690431,0.492329001,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,-1.318529236,0.305876054,-1.019928813,-1.076113608,-1.459751756,-0.181978771,-0.839123763,-0.060977478,0.019077679,-0.164612187,0
1.253495041,1.460754797,1.261038947,0.99097617,0.889299204,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.459751756,-0.117477943,-0.839123763,-0.022247519,-0.10281125,-0.025361569,0
1.165662369,1.460754797,1.388648657,1.016804734,0.412491418,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.389084357,-0.04652703,-0.77633529,-0.060977478,0.019077679,1.436769919,0
1.045890545,1.433710875,1.087236374,1.070076146,1.182037008,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,-1.522076219,-1.036164441,-1.076113608,-1.331265576,0.017973802,-0.77633529,0.055212397,1.603633747,1.471582573,0
1.145700398,1.470896268,1.06962438,1.195990392,1.39715494,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,-1.522076219,-1.036164441,-1.076113608,-1.331265576,0.08247463,-0.77633529,1.681870643,-0.630996606,-1.313429784,0
1.229540676,1.477657249,1.2478557,1.273476083,0.704120367,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,-1.522076219,-1.019928813,-1.076113608,-1.331265576,0.08247463,-0.706570318,1.836790476,-1.240441247,-1.174179166,0
1.301403771,1.460754797,1.311660555,1.370333195,0.726297473,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.036164441,-1.076113608,-1.196355089,0.140525377,-0.629828856,-0.8743066,-0.99666339,-1.139366511,0
1.393228836,1.470896268,1.272033568,1.357418914,1.331732476,-0.762161709,-0.395193172,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,-1.318529236,-1.522076219,-1.019928813,-1.076113608,-1.196355089,0.140525377,-0.629828856,-1.145416308,-0.590366963,-0.477926077,0
1.433152778,1.453993817,1.291859936,1.208904674,-2.76E-06,-0.75576149,0.19561405,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,-1.318529236,-1.522076219,-1.019928813,-1.076113608,-1.196355089,0.205026205,-0.560063884,-0.990496475,-0.021551964,-0.094986878,0
1.405206019,1.470896268,1.322655178,1.194376107,0.568840018,-0.768561928,-1.379871874,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.138536308,0.275977118,-0.490298916,-0.8743066,0.384744464,-0.025361569,0
1.461099537,1.477657249,1.441458891,1.157247548,0.413600274,-0.75576149,0.589485535,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.138536308,0.34047795,-0.490298916,0.132672314,1.847411603,0.148701704,0
1.293418983,1.447232836,1.31384918,1.020033304,0.842727281,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.074293216,0.404978778,-0.490298916,0.093942355,2.009930174,1.576020536,0
1.457107143,1.440471855,1.243452701,0.898961913,0.088705666,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.019928813,-1.076113608,-1.003625817,0.404978778,-0.427510443,0.21013223,1.319226247,1.471582573,0
1.109768851,1.453993817,1.386460032,0.921561906,0.588799414,-0.768561928,-1.182936131,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.036164441,-1.076113608,-1.003625817,0.463029525,-0.427510443,0.287592147,-0.793515177,1.471582573,0
1.429160384,1.433710875,1.190642468,1.066847575,1.440400297,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-1.003625817,0.527530353,-0.357745475,0.481241938,-0.956033748,-1.348242438,0
1.273457011,1.453993817,1.109225619,1.241190379,1.485863365,-0.762161709,-0.198257429,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,-1.522076219,-1.019928813,-1.076113608,-0.875139641,0.598481266,-0.281004009,1.720600601,-0.874774462,-0.860865276,0
1.225548282,1.453993817,0.951876356,1.313833213,0.695249525,-0.75576149,0.392549793,-0.151323941,-0.250379856,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.019928813,-1.076113608,-0.875139641,0.598481266,-0.281004009,1.720600601,0.18159625,-0.477926077,0
-0.46323445,-0.486407657,-0.499156263,0.509919177,0.453519065,-0.832512082,0.983357015,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.886027277,-0.496105411,-0.949538641,-1.606538424,1.217111144,-0.184070535,-0.930490585,1
-0.43528769,-0.594583349,-0.532165877,0.760133385,1.917208083,-0.845312518,-0.986000394,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.005169151,-0.886027277,-0.496105411,-0.949538641,-1.606538424,-0.641926851,1.441115176,-0.338675459,1
-0.439280084,-0.709520021,-0.569578491,1.208904674,2.565888443,-0.838912299,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.886027277,-0.496105411,-0.949538641,-1.606538424,0.093942355,-0.590366963,-0.303862804,1
-0.43528769,-0.777129829,-0.589379109,1.262176087,-1.238594147,-0.832512082,0.589485535,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.903307853,-0.553924192,-1.014039469,-1.606538424,-0.835576642,-1.118552319,-0.512738731,1
-0.203728828,-0.739944435,-0.584976111,0.968376177,-0.119759133,-0.838912299,-0.198257429,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.886027277,-0.553924192,-1.014039469,-1.606538424,1.410760935,0.222225893,-0.199424841,1
-0.167797282,-0.726422474,-0.573981489,0.797261946,0.319347572,-0.832512082,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.886027277,-0.553924192,-1.014039469,-1.606538424,0.86854152,-0.224700178,-1.069741203,1
-0.203728828,-0.78389081,-0.595970733,0.890890487,1.094437438,-0.832512082,0.589485535,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.903307853,-0.553924192,-1.084990382,-1.536773456,-0.796846684,0.669151963,-1.90524491,1
-0.295553894,-0.854881108,-0.617985726,1.047476153,1.420440901,-0.832512082,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.903307853,-0.61816728,-1.084990382,-1.536773456,0.132672314,-0.99666339,1.297519301,1
-0.00410912,-0.898827483,-0.624577349,1.189533252,0.677507839,-0.838912299,-0.198257429,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.903307853,-0.61816728,-1.149491214,-1.536773456,-0.835576642,0.466003749,0.914580102,1
-0.610953033,-0.892066502,-0.628980348,1.276704653,1.563483237,-0.845312518,-0.986000394,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.903307853,-0.682410372,-1.149491214,-1.536773456,-0.525736976,1.80678196,1.227893992,1
-0.151827704,-0.858261598,-0.617985726,1.310604643,0.635371337,-0.832512082,0.786421272,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.903307853,-0.682410372,-1.149491214,-1.536773456,-0.099707436,-0.793515177,0.322764976,1
0.071746368,-0.726422474,-0.587164736,1.237961808,1.287378263,-0.832512082,0.786421272,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,2.729277588,0.305876054,-1.019928813,-0.886027277,-0.682410372,-1.149491214,-1.536773456,-0.8743066,0.791040891,1.05383072,1
0.039807216,-0.537115012,-0.52335988,1.212133245,0.596561401,-0.819711644,2.755778682,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,2.729277588,0.305876054,-1.036164441,-0.886027277,-0.753077767,-1.207541961,-1.473984983,0.287592147,-0.346589106,1.158268683,1
0.411099872,-0.388373436,-0.47276402,1.02164759,0.293843899,-0.832512082,2.755778682,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,2.729277588,0.305876054,-1.005169151,-0.886027277,-0.753077767,-1.207541961,-1.473984983,1.643140685,-1.362330175,-0.129799532,1
0.183533405,-0.344427061,-0.441943031,0.890890487,0.464607619,-0.845312518,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.886027277,-0.753077767,-1.207541961,-1.473984983,-0.951766517,-0.143440892,-0.408300768,1
0.283343259,-0.391753927,-0.448560403,0.997433311,1.145444783,-0.845312518,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.886027277,-0.817320859,-1.207541961,-1.473984983,-0.8743066,0.547263035,-0.791239967,1
0.299312836,-0.42555883,-0.4573664,0.95384761,-0.207358704,-0.838912299,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.903307853,-0.817320859,-1.207541961,-1.473984983,-0.758116726,-0.062181607,1.332331955,1
-0.111903762,-0.361329514,-0.441943031,0.68103341,0.074290547,-0.838912299,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.903307853,-0.817320859,-1.272042789,-1.397243517,-0.758116726,0.587892677,-0.26905015,1
-0.119888551,-0.374851475,-0.450749028,0.425976346,-1.169845118,-0.832512082,1.180292758,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-2.667798178,0.305876054,-1.019928813,-0.886027277,-0.875139641,-1.272042789,-1.397243517,0.752351645,0.791040891,-0.826052621,1
0.490947755,-0.381612455,-0.450749028,0.283919247,0.831638728,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.903307853,-0.875139641,-1.272042789,-1.334455044,0.055212397,-1.077922676,1.262706646,1
0.115662704,-0.266675783,-0.419953787,0.237104976,-0.727411847,-0.832512082,-0.986000394,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,-1.522076219,-1.005169151,-0.870474759,-0.875139641,-1.342993702,-1.334455044,-0.758116726,1.847411603,-1.348242438,1
-0.183766858,-0.300480687,-0.406744792,0.169304998,-0.007764746,-0.845312518,-2.561486318,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.870474759,-0.939382729,-1.342993702,-1.334455044,-0.835576642,0.953559462,0.879767447,1
-0.351447412,-0.303861177,-0.424356785,0.185447849,0.561078031,-0.832512082,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.870474759,-0.939382729,-1.342993702,-1.334455044,-0.835576642,0.140966607,0.949392756,1
-0.183766858,-0.432319811,-0.47276402,0.346876371,0.9613748,-0.832512082,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.870474759,-0.939382729,-1.342993702,-1.257713577,-0.641926851,-0.184070535,0.183514358,1
-0.323500653,-0.455983243,-0.496967638,0.803719086,2.147849989,-0.832512082,0.19561405,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.870474759,-1.003625817,-1.342993702,-1.257713577,-0.835576642,0.140966607,-0.338675459,1
0.115662704,-0.344427061,-0.463958024,0.855376212,0.013303505,-0.832512082,0.19561405,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,-1.522076219,-1.019928813,-0.870474759,-1.003625817,-1.401044449,-1.18794861,1.333301019,0.872300177,-0.686802003,1
0.063761581,-0.273436764,-0.430948409,0.710090544,-0.138609674,-0.838912299,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.870474759,-1.003625817,-1.401044449,-1.18794861,1.52695081,0.791040891,-1.278617129,1
0.171556223,-0.259914802,-0.397938795,0.564804875,0.259469385,-0.832512082,0.589485535,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.019928813,-0.870474759,-1.074293216,-1.471995362,-1.18794861,-0.835576642,-0.834144819,-0.129799532,1
-0.063995033,-0.222729408,-0.378138175,0.543819167,1.166513034,-0.832512082,0.589485535,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.870474759,-1.074293216,-1.471995362,-1.125160136,1.100921269,0.506633392,0.113889049,1
0.055776792,-0.222729408,-0.362740555,0.479247759,-0.490116809,-0.838912299,-0.198257429,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-2.667798178,0.305876054,-1.050924103,-0.886027277,-1.138536308,-1.471995362,-1.125160136,1.410760935,1.80678196,0.009451086,1
-0.67483134,-0.280197744,-0.411147789,0.663276273,2.585847839,-0.832512082,0.786421272,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.050924103,-0.870474759,-1.138536308,-1.471995362,-1.125160136,1.720600601,-0.752885534,-1.20899182,1
-0.499165996,-0.324144119,-0.441943031,1.258947516,2.696733371,-0.838912299,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.050924103,-0.886027277,-1.138536308,-1.471995362,-1.055395164,0.481241938,-0.184070535,-0.408300768,1
-0.227683194,-0.374851475,-0.461769399,1.623775974,1.530217578,-0.845312518,-0.986000394,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.065683766,-0.870474759,-1.196355089,-1.471995362,-1.055395164,0.481241938,-1.118552319,1.36714461,1
-0.523120362,-0.42555883,-0.474952645,1.685118812,1.000184737,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.065683766,-0.870474759,-1.196355089,-1.530046109,-0.978653698,-0.022247519,-0.021551964,-0.58236404,1
-0.2236908,-0.439080792,-0.485973016,1.6318474,1.420440901,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.050924103,-0.886027277,-1.196355089,-1.530046109,-0.978653698,-0.099707436,-0.021551964,1.436769919,1
-0.507150785,-0.587822368,-0.538757501,1.804575918,1.301793382,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.065683766,-0.870474759,-1.196355089,-1.471995362,-0.90888873,-0.022247519,1.603633747,0.113889049,1
-0.067987427,-0.594583349,-0.538757501,1.883675893,1.587878054,-0.838912299,0.19561405,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-0.870474759,-1.196355089,-1.471995362,-0.839123763,-0.099707436,1.644263389,0.287952321,1
-0.060002639,-0.526973542,-0.514553884,1.945018731,1.423767467,-0.832512082,1.180292758,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.870474759,-1.260598177,-1.530046109,-0.839123763,-0.641926851,0.466003749,-0.094986878,1
-0.303538683,-0.42555883,-0.468361021,1.89820446,1.8894867,-0.845312518,-0.789064651,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.036164441,-0.870474759,-1.331265576,-1.471995362,-0.839123763,0.481241938,-0.062181607,0.009451086,1
0.466993391,-0.286958725,-0.406744792,2.114518678,2.43171695,-0.838912299,0.19561405,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.870474759,-1.331265576,-1.471995362,-0.77633529,1.178381186,-0.10281125,-1.104553857,1
0.279350866,-0.172022052,-0.362740555,1.920804453,0.552207188,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.853194184,-1.331265576,-1.530046109,-0.77633529,-0.951766517,0.669151963,-0.234237495,1
-0.327493047,-0.158500091,-0.34515431,1.878833037,1.109961413,-0.838912299,0.19561405,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.853194184,-1.331265576,-1.471995362,-0.706570318,-0.8743066,0.791040891,0.984205411,1
-0.183766858,-0.172022052,-0.362740555,1.5882617,0.643133324,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.853194184,-1.389084357,-1.471995362,-0.706570318,0.093942355,-0.752885534,-0.199424841,1
-0.143842916,-0.158500091,-0.349557308,1.749690221,2.527078507,-0.845312518,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.835913608,-1.389084357,-1.471995362,-0.629828856,0.287592147,-1.321700533,-1.313429784,1
0.007868062,-0.111173225,-0.32973094,1.922418738,0.762889699,-0.845312518,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.835913608,-1.389084357,-1.471995362,-0.629828856,-0.758116726,-0.915404105,1.158268683,1
0.1875258,-0.06046587,-0.283538079,1.873990182,1.461468548,-0.832512082,1.377228495,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.005169151,-0.835913608,-1.459751756,-1.471995362,-0.629828856,-0.215897311,-0.346589106,1.36714461,1
-0.087949398,-0.05370489,-0.272543457,1.961161583,1.410461203,-0.832512082,1.377228495,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.853194184,-1.459751756,-1.471995362,-0.560063884,0.132672314,-1.240441247,0.079076395,1
0.219464952,-0.040182928,-0.281323705,1.93856159,1.241915195,-0.845312518,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.835913608,-1.459751756,-1.471995362,-0.490298916,-0.370817143,0.669151963,0.914580102,1
0.211480165,-0.016519496,-0.27913508,1.925647309,1.691001599,-0.838912299,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.853194184,-1.459751756,-1.471995362,-0.490298916,0.636161771,-0.427848392,-0.686802003,1
0.566803245,-0.046943909,-0.254931462,1.922418738,0.772869396,-0.845312518,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.005169151,-0.853194184,-1.459751756,-1.401044449,-0.427510443,0.365052063,-0.184070535,1.436769919,1
0.315282412,-0.046943909,-0.272543457,1.880447322,1.841805922,-0.832512082,1.77109998,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,-3.350028492,-1.019928813,-0.853194184,-1.517570538,-1.342993702,-0.427510443,-0.370817143,-1.077922676,-0.373488113,1
0.087715945,-0.114553716,-0.307741696,1.8610759,1.464795114,-0.845312518,-0.198257429,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.870474759,-1.517570538,-1.342993702,-0.357745475,0.713621687,-1.077922676,-1.034928548,1
0.989997026,-0.06046587,-0.2989357,1.843318762,0.871557519,-0.838912299,0.589485535,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.019928813,-0.853194184,-1.517570538,-1.342993702,-0.281004009,-0.099707436,-0.184070535,1.332331955,1
0.886194778,-0.084129303,-0.281323705,1.744847364,0.572166584,-0.838912299,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.870474759,-1.517570538,-1.272042789,-0.281004009,0.093942355,0.019077679,-0.164612187,1
0.347221566,-0.084129303,-0.296747075,1.538218858,-0.176310754,-0.845312518,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.870474759,-1.517570538,-1.272042789,-0.281004009,-0.138437394,-0.021551964,1.36714461,1
-0.195744041,-0.070607341,-0.290129703,1.154018977,-0.948074055,-0.832512082,0.589485535,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.853194184,-1.517570538,-1.272042789,-0.211239037,-0.060977478,0.709781606,0.183514358,1
-0.33947023,-0.009758515,-0.272543457,0.695561977,-0.009982457,-0.851712737,-2.167614838,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.853194184,-1.517570538,-1.207541961,-0.141474069,-0.913036559,0.384744464,-0.89567793,1
0.790377318,0.024046389,-0.235130844,0.56964773,0.496764423,-0.845312518,-0.986000394,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,-1.522076219,-1.019928813,-0.870474759,-1.517570538,-1.207541961,-0.141474069,-1.067956392,0.019077679,-0.094986878,1
0.874217596,0.071373254,-0.199932604,0.558347733,0.125297891,-0.838912299,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.870474759,-1.517570538,-1.207541961,-0.078685596,-0.913036559,0.62852232,-1.870432255,1
0.135624675,0.111939139,-0.171325988,0.291990674,-1.49363087,-0.832512082,0.786421272,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,-1.522076219,-1.019928813,-0.870474759,-1.517570538,-1.149491214,-0.078685596,-0.758116726,-0.10281125,1.019018065,1
0.035814822,0.098417178,-0.16692299,0.153162146,0.415817984,-0.832512082,0.786421272,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,2.133828328,-1.019928813,-0.835913608,-1.517570538,-1.149491214,-0.008920629,0.984731395,-0.752885534,1.227893992,1
0.490947755,0.047709822,-0.206524228,0.385619216,1.938276334,-0.845312518,-0.986000394,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.835913608,-1.517570538,-1.084990382,0.067820838,1.643140685,-0.265329821,-1.52230571,1
0.175548617,0.071373254,-0.21751885,0.685876265,1.550176973,-0.832512082,0.983357015,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,-1.522076219,-1.036164441,-0.835913608,-1.517570538,-1.014039469,0.067820838,-0.913036559,-1.606108032,-1.069741203,1
-0.307531077,0.017285409,-0.226324847,0.855376212,0.406947142,-0.832512082,1.180292758,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.870474759,-1.459751756,-1.014039469,0.13758581,1.294571061,0.18159625,-1.034928548,1
0.035814822,0.111939139,-0.173514613,0.781119093,-0.829426536,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.886027277,-1.459751756,-0.949538641,0.207350778,1.759330559,0.100336964,-1.383055093,1
0.70653704,0.243778263,-0.09652651,0.379162075,0.385878891,-0.838912299,0.19561405,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.903307853,-1.459751756,-0.949538641,0.207350778,-0.796846684,-1.524848746,-1.000115894,1
0.287335653,0.30462709,-0.061302523,0.387233501,0.673072418,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.903307853,-1.459751756,-0.885037813,0.270139251,0.519971896,0.791040891,-0.303862804,1
0.331251989,0.280963657,-0.067919895,0.740761963,2.16891824,-0.845312518,-0.592128909,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.903307853,-1.459751756,-0.885037813,0.270139251,-0.641926851,-0.712255891,1.332331955,1
0.143609464,0.243778263,-0.103118134,1.112047562,1.686566177,-0.838912299,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,-1.522076219,-1.005169151,-0.922316486,-1.459751756,-0.826987066,0.339904218,0.365052063,0.059707322,1.506395228,1
-0.211713617,0.091656197,-0.171325988,1.189533252,0.380334614,-0.845312518,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.922316486,-1.459751756,-0.826987066,0.416645685,-0.680656809,-1.28107089,-0.756427312,1
0.247411712,0.054470803,-0.215330225,0.819861938,-0.018853299,-0.845312518,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.922316486,-1.389084357,-0.826987066,0.416645685,1.333301019,1.684893032,-0.443113422,1
0.003875668,0.067992764,-0.204335602,0.637447709,0.337089257,-0.845312518,-0.198257429,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.939597062,-1.331265576,-0.762486234,0.486410657,1.759330559,-0.224700178,-0.58236404,1
