1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
0.163571434,0.091656197,-0.188937983,0.676190554,0.730732895,-0.845312518,-0.395193172,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.939597062,-1.331265576,-0.691535326,0.556175624,-0.835576642,-0.387218749,-0.512738731,1
1.037905756,0.216734341,-0.11632713,0.613233431,-0.47570169,-0.838912299,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.939597062,-1.331265576,-0.691535326,0.556175624,-0.796846684,-1.321700533,-0.965303239,1
0.914141537,0.311388071,-0.054710899,0.485704899,-0.460177715,-0.832512082,1.377228495,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,-1.522076219,-1.005169151,-0.956877637,-1.331265576,-0.627034493,0.618964097,-0.719386768,1.400485533,0.531640903,1
0.267373683,0.3012466,-0.061302523,0.534133456,0.908149745,-0.838912299,0.392549793,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.019928813,-0.956877637,-1.260598177,-0.562533666,0.618964097,-0.951766517,-0.143440892,1.36714461,1
0.399122691,0.223495322,-0.098715135,0.860219069,1.747553219,-0.858112956,-2.364550575,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.956877637,-1.196355089,-0.562533666,0.688729065,-0.951766517,0.669151963,1.05383072,1
0.411099872,0.260680716,-0.078914517,0.83600479,0.820550175,-0.838912299,1.77109998,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.956877637,-1.196355089,-0.562533666,0.688729065,1.294571061,0.547263035,-1.591931019,1
0.894179566,0.3012466,-0.065705521,0.966761893,0.848271558,-0.832512082,2.361907202,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.019928813,-0.972430155,-1.196355089,-0.504482918,0.765470531,-0.796846684,-0.062181607,1.541207882,1
0.44703142,0.324910032,-0.037098905,1.031333301,1.712069849,-0.845312518,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.972430155,-1.138536308,-0.439982091,0.765470531,1.759330559,0.831670534,-1.174179166,1
0.522886909,0.368856407,-0.015109661,1.116890417,0.034371756,-0.838912299,0.786421272,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.972430155,-1.138536308,-0.369031178,0.835235504,-1.145416308,0.222225893,0.113889049,1
0.554826062,0.38913935,-0.01951266,0.958690467,0.461281053,-0.838912299,0.589485535,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.972430155,-1.074293216,-0.369031178,0.905000471,-0.603196893,-1.321700533,0.079076395,1
0.694559858,0.324910032,-0.043716277,0.831161935,-0.429129767,-0.845312518,-0.198257429,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.005169151,-0.972430155,-1.074293216,-0.369031178,0.905000471,0.442511979,0.953559462,1.471582573,1
0.1875258,0.230256301,-0.100903761,0.656819132,0.826094452,-0.851712737,-0.001321687,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.98971073,-1.003625817,-0.240029518,0.905000471,1.798060518,-0.956033748,0.009451086,1
0.247411712,0.21335385,-0.105306759,0.773047667,0.68194326,-0.838912299,1.574164237,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,-1.522076219,-1.005169151,-0.972430155,-1.003625817,-0.240029518,0.967788944,-0.719386768,0.384744464,-1.940057564,1
0.455016209,0.331671013,-0.052522274,0.861833353,-0.253930627,-0.838912299,1.180292758,-0.253848797,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,-1.522076219,-0.991885455,-0.972430155,-0.875139641,-0.181978771,0.967788944,0.326322105,0.831670534,0.35757763,1
0.103685522,0.338431994,-0.032695906,0.68103341,-0.311591103,-0.845312518,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,0.111541757,-1.000976239,-1.058134062,-1.020812675,2.729277588,0.305876054,-0.991885455,-0.972430155,-0.875139641,-0.181978771,0.967788944,0.016482439,2.009930174,1.576020536,1
0.774407741,0.331671013,-0.037098905,0.747219104,1.767512616,-0.832512082,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.043881163,-0.979242564,2.729277588,0.305876054,-0.991885455,-0.98971073,-0.875139641,-0.181978771,1.037553912,-1.145416308,0.791040891,0.914580102,1
0.307297625,0.351953956,-0.045904902,1.050704724,1.125485387,-0.845312518,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-1.016800656,-0.949140069,1.380008646,0.305876054,-0.991885455,-0.98971073,-0.817320859,-0.04652703,1.037553912,-0.796846684,0.831670534,1.471582573,1
0.243419318,0.395900331,-0.001900666,1.089447568,1.378304399,-0.845312518,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-1.002547757,-0.934805548,1.380008646,-1.522076219,-0.991885455,-0.972430155,-0.817320859,-0.04652703,1.114295378,0.946001436,-1.72799696,-0.791239967,1
0.239426924,0.493934551,0.055312566,0.992590456,0.707446933,-0.845312518,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.986869568,-0.934805548,0.030739705,0.305876054,-0.991885455,-0.98971073,-0.753077767,0.017973802,1.114295378,1.875520434,0.262855535,-1.069741203,1
0.658628311,0.585207791,0.121306047,1.020033304,0.891516915,-0.845312518,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.97261667,-0.921904479,0.030739705,0.305876054,-0.991885455,-0.98971073,-0.682410372,0.08247463,1.114295378,1.52695081,0.262855535,-0.651989349,1
0.594750004,0.595349262,0.132300669,1.074919001,1.194234416,-0.838912299,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.97261667,-0.921904479,0.030739705,-1.522076219,-0.991885455,-0.98971073,-0.682410372,0.08247463,1.184060346,1.52695081,1.116078033,-0.686802003,1
0.502924938,0.676481031,0.178519279,1.094290425,-1.500284002,-0.845312518,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.97261667,-0.934805548,0.030739705,0.305876054,-1.005169151,-0.98971073,-0.61816728,0.140525377,1.253825318,1.95298035,1.928670889,-0.338675459,1
0.762430558,0.798178684,0.235732511,0.543819167,0.192938066,-0.832512082,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.949140069,-1.318529236,2.133828328,-0.991885455,-0.98971073,-0.553924192,0.205026205,1.253825318,1.95298035,1.888041246,-0.164612187,1
0.514902121,0.872549472,0.291812808,0.501847751,0.459063341,-0.832512082,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.97261667,-0.949140069,4.078546529,0.305876054,-0.991885455,-0.98971073,-0.553924192,0.275977118,1.253825318,0.636161771,1.888041246,-0.826052621,1
0.738476194,0.855647021,0.280818186,0.682647695,0.434668525,-0.838912299,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,0.030739705,-3.350028492,-0.991885455,-0.972430155,-0.496105411,0.275977118,1.253825318,0.519971896,0.466003749,-0.826052621,1
0.031822427,0.696763973,0.191728274,0.87313335,1.521346735,-0.838912299,1.574164237,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,2.729277588,0.305876054,-0.991885455,-0.98971073,-0.496105411,0.34047795,1.253825318,0.597431812,1.928670889,-0.721614658,1
0.59075761,0.564924849,0.099316803,1.013576164,1.320643923,-0.832512082,2.361907202,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.964908043,1.380008646,0.305876054,-0.977125794,-0.98971073,-0.431862323,0.404978778,1.253825318,0.713621687,0.62852232,0.322764976,1
0.1875258,0.463510138,0.039889197,1.131418984,0.129733313,-0.845312518,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,1.380008646,0.305876054,-0.991885455,-0.98971073,-0.361194924,0.404978778,1.253825318,0.287592147,0.100336964,1.471582573,1
0.538856486,0.493934551,0.06190419,1.020033304,-0.048792393,-0.845312518,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,0.030739705,0.305876054,-0.991885455,-0.98971073,-0.361194924,0.463029525,1.316613791,0.132672314,-0.874774462,0.67089152,1
0.94608069,0.544641907,0.094913804,0.663276273,-0.266128035,-0.845312518,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,-1.318529236,0.305876054,-1.005169151,-0.98971073,-0.232708744,0.527530353,1.316613791,-0.951766517,-1.037293033,-1.174179166,1
0.275358471,0.514217493,0.079516183,0.624533427,1.218629234,-0.838912299,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.979242564,0.030739705,0.305876054,-0.991885455,-0.98971073,-0.232708744,0.598481266,1.316613791,-0.913036559,-1.159181961,-0.930490585,1
0.199502982,0.588588281,0.121306047,0.963533322,0.739603737,-0.845312518,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,-1.318529236,0.305876054,-0.977125794,-0.98971073,-0.232708744,0.598481266,1.316613791,-0.758116726,2.009930174,-1.52230571,1
0.54284888,0.683242012,0.187325275,1.032947586,0.62760935,-0.832512082,2.164971459,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,-3.350028492,-0.991885455,-0.98971073,-0.174889962,0.662982098,1.316613791,-0.719386768,0.872300177,-1.591931019,1
0.510909727,0.703524954,0.198319898,0.687490551,-0.86158334,-0.845312518,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.993577085,0.030739705,0.305876054,-0.962366132,-0.98971073,-0.174889962,0.727482926,1.316613791,-0.796846684,-0.427848392,-0.199424841,1
-0.159812493,0.727188387,0.207125895,0.580947726,0.316021006,-0.838912299,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-0.991885455,-0.98971073,-0.039979475,0.785533673,1.316613791,-0.835576642,-2.621849101,-0.26905015,1
0.035814822,0.723807897,0.218120517,0.545433452,0.013303505,-0.845312518,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,1.380008646,-1.522076219,-0.991885455,-0.98971073,-0.039979475,0.785533673,1.316613791,-0.990496475,-2.581219458,-1.383055093,1
0.311290018,0.75423231,0.218120517,0.519604889,1.081131174,-0.838912299,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,1.380008646,2.133828328,-1.005169151,-0.98971073,-0.039979475,0.785533673,1.386378758,-0.835576642,-2.784367672,-0.965303239,1
0.323267201,0.747471329,0.218120517,0.745604818,1.435964876,-0.832512082,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,2.729277588,0.305876054,-0.991885455,-0.98971073,0.024263617,0.850034501,1.386378758,-0.680656809,-0.305959463,-1.417867747,1
0.83030126,0.652817598,0.169713282,0.971604748,0.979116485,-0.838912299,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-1.522076219,-0.977125794,-0.98971073,0.088506705,0.920985413,1.386378758,-1.067956392,0.91292982,1.088643374,1
0.007868062,0.443227195,0.031108948,0.855376212,1.511367037,-0.838912299,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-0.977125794,-0.98971073,0.088506705,0.920985413,1.386378758,1.333301019,-0.712255891,-0.617176695,1
0.383153113,0.483793079,0.039889197,1.071690431,0.105338496,-0.838912299,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-1.006478154,-1.318529236,0.305876054,-0.991885455,-0.98971073,0.146325486,0.920985413,1.386378758,-0.680656809,-0.062181607,0.496828248,1
0.087715945,0.49055406,0.057501192,0.95061904,1.167621889,-0.838912299,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.031053554,-0.993577085,1.380008646,0.305876054,-0.977125794,-0.98971073,0.210568574,1.049987073,1.386378758,1.836790476,0.91292982,-0.025361569,1
0.20748777,0.439846706,0.039889197,1.112047562,0.731841749,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,2.729277588,0.305876054,-0.977125794,-1.008719364,0.281235973,1.049987073,1.386378758,0.674891729,0.506633392,1.610833191,1
0.490947755,0.433085725,0.024491576,1.200833248,1.230826642,-0.838912299,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-0.991885455,-0.98971073,0.345479065,1.108037821,1.386378758,0.519971896,0.466003749,-1.278617129,1
0.766422953,0.463510138,0.044292196,0.952233326,-1.093334101,-0.832512082,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-3.350028492,-0.991885455,-0.98971073,0.409722153,1.108037821,1.386378758,1.798060518,0.466003749,-0.303862804,1
0.195510587,0.38913935,-0.004115039,0.724619111,1.087784306,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-0.991885455,-0.98971073,0.409722153,1.108037821,1.386378758,1.410760935,0.059707322,-0.303862804,1
1.269464617,0.500695532,0.070710187,0.937704759,1.441509152,-0.832512082,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-1.522076219,-0.991885455,-0.98971073,0.467540935,1.172538648,1.386378758,0.481241938,0.059707322,-0.617176695,1
0.578780427,0.564924849,0.108097052,0.729461966,-0.453524583,-0.838912299,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.020812675,0.030739705,-1.522076219,-0.991885455,-1.008719364,0.531784023,1.243489561,1.386378758,0.519971896,0.019077679,-1.383055093,1
0.674597887,0.493934551,0.06190419,0.810176227,1.121049966,-0.832512082,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-3.350028492,-0.991885455,-0.98971073,0.602451422,1.243489561,1.316613791,0.365052063,0.059707322,-1.000115894,1
0.443039026,0.382378369,-0.012895288,0.945776185,2.20440161,-0.806911206,1.968035717,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-0.977125794,-0.98971073,0.602451422,1.243489561,1.316613791,-0.44827706,0.059707322,-0.860865276,1
0.698552252,0.311388071,-0.050307901,1.165318974,1.276289711,-0.845312518,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-0.991885455,-0.956877637,0.666694514,1.243489561,1.316613791,-0.758116726,0.140966607,-1.278617129,1
0.095700734,0.324910032,-0.030507282,1.13949041,0.734059461,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-0.977125794,-0.956877637,0.730937602,1.307990389,1.316613791,-0.254627269,-0.143440892,0.148701704,1
-0.135858128,0.338431994,-0.028318657,1.084604713,1.157642192,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-0.991885455,-0.956877637,0.788756383,1.372491221,1.316613791,-0.177167352,0.506633392,1.401957264,1
0.714521829,0.368856407,-0.01951266,1.133033269,1.36167157,-0.832512082,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-0.991885455,-0.956877637,0.788756383,1.372491221,1.316613791,0.055212397,-0.346589106,-0.234237495,1
0.642658734,0.38913935,0.006905332,1.455890311,2.321940273,-0.832512082,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-0.991885455,-0.922316486,0.852999471,1.372491221,1.316613791,-0.138437394,0.425374106,-0.617176695,1
-0.024071091,0.38913935,0.006905332,1.832018766,1.777492313,-0.851712737,-1.576807616,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-0.991885455,-0.939597062,0.852999471,1.372491221,1.316613791,-0.370817143,0.506633392,-0.930490585,1
0.2553965,0.426324744,0.033297574,1.885290179,1.755315207,-0.838912299,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-0.991885455,-0.939597062,0.92366687,1.372491221,1.316613791,0.093942355,0.425374106,0.04426374,1
0.135624675,0.375617388,0.002502333,1.961161583,0.29606161,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-0.991885455,-0.939597062,0.92366687,1.436992049,1.316613791,-1.029226433,0.425374106,-1.348242438,1
0.171556223,0.257300225,-0.08550614,1.727090228,-2.76E-06,-0.845312518,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-0.991885455,-0.922316486,0.987909958,1.436992049,1.253825318,-0.835576642,0.669151963,-0.512738731,1
0.071746368,0.223495322,-0.094312137,1.454276027,0.851598124,-0.838912299,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-0.991885455,-0.922316486,1.05215305,1.436992049,1.253825318,-0.835576642,-0.10281125,0.392390285,1
0.195510587,0.243778263,-0.083317516,1.423604608,1.750879785,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,-1.522076219,-0.991885455,-0.922316486,1.05215305,1.436992049,1.253825318,-0.913036559,-0.021551964,1.123456028,1
0.283343259,0.172787966,-0.127321752,1.614090263,1.984848257,-0.832512082,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,-1.522076219,-0.991885455,-0.903307853,1.05215305,1.436992049,1.253825318,-0.835576642,-0.305959463,0.218327012,1
0.287335653,0.21335385,-0.098715135,1.530147432,0.308259018,-0.838912299,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,2.729277588,0.305876054,-0.991885455,-0.922316486,1.05215305,1.436992049,1.253825318,1.372030977,-0.874774462,-0.930490585,1
0.355206354,0.243778263,-0.094312137,1.197604678,0.816114754,-0.845312518,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-0.991885455,-0.922316486,1.109971832,1.436992049,1.253825318,-0.796846684,-0.224700178,1.401957264,1
1.177639551,0.216734341,-0.105306759,1.415533181,2.598045247,-0.845312518,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,-1.522076219,-0.991885455,-0.903307853,1.109971832,1.436992049,1.253825318,-0.177167352,-0.793515177,-0.199424841,1
0.514902121,0.230256301,-0.09652651,1.66574739,1.433747165,-0.845312518,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,2.729277588,0.305876054,-0.991885455,-0.922316486,1.109971832,1.436992049,1.253825318,-0.370817143,-0.265329821,1.332331955,1
0.431061843,0.243778263,-0.087720513,1.778747355,2.031420181,-0.838912299,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-0.991885455,-0.903307853,1.17421492,1.436992049,1.184060346,-0.835576642,0.587892677,-0.58236404,1
0.347221566,0.324910032,-0.037098905,1.970847294,1.855112185,-0.851712737,-1.379871874,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-0.991885455,-0.903307853,1.244882319,1.436992049,1.184060346,-0.8743066,-1.849885888,-0.303862804,1
1.017943785,0.331671013,-0.026104284,2.095147256,1.765294904,-0.845312518,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,-1.318529236,0.305876054,-0.991885455,-0.886027277,1.244882319,1.436992049,1.184060346,-0.564466935,-0.265329821,0.287952321,1
0.606727187,0.287724638,-0.067919895,2.245275781,2.085754091,-0.845312518,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,-1.522076219,-0.991885455,-0.903307853,1.244882319,1.436992049,1.114295378,0.365052063,0.466003749,1.332331955,1
-0.00410912,0.199831888,-0.11632713,2.109675823,1.258548025,-0.838912299,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-0.991885455,-0.903307853,1.244882319,1.436992049,1.114295378,-0.409547102,1.847411603,1.019018065,1
-0.135858128,0.071373254,-0.162519991,2.035418703,1.448162284,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,-1.318529236,0.305876054,-0.991885455,-0.886027277,1.309125407,1.436992049,1.114295378,0.791081604,-0.915404105,1.401957264,1
-0.2915615,-0.033421947,-0.239533843,1.936947305,1.421549756,-0.845312518,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.005169151,-0.886027277,1.373368499,1.436992049,1.114295378,0.558701854,-0.10281125,-0.303862804,1
0.039807216,-0.090890284,-0.276946455,2.158104379,1.317317357,-0.845312518,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.005169151,-0.903307853,1.373368499,1.436992049,1.114295378,-0.990496475,-0.265329821,-0.826052621,1
0.622696763,-0.040182928,-0.270329083,2.298547193,2.337464248,-0.845312518,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.019928813,-0.903307853,1.373368499,1.436992049,1.037553912,-0.835576642,0.18159625,1.019018065,1
0.163571434,0.010524428,-0.230727845,2.395404305,1.85400333,-0.838912299,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,-2.667798178,0.305876054,-1.019928813,-0.903307853,1.373368499,1.436992049,1.037553912,0.558701854,-0.224700178,-1.696368983,1
0.459008602,0.061231783,-0.199932604,2.274332914,0.62760935,-0.845312518,-1.379871874,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,-1.318529236,2.133828328,-1.019928813,-0.886027277,1.373368499,1.372491221,0.967788944,-0.641926851,-0.793515177,1.471582573,1
0.435054237,0.111939139,-0.180131985,2.190390083,1.671042203,-0.845312518,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,-1.522076219,-0.991885455,-0.903307853,1.373368499,1.372491221,0.967788944,-0.719386768,-1.362330175,0.04426374,1
0.514902121,0.166026985,-0.153713994,2.27271863,1.229717787,-0.851712737,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.005169151,-0.903307853,1.373368499,1.372491221,0.967788944,1.643140685,0.019077679,-1.348242438,1
0.399122691,0.206592869,-0.094312137,1.846547333,0.567731163,-0.858112956,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.886027277,1.373368499,1.372491221,0.967788944,-0.44827706,-0.956033748,0.740516829,1
0.70653704,0.243778263,-0.076700144,1.680275957,0.94474197,-0.858112956,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.903307853,1.373368499,1.372491221,0.967788944,-0.8743066,-0.224700178,-0.58236404,1
0.139617069,0.199831888,-0.105306759,1.5882617,1.066716055,-0.851712737,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.903307853,1.437611587,1.372491221,0.905000471,-0.680656809,0.019077679,-0.686802003,1
0.295320442,0.199831888,-0.11632713,1.418761752,-0.121976844,-0.858112956,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.005169151,-0.903307853,1.437611587,1.372491221,0.905000471,-0.796846684,-0.224700178,1.158268683,1
0.674597887,0.257300225,-0.09652651,1.289618935,1.196452127,-0.851712737,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.903307853,1.437611587,1.372491221,0.905000471,-0.060977478,0.506633392,-0.164612187,1
0.662620705,0.257300225,-0.105306759,1.260561801,0.493437857,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.036580648,1.380008646,0.305876054,-0.991885455,-0.903307853,1.437611587,1.372491221,0.905000471,-0.409547102,0.587892677,-1.069741203,1
0.666613098,0.311388071,-0.052522274,1.292847505,1.65995365,-0.864461141,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,2.729277588,0.305876054,-0.991885455,-0.903307853,1.437611587,1.307990389,0.905000471,-0.990496475,0.019077679,0.04426374,1
0.530871697,0.30462709,-0.03491028,1.071690431,-0.139718529,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.903307853,1.437611587,1.307990389,0.835235504,-0.8743066,-0.305959463,-1.174179166,1
0.614711975,0.257300225,-0.072322893,1.008733308,0.801699635,-0.864461141,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-0.991885455,-0.903307853,1.437611587,1.307990389,0.835235504,-0.951766517,0.425374106,-0.826052621,1
0.466993391,0.21335385,-0.100903761,1.17984754,2.219925584,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-0.991885455,-0.903307853,1.437611587,1.307990389,0.765470531,-0.370817143,0.384744464,-0.721614658,1
0.079731157,0.172787966,-0.114112756,1.336433206,0.544445202,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.005169151,-0.903307853,1.437611587,1.243489561,0.765470531,-0.951766517,-0.021551964,-1.313429784,1
0.211480165,0.193070907,-0.109709758,0.986133315,-0.64868312,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-0.991885455,-0.903307853,1.437611587,1.243489561,0.765470531,-0.060977478,0.100336964,1.05383072,1
0.023837639,0.179548947,-0.127321752,0.626147713,-0.342639052,-0.87086136,-1.379871874,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.005169151,-0.886027277,1.437611587,1.243489561,0.765470531,1.410760935,-0.793515177,-0.721614658,1
0.327259595,0.084895216,-0.186723609,0.395304928,-0.990210557,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.019928813,-0.886027277,1.437611587,1.243489561,0.765470531,0.132672314,-0.143440892,-0.129799532,1
0.518894514,0.166026985,-0.120730128,0.116033585,-1.255226978,-0.845312518,2.164971459,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.903307853,1.437611587,1.243489561,0.688729065,-0.990496475,-0.99666339,-0.930490585,1
0.68657507,0.260680716,-0.07010852,-0.092209206,-0.698581609,-0.851712737,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.005169151,-0.870474759,1.437611587,1.243489561,0.688729065,-0.796846684,-0.184070535,1.05383072,1
0.335244384,0.243778263,-0.083317516,0.103119304,0.480131593,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.019928813,-0.870474759,1.437611587,1.243489561,0.688729065,0.403782021,-0.062181607,-0.547551386,1
-0.239660376,0.128841591,-0.155928367,0.282304963,0.413600274,-0.845312518,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.019928813,-0.870474759,1.437611587,1.243489561,0.618964097,-0.719386768,-0.468478034,1.436769919,1
-0.079964609,-0.002997534,-0.219733223,0.477633473,1.504713905,-0.864461141,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.886027277,1.437611587,1.172538648,0.618964097,-0.060977478,-0.10281125,0.009451086,1
-0.071979821,-0.046943909,-0.250528464,0.446962054,-0.151915937,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.019928813,-0.886027277,1.437611587,1.172538648,0.618964097,-0.254627269,-1.037293033,-0.234237495,1
0.267373683,-0.019899986,-0.243936841,0.25970497,-0.787290034,-0.87086136,-1.773743353,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.886027277,1.437611587,1.108037821,0.618964097,-0.099707436,-0.346589106,-0.199424841,1
-0.139850523,-0.019899986,-0.252742837,-0.119652055,-1.761973857,-0.87086136,-1.773743353,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,2.133828328,-1.036164441,-0.886027277,1.437611587,1.108037821,0.556175624,-0.487007018,0.587892677,0.775329484,1
-0.135858128,-0.104412245,-0.307741696,-0.423137676,-0.028832998,-0.87086136,-1.773743353,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.036164441,-0.886027277,1.437611587,1.108037821,0.556175624,0.21013223,0.62852232,1.297519301,1
0.211480165,-0.121314697,-0.318736318,-0.239109162,1.302902238,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.903307853,1.437611587,1.108037821,0.556175624,-0.603196893,-1.077922676,-1.383055093,1
0.095700734,-0.046943909,-0.268140458,0.11119073,0.974681064,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.019928813,-0.903307853,1.437611587,1.049987073,0.556175624,-0.913036559,-0.346589106,-0.721614658,1
0.223457346,-0.019899986,-0.246125465,0.261319255,-0.188508163,-0.864461141,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.886027277,1.373368499,1.049987073,0.556175624,-0.951766517,-0.062181607,-0.303862804,1
0.131632281,-0.104412245,-0.296747075,0.153162146,-0.841623944,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.886027277,1.373368499,1.049987073,0.486410657,-0.796846684,-0.956033748,0.914580102,1
-0.016086303,-0.128075677,-0.318736318,0.264547825,1.305119949,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.903307853,1.373368499,1.049987073,0.486410657,-0.796846684,-0.143440892,-0.826052621,1
0.151594252,-0.046943909,-0.272543457,0.711704829,2.833122575,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.036164441,-0.903307853,1.373368499,0.985486241,0.416645685,-0.951766517,0.100336964,1.019018065,1
0.383153113,0.024046389,-0.210927226,0.979676174,1.493625352,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.903307853,1.373368499,0.985486241,0.416645685,-0.719386768,-0.793515177,0.079076395,1
0.702544646,0.098417178,-0.180131985,0.863447639,0.012194649,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.903307853,1.309125407,0.985486241,0.416645685,-0.719386768,-0.224700178,-0.826052621,1
0.199502982,0.166026985,-0.149310995,0.824704794,0.177414092,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.922316486,1.309125407,0.985486241,0.416645685,-0.060977478,-0.956033748,0.810142138,1
0.071746368,0.155885514,-0.151525369,0.658433417,0.680834406,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.019928813,-0.922316486,1.309125407,0.920985413,0.339904218,-1.067956392,-0.021551964,-0.512738731,1
-0.287569106,0.142363553,-0.144907997,0.806947656,0.900387757,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.903307853,1.244882319,0.920985413,0.270139251,-0.758116726,-0.10281125,0.879767447,1
-0.056010244,0.091656197,-0.169111615,0.937704759,2.864170523,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.036164441,-0.903307853,1.244882319,0.920985413,0.270139251,0.248862188,-0.184070535,-1.696368983,1
0.271366077,0.003763447,-0.215330225,1.276704653,1.773056892,-0.87086136,-1.576807616,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.019928813,-0.903307853,1.244882319,0.850034501,0.270139251,-0.913036559,-0.346589106,-1.278617129,1
-0.351447412,0.017285409,-0.213115851,1.278318939,0.514506108,-0.864461141,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.903307853,1.244882319,0.850034501,0.270139251,0.093942355,-0.265329821,-0.025361569,1
0.335244384,0.071373254,-0.173514613,1.063619005,0.31269444,-0.87086136,-1.576807616,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.903307853,1.244882319,0.850034501,0.207350778,-0.913036559,-0.143440892,-0.025361569,1
0.043799609,0.091656197,-0.186723609,0.845690502,0.355939797,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.036164441,-0.903307853,1.244882319,0.785533673,0.207350778,0.055212397,-0.99666339,-1.034928548,1
0.59075761,0.105178158,-0.188937983,1.060390434,1.776383458,-0.851712737,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.903307853,1.244882319,0.785533673,0.207350778,-0.641926851,-0.184070535,1.019018065,1
0.347221566,0.111939139,-0.136127749,0.918333336,-0.084275763,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.903307853,1.244882319,0.785533673,0.13758581,-0.525736976,-0.427848392,-0.617176695,1
0.630681552,0.12208061,-0.155928367,0.674576269,-0.964706885,-0.851712737,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.903307853,1.17421492,0.785533673,0.13758581,-0.215897311,-0.10281125,1.123456028,1
0.247411712,0.12208061,-0.180131985,0.517990603,-1.063395008,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.050924103,-0.903307853,1.17421492,0.785533673,0.13758581,-1.067956392,0.019077679,-0.791239967,1
0.455016209,0.155885514,-0.138316373,0.26616211,-1.305125467,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.903307853,1.109971832,0.727482926,0.067820838,-0.951766517,-0.752885534,-0.338675459,1
1.017943785,0.243778263,-0.098715135,-0.064766358,-0.486790243,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.903307853,1.109971832,0.727482926,0.067820838,-0.138437394,-0.062181607,-0.408300768,1
0.451023814,0.267441696,-0.067919895,-0.019566373,1.062280634,-0.851712737,1.574164237,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.922316486,1.109971832,0.727482926,0.067820838,-0.990496475,0.344114821,-1.383055093,1
0.510909727,0.257300225,-0.067919895,0.230647836,0.719644341,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.019928813,-0.903307853,1.109971832,0.727482926,0.067820838,-0.990496475,-1.037293033,-0.930490585,1
-0.107911369,0.250539244,-0.063516896,0.185447849,-1.052306454,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.922316486,1.05215305,0.727482926,0.067820838,-0.8743066,-0.956033748,0.496828248,1
0.61071958,0.230256301,-0.065705521,-0.016337802,-0.987992846,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.922316486,1.05215305,0.662982098,-0.008920629,-0.022247519,-0.184070535,0.04426374,1
0.259388894,0.267441696,-0.065705521,0.012719332,0.009976939,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.036164441,-0.922316486,1.05215305,0.598481266,-0.008920629,0.326322105,0.425374106,1.36714461,1
0.007868062,0.274202676,-0.059113898,0.1144193,0.731841749,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.922316486,1.05215305,0.598481266,-0.078685596,-0.487007018,-0.265329821,-0.443113422,1
0.2553965,0.149124533,-0.136127749,0.248404973,1.311773081,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.922316486,1.05215305,0.598481266,-0.078685596,0.519971896,-1.524848746,-0.930490585,1
0.107677916,0.11870012,-0.153713994,0.664890557,2.011460785,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.036164441,-0.922316486,1.05215305,0.598481266,-0.078685596,-0.719386768,-0.224700178,-0.89567793,1
0.766422953,0.260680716,-0.078914517,0.79564766,-0.428020911,-0.864461141,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.922316486,0.987909958,0.598481266,-0.141474069,0.403782021,-0.834144819,0.496828248,1
0.275358471,0.331671013,-0.026104284,0.348490656,-0.263910324,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.922316486,0.987909958,0.527530353,-0.141474069,0.558701854,0.872300177,1.193081337,1
0.331251989,0.230256301,-0.081103141,0.174147853,0.098685364,-0.864461141,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.922316486,0.92366687,0.527530353,-0.141474069,-0.758116726,-0.021551964,0.879767447,1
-0.111903762,0.067992764,-0.173514613,0.075676455,0.591017125,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.036164441,-0.922316486,0.92366687,0.463029525,-0.141474069,0.326322105,1.116078033,-0.303862804,1
0.175548617,-0.019899986,-0.235130844,0.393690642,1.239697485,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.922316486,0.92366687,0.463029525,-0.211239037,-0.758116726,-0.956033748,1.158268683,1
0.379160719,-0.019899986,-0.26373746,0.434047772,-0.395864107,-0.858112956,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.050924103,-0.939597062,0.92366687,0.463029525,-0.211239037,0.558701854,-0.184070535,-0.930490585,1
0.159579041,0.03418786,-0.210927226,0.271004966,-1.571250743,-0.87086136,-1.576807616,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,2.133828328,-1.036164441,-0.939597062,0.92366687,0.463029525,-0.281004009,-0.525736976,-0.062181607,-0.094986878,1
0.083723551,0.142363553,-0.153713994,-0.168080612,-0.316026524,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.939597062,0.852999471,0.404978778,-0.281004009,-0.138437394,-0.184070535,0.949392756,1
0.235434529,0.162646494,-0.127321752,-0.172923468,-0.342639052,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.036164441,-0.956877637,0.852999471,0.404978778,-0.281004009,-1.029226433,-1.118552319,-1.243804475,1
0.622696763,0.12208061,-0.144907997,-0.067994929,0.648677601,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,2.133828328,-1.036164441,-0.939597062,0.788756383,0.404978778,-0.281004009,-0.719386768,-0.184070535,-1.696368983,1
1.149692792,0.084895216,-0.182320611,0.007876476,-0.206249848,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.036164441,-0.922316486,0.788756383,0.404978778,-0.357745475,0.365052063,0.303485178,0.67089152,1
0.714521829,0.111939139,-0.182320611,-0.15516633,0.088705666,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.036164441,-0.939597062,0.788756383,0.34047795,-0.427510443,0.132672314,0.18159625,0.879767447,1
0.287335653,0.061231783,-0.188937983,-0.130952052,-0.801705153,-0.877261577,-2.561486318,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.050924103,-0.922316486,0.730937602,0.275977118,-0.427510443,0.132672314,0.262855535,0.113889049,1
-0.171789675,-0.070607341,-0.265926085,-0.174537753,0.401402865,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.939597062,0.730937602,0.275977118,-0.427510443,0.055212397,0.262855535,-0.58236404,1
