1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
-0.451257267,-0.165261071,-0.334133939,-0.013109232,1.29070483,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.050924103,-0.939597062,0.730937602,0.275977118,-0.427510443,-0.564466935,-1.037293033,-1.626743674,1
0.347221566,-0.128075677,-0.303338697,0.26293354,0.756236567,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.939597062,0.730937602,0.275977118,-0.490298916,1.410760935,-0.305959463,1.36714461,1
0.94608069,0.010524428,-0.243936841,0.290376388,0.037698322,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.939597062,0.666694514,0.205026205,-0.490298916,-0.913036559,1.034818748,-0.234237495,1
0.510909727,0.024046389,-0.221921848,0.450190625,1.248568327,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.036164441,-0.956877637,0.666694514,0.205026205,-0.490298916,-0.758116726,-0.062181607,-0.303862804,1
0.439046631,0.03418786,-0.204335602,0.519604889,-0.389210975,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.036164441,-0.956877637,0.602451422,0.140525377,-0.490298916,-0.603196893,0.059707322,-1.20899182,1
0.307297625,0.03418786,-0.202121229,0.390462071,0.340415823,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.036164441,-0.956877637,0.602451422,0.140525377,-0.560063884,-0.990496475,-1.931145174,-0.234237495,1
0.506917333,0.024046389,-0.210927226,0.440504913,0.584363992,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.050924103,-0.956877637,0.602451422,0.140525377,-0.560063884,1.294571061,-0.54973732,-1.000115894,1
1.077829698,0.084895216,-0.171325988,0.440504913,0.136386444,-0.851712737,1.574164237,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.036164441,-0.956877637,0.602451422,0.08247463,-0.560063884,1.100921269,0.62852232,-1.731181637,1
0.291328048,0.061231783,-0.180131985,0.335576374,0.287190767,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.050924103,-0.956877637,0.531784023,0.08247463,-0.629828856,-0.641926851,1.35985589,-0.408300768,1
-0.323500653,-0.009758515,-0.230727845,0.459876335,0.021065492,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.065683766,-0.956877637,0.531784023,0.08247463,-0.629828856,-0.8743066,-0.184070535,-0.025361569,1
-0.267607135,-0.040182928,-0.250528464,0.15154786,-0.953618332,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.036164441,-0.956877637,0.467540935,0.017973802,-0.629828856,-1.067956392,-1.443589461,-1.174179166,1
0.11167031,-0.05370489,-0.254931462,0.106347874,0.021065492,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,2.133828328,-1.036164441,-0.956877637,0.467540935,0.017973802,-0.706570318,-0.796846684,0.994189105,-0.721614658,1
0.09170834,-0.033421947,-0.261523086,0.117647871,0.489002435,-0.851712737,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.036164441,-0.956877637,0.467540935,0.017973802,-0.706570318,-0.138437394,-0.834144819,0.009451086,1
-0.03205588,-0.016519496,-0.250528464,0.203204987,0.386987746,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.07896746,-0.956877637,0.409722153,-0.04652703,-0.77633529,-0.8743066,0.344114821,1.297519301,1
0.151594252,-0.040182928,-0.26373746,0.443733484,0.960265945,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-3.350028492,-1.065683766,-0.956877637,0.409722153,-0.04652703,-0.77633529,-0.138437394,-1.199811604,1.297519301,1
-0.119888551,-0.040182928,-0.239533843,0.411447779,-0.195161295,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.956877637,0.409722153,-0.04652703,-0.77633529,0.713621687,-1.240441247,0.984205411,1
0.199502982,0.040948841,-0.21751885,0.159619286,-1.093334101,-0.858112956,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.972430155,0.409722153,-0.04652703,-0.77633529,-0.796846684,0.466003749,-0.58236404,1
0.586765215,0.054470803,-0.186723609,-0.169694897,-1.224179028,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.07896746,-0.972430155,0.345479065,-0.117477943,-0.77633529,-0.215897311,0.384744464,-0.303862804,1
-0.119888551,0.010524428,-0.206524228,-0.552280492,-1.514699121,-0.851712737,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.956877637,0.345479065,-0.117477943,-0.839123763,-0.603196893,1.075448391,-0.617176695,1
-0.167797282,-0.040182928,-0.250528464,-0.582951912,-0.075404921,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.07896746,-0.956877637,0.281235973,-0.181978771,-0.839123763,-0.719386768,1.034818748,-0.373488113,1
0.155586646,-0.016519496,-0.252742837,-0.413451964,-0.052118959,-0.851712737,1.574164237,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.07896746,-0.956877637,0.281235973,-0.181978771,-0.839123763,-0.835576642,-0.021551964,-0.443113422,1
0.135624675,-0.046943909,-0.272543457,-0.319823422,-0.163004491,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.07896746,-0.956877637,0.281235973,-0.181978771,-0.839123763,-0.099707436,1.847411603,-0.129799532,1
0.007868062,-0.104412245,-0.2989357,-0.319823422,-0.80724943,-0.87086136,-1.379871874,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.07896746,-0.956877637,0.210568574,-0.181978771,-0.90888873,-0.641926851,1.80678196,-0.26905015,1
0.323267201,-0.111173225,-0.316547693,-0.310137711,-0.174093044,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-0.956877637,0.210568574,-0.240029518,-0.90888873,-0.835576642,0.750411249,-1.452680402,1
-0.171789675,-0.05370489,-0.281323705,-0.499009081,-1.165409697,-0.864461141,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.07896746,-0.956877637,0.146325486,-0.240029518,-0.978653698,-0.254627269,0.344114821,1.332331955,1
0.634673946,-0.009758515,-0.237319469,-0.616851901,-0.793943166,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.093727122,-0.956877637,0.146325486,-0.240029518,-0.978653698,0.326322105,0.344114821,0.775329484,1
0.558818456,-0.002997534,-0.22853922,-0.586180481,-0.531144456,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.093727122,-0.956877637,0.146325486,-0.240029518,-0.978653698,-0.990496475,-1.077922676,-1.348242438,1
0.30330523,0.024046389,-0.226324847,-0.544209066,0.265013662,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.093727122,-0.956877637,0.088506705,-0.240029518,-0.978653698,-0.913036559,-1.077922676,0.705704175,1
0.279350866,0.084895216,-0.204335602,-0.460266235,-0.513402771,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-0.956877637,0.088506705,-0.304530346,-1.055395164,-0.719386768,-0.062181607,0.810142138,1
0.027830033,0.149124533,-0.16692299,-0.539366211,0.282755347,-0.851712737,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-0.956877637,0.088506705,-0.369031178,-1.055395164,-0.138437394,-0.712255891,-0.756427312,1
0.514902121,0.149124533,-0.144907997,-0.479637658,-1.035673625,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.956877637,0.024263617,-0.369031178,-1.125160136,-0.913036559,-0.915404105,-0.89567793,1
0.059769186,0.084895216,-0.180131985,-0.423137676,0.596561401,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,2.729277588,0.305876054,-1.093727122,-0.972430155,0.024263617,-0.369031178,-1.125160136,-0.758116726,-0.265329821,0.04426374,1
-0.111903762,0.024046389,-0.215330225,-0.090594922,1.592313475,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-0.956877637,-0.039979475,-0.369031178,-1.125160136,1.565680768,-0.874774462,-0.303862804,1
-0.167797282,0.061231783,-0.193315232,0.333962089,0.790611081,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.093727122,-0.956877637,-0.039979475,-0.369031178,-1.125160136,0.287592147,-0.021551964,-1.174179166,1
0.650643522,0.084895216,-0.184534984,0.437276343,0.209570896,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.093727122,-0.956877637,-0.039979475,-0.439982091,-1.18794861,-0.990496475,-0.793515177,-0.234237495,1
0.522886909,0.071373254,-0.19771823,0.711704829,1.467012824,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.093727122,-0.956877637,-0.110646874,-0.504482918,-1.18794861,-0.951766517,-0.915404105,0.879767447,1
-0.008101515,0.047709822,-0.193315232,0.787576234,-0.474592834,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-0.972430155,-0.110646874,-0.504482918,-1.18794861,-0.990496475,-1.077922676,0.914580102,1
0.359198749,0.047709822,-0.19771823,0.508304893,0.372572627,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,-1.522076219,-1.07896746,-0.972430155,-0.110646874,-0.504482918,-1.18794861,-0.796846684,-0.956033748,-0.094986878,1
0.810339289,0.084895216,-0.160331366,0.245176403,-0.80724943,-0.87086136,-1.379871874,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.972430155,-0.174889962,-0.562533666,-1.18794861,-0.951766517,0.384744464,-0.721614658,1
0.754445771,0.166026985,-0.127321752,-0.064766358,-1.740905606,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.093727122,-0.972430155,-0.174889962,-0.562533666,-1.257713577,-0.913036559,0.953559462,-0.791239967,1
0.546841273,0.193070907,-0.111924131,-0.523223358,-1.399378168,-0.877261577,-1.970679096,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.07896746,-0.972430155,-0.232708744,-0.562533666,-1.257713577,-1.184146266,1.766152318,-0.26905015,1
0.387145508,0.216734341,-0.11632713,-0.534523355,-0.992428268,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-0.972430155,-0.232708744,-0.562533666,-1.334455044,-0.796846684,1.80678196,-0.756427312,1
0.582772821,0.199831888,-0.122918753,-0.471566232,-1.169845118,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.065683766,-0.972430155,-0.232708744,-0.627034493,-1.334455044,0.171402272,0.953559462,-0.060174223,1
0.215472559,0.250539244,-0.08550614,-0.510309077,-0.345965618,-0.87086136,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.07896746,-0.956877637,-0.232708744,-0.627034493,-1.334455044,-0.990496475,1.725522675,-0.651989349,1
-0.036048274,0.243778263,-0.078914517,-0.319823422,-0.098690882,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.07896746,-0.972430155,-0.232708744,-0.627034493,-1.334455044,-0.990496475,-0.184070535,-0.477926077,1
0.586765215,0.230256301,-0.072322893,-0.116423485,0.746256868,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.065683766,-0.956877637,-0.296951832,-0.691535326,-1.397243517,-1.029226433,0.547263035,-0.408300768,1
0.335244384,0.243778263,-0.103118134,-0.108352059,-0.52781789,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.956877637,-0.361194924,-0.691535326,-1.397243517,-1.029226433,0.019077679,-0.303862804,1
-0.040040668,0.199831888,-0.109709758,-0.49578051,-0.663098239,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.07896746,-0.956877637,-0.361194924,-0.691535326,-1.473984983,-1.029226433,1.684893032,-0.129799532,1
0.550833668,0.166026985,-0.120730128,-0.355337696,-1.073374705,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.07896746,-0.972430155,-0.361194924,-0.691535326,-1.473984983,-1.145416308,1.847411603,-0.199424841,1
0.54284888,0.230256301,-0.083317516,-0.544209066,-0.365925014,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-0.956877637,-0.361194924,-0.762486234,-1.473984983,-1.10668635,1.80678196,-0.129799532,1
1.001974208,0.267441696,-0.054710899,-0.490937654,-0.168548768,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-0.972430155,-0.431862323,-0.762486234,-1.473984983,-0.758116726,1.847411603,-1.348242438,1
0.742468588,0.318149051,-0.043716277,-0.757294714,-1.428208406,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.972430155,-0.496105411,-0.762486234,-1.473984983,-0.990496475,1.80678196,-0.129799532,1
0.810339289,0.3012466,-0.059113898,-0.91388038,-0.917026106,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.07896746,-0.972430155,-0.496105411,-0.762486234,-1.473984983,-0.951766517,1.766152318,-0.686802003,1
0.870225201,0.30462709,-0.054710899,-0.899351813,-0.646465408,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.07896746,-0.972430155,-0.496105411,-0.826987066,-1.536773456,-0.951766517,1.847411603,-0.129799532,1
1.053875333,0.406041801,-0.010706663,-0.897737528,-0.75735094,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.065683766,-0.98971073,-0.496105411,-0.826987066,-1.536773456,-1.067956392,1.156707676,0.531640903,1
1.2814418,0.477032099,0.053098193,-0.760523285,0.238401134,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.07896746,-0.972430155,-0.553924192,-0.826987066,-1.536773456,-0.990496475,-0.021551964,1.262706646,1
1.077829698,0.520978474,0.090510806,-0.510309077,0.268340228,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,-1.522076219,-1.065683766,-0.972430155,-0.553924192,-0.826987066,-1.536773456,-0.758116726,1.319226247,1.05383072,1
1.08980688,0.493934551,0.086107807,-0.321437707,-0.253930627,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.065683766,-0.972430155,-0.553924192,-0.885037813,-1.536773456,-0.796846684,0.18159625,0.879767447,1
0.435054237,0.470271119,0.039889197,-0.150323474,1.18869014,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-0.98971073,-0.553924192,-0.885037813,-1.536773456,1.139651228,-0.387218749,-1.800806946,1
0.403115084,0.439846706,0.031108948,0.253247829,1.342821029,-0.877261577,-1.576807616,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-0.98971073,-0.61816728,-0.885037813,-1.536773456,1.255841102,-0.956033748,1.541207882,1
-0.259622346,0.311388071,-0.039313278,0.392076357,0.993531604,-0.858112956,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.61816728,-0.885037813,-1.536773456,-0.177167352,-0.184070535,-0.26905015,1
0.263381288,0.274202676,-0.076700144,0.493776326,0.757345422,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,-1.522076219,-1.065683766,-0.98971073,-0.682410372,-0.949538641,-1.536773456,0.093942355,-0.021551964,0.183514358,1
0.566803245,0.243778263,-0.089909138,0.479247759,0.022174347,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.07896746,-0.98971073,-0.682410372,-0.949538641,-1.536773456,0.093942355,1.644263389,0.079076395,1
0.778400136,0.216734341,-0.103118134,0.446962054,0.391423167,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.682410372,-1.014039469,-1.536773456,0.132672314,0.059707322,-0.303862804,1
0.738476194,0.250539244,-0.083317516,0.33719066,-0.166331056,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-0.98971073,-0.682410372,-1.014039469,-1.536773456,0.752351645,-0.793515177,-0.025361569,1
1.049882939,0.287724638,-0.061302523,0.18867642,-0.298284839,-0.864461141,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.682410372,-1.014039469,-1.536773456,0.287592147,-0.712255891,1.36714461,1
1.033913362,0.324910032,-0.045904902,0.19190499,0.688596392,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-0.98971073,-0.753077767,-1.014039469,-1.473984983,0.016482439,-0.143440892,-0.303862804,1
0.35121396,0.324910032,-0.043716277,0.211276413,1.031232685,-0.858112956,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.065683766,-1.008719364,-0.817320859,-1.014039469,-1.536773456,0.558701854,0.019077679,-0.617176695,1
0.694559858,0.223495322,-0.09652651,0.275847821,1.006837868,-0.877261577,-1.576807616,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,-1.522076219,-1.065683766,-1.008719364,-0.817320859,-1.084990382,-1.473984983,0.442511979,-0.10281125,-1.139366511,1
0.61071958,0.193070907,-0.120730128,0.167690713,-1.026802782,-0.858112956,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-2.667798178,-5.177980765,-1.065683766,-0.98971073,-0.817320859,-1.084990382,-1.473984983,1.410760935,0.019077679,0.148701704,1
0.594750004,0.199831888,-0.14712237,-0.142252048,-1.021258506,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.050924103,-1.008719364,-0.817320859,-1.149491214,-1.473984983,0.287592147,0.62852232,0.253139667,1
0.594750004,0.155885514,-0.164734365,-0.365023408,-0.6863842,-0.858112956,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-1.008719364,-0.817320859,-1.149491214,-1.473984983,-1.029226433,-0.10281125,-1.940057564,1
0.682582676,0.11870012,-0.180131985,-0.318209136,0.161890117,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.050915169,-1.318529236,-1.522076219,-1.065683766,-1.008719364,-0.875139641,-1.149491214,-1.473984983,-1.029226433,-0.021551964,-0.826052621,1
0.359198749,0.067992764,-0.206524228,-0.271394865,1.66217136,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-1.008719364,-0.875139641,-1.207541961,-1.473984983,-1.067956392,0.384744464,-0.512738731,1
-0.016086303,0.047709822,-0.199932604,0.104733589,1.646647385,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-1.008719364,-0.875139641,-1.207541961,-1.473984983,-0.990496475,0.506633392,-0.860865276,1
0.459008602,0.03418786,-0.21751885,0.217733554,-0.894848999,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,-1.522076219,-1.065683766,-1.008719364,-0.875139641,-1.207541961,-1.397243517,-0.951766517,1.888041246,-1.731181637,1
0.415092267,0.024046389,-0.219733223,0.251633543,0.430233103,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,1.380008646,0.305876054,-1.065683766,-1.008719364,-0.939382729,-1.207541961,-1.397243517,-0.913036559,0.831670534,-0.234237495,1
0.690567464,-0.002997534,-0.257145836,0.107962159,-1.125490906,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.050924103,-1.008719364,-1.003625817,-1.207541961,-1.334455044,-0.913036559,1.847411603,1.227893992,1
0.035814822,-0.070607341,-0.287941078,-0.142252048,-0.547777286,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,2.133828328,-1.065683766,-1.008719364,-1.003625817,-1.272042789,-1.334455044,-1.029226433,1.888041246,1.297519301,1
-0.075972216,-0.111173225,-0.312144694,-0.127723481,-0.211794125,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.065683766,-1.008719364,-1.003625817,-1.272042789,-1.334455044,-0.8743066,0.466003749,1.193081337,1
0.211480165,-0.114553716,-0.31433332,-0.15516633,-2.223257669,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,2.133828328,-1.065683766,-1.008719364,-1.074293216,-1.342993702,-1.257713577,-0.796846684,0.587892677,1.297519301,1
0.858248019,-0.070607341,-0.27913508,-0.34726627,-0.868236472,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.050924103,-1.025999939,-1.074293216,-1.342993702,-1.257713577,-0.370817143,1.928670889,1.332331955,1
0.463000996,-0.111173225,-0.303338697,-0.448966239,0.474587316,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-1.025999939,-1.138536308,-1.342993702,-1.18794861,-0.719386768,1.847411603,1.297519301,1
-0.040040668,-0.1551196,-0.338536938,-0.46188052,-0.268345746,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-1.008719364,-1.138536308,-1.342993702,-1.18794861,-0.8743066,0.140966607,-0.860865276,1
-0.163804887,-0.199065975,-0.378138175,-0.302066285,0.317129861,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-1.008719364,-1.138536308,-1.342993702,-1.18794861,1.372030977,-0.752885534,-1.139366511,1
0.11167031,-0.178783033,-0.378138175,-0.379551975,-1.686571695,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-1.008719364,-1.138536308,-1.342993702,-1.18794861,-0.758116726,-0.062181607,-0.025361569,1
-0.03205588,-0.209207446,-0.378138175,-0.436051957,-0.120867989,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,0.030739705,0.305876054,-1.065683766,-1.025999939,-1.196355089,-1.401044449,-1.125160136,0.171402272,-0.10281125,0.148701704,1
-0.183766858,-0.273436764,-0.406744792,-0.463494806,-0.964706885,-0.864461141,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-1.043280514,-1.196355089,-1.401044449,-1.125160136,-1.067956392,0.994189105,1.297519301,1
-0.14783531,-0.337666081,-0.452963402,-0.34726627,0.510070686,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,-1.522076219,-1.050924103,-1.025999939,-1.196355089,-1.401044449,-1.125160136,0.519971896,-0.99666339,1.471582573,1
-0.111903762,-0.439080792,-0.483758642,-0.277852006,-0.098690882,-0.851712737,1.968035717,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-1.025999939,-1.196355089,-1.471995362,-1.055395164,0.132672314,0.791040891,-0.164612187,1
-0.131865734,-0.530354032,-0.518956881,-0.113194914,-0.236188942,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-3.350028492,-1.065683766,-1.025999939,-1.260598177,-1.471995362,-0.978653698,-1.145416308,-1.809256246,-1.139366511,1
-0.323500653,-0.493168637,-0.52335988,-0.048623507,0.229530291,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,-1.522076219,-1.065683766,-1.025999939,-1.260598177,-1.471995362,-0.978653698,1.255841102,-0.062181607,-1.243804475,1
-0.00410912,-0.537115012,-0.538757501,0.028862184,0.116427049,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-1.043280514,-1.331265576,-1.471995362,-0.978653698,-0.8743066,-1.484219104,-1.557118365,1
-0.139850523,-0.638529724,-0.565175492,0.095047878,0.3459601,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.043280514,-1.331265576,-1.471995362,-0.90888873,1.410760935,-0.265329821,-1.452680402,1
-0.199736434,-0.70275904,-0.587164736,0.26616211,0.843836137,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.043280514,-1.331265576,-1.471995362,-0.90888873,1.720600601,0.222225893,0.914580102,1
-0.091941792,-0.726422474,-0.598185106,0.508304893,1.36388928,-0.864461141,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.065683766,-1.043280514,-1.331265576,-1.471995362,-0.839123763,-0.719386768,-1.72799696,1.36714461,1
-0.343462625,-0.78389081,-0.613582727,0.842461931,1.700981296,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-1.043280514,-1.389084357,-1.471995362,-0.839123763,1.294571061,-0.834144819,1.401957264,1
-0.287569106,-0.810934733,-0.624577349,1.011961878,1.703199007,-0.864461141,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.036580648,-1.318529236,0.305876054,-1.050924103,-1.043280514,-1.389084357,-1.471995362,-0.839123763,1.681870643,0.222225893,-0.408300768,1
-0.095934186,-0.810934733,-0.617985726,1.17984754,0.434668525,-0.864461141,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-1.522076219,-1.065683766,-1.043280514,-1.459751756,-1.471995362,-0.77633529,-0.8743066,0.750411249,-1.069741203,1
-0.367416989,-0.848120127,-0.622388724,0.945776185,-1.127708616,-0.858112956,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-1.025999939,-1.459751756,-1.471995362,-0.77633529,-1.067956392,1.888041246,-0.234237495,1
-0.399356143,-0.922490915,-0.648780966,0.737533392,-0.077622631,-0.858112956,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.043280514,-1.459751756,-1.471995362,-0.77633529,0.287592147,-0.874774462,1.193081337,1
-0.726732464,-0.993481213,-0.694664846,0.79887623,0.99464046,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-1.522076219,-1.050924103,-1.043280514,-1.459751756,-1.471995362,-0.706570318,0.442511979,0.222225893,-0.303862804,1
-0.638899793,-1.003622684,-0.725460087,0.926404762,0.776195962,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,2.729277588,0.305876054,-1.050924103,-1.043280514,-1.459751756,-1.471995362,-0.706570318,-0.990496475,-1.402959818,1.297519301,1
-0.211713617,-1.010383665,-0.721057088,0.590633438,-0.766221783,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,2.729277588,0.305876054,-1.065683766,-1.043280514,-1.459751756,-1.471995362,-0.629828856,0.403782021,0.222225893,1.471582573,1
-0.263614741,-1.003622684,-0.718868463,0.443733484,-0.64868312,-0.858112956,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,2.729277588,-3.350028492,-1.050924103,-1.043280514,-1.459751756,-1.471995362,-0.629828856,0.287592147,-0.143440892,0.67089152,1
-0.2915615,-0.996861703,-0.694664846,0.316204952,0.721862052,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,4.078546529,-1.522076219,-1.065683766,-1.043280514,-1.459751756,-1.401044449,-0.629828856,-0.680656809,-1.890515531,-0.060174223,1
0.011860456,-1.017144645,-0.657586964,0.288762104,0.62760935,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,2.729277588,0.305876054,-1.050924103,-1.043280514,-1.459751756,-1.401044449,-0.560063884,-1.377796057,-0.956033748,-0.826052621,1
0.127639887,-1.047569059,-0.696853471,0.295219244,-0.041030406,-0.858112956,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,4.078546529,0.305876054,-1.036164441,-1.043280514,-1.459751756,-1.401044449,-0.490298916,0.132672314,0.100336964,-0.129799532,1
0.083723551,-1.010383665,-0.710062467,0.106347874,-0.464613137,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-1.043280514,-1.459751756,-1.342993702,-0.490298916,-1.067956392,-0.062181607,0.775329484,1
-0.415325719,-0.993481213,-0.692450472,0.240333547,0.901496613,-0.877261577,-1.970679096,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.036164441,-1.043280514,-1.459751756,-1.342993702,-0.490298916,1.333301019,1.928670889,1.05383072,1
-0.403348537,-1.023905626,-0.721057088,0.140247864,-1.219743608,-0.851712737,1.77109998,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.065683766,-1.058833032,-1.459751756,-1.342993702,-0.427510443,1.759330559,-0.752885534,1.193081337,1
-0.091941792,-1.030666607,-0.73205171,-0.016337802,-0.449089162,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-1.043280514,-1.459751756,-1.342993702,-0.427510443,0.248862188,-0.021551964,-0.303862804,1
-0.407340931,-1.010383665,-0.729863085,-0.276237721,-1.481433462,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.043280514,-1.459751756,-1.342993702,-0.427510443,-0.990496475,-0.752885534,-0.617176695,1
-0.662854157,-1.003622684,-0.734266084,-0.185837749,0.840509571,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.043280514,-1.459751756,-1.272042789,-0.281004009,-0.951766517,-0.184070535,-0.860865276,1
0.175548617,-0.959676309,-0.653183965,0.095047878,0.761780843,-0.851712737,1.574164237,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,-3.350028492,-1.050924103,-1.043280514,-1.459751756,-1.272042789,-0.281004009,-0.796846684,-0.468478034,-1.348242438,1
0.474978179,-0.952915329,-0.648780966,0.516376318,2.092407223,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-1.043280514,-1.459751756,-1.272042789,-0.281004009,-0.796846684,-0.224700178,-1.139366511,1
-0.319508259,-1.06109102,-0.729863085,0.794033375,-0.395864107,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,-1.522076219,-1.050924103,-1.058833032,-1.459751756,-1.207541961,-0.281004009,-0.913036559,-0.062181607,-0.965303239,1
-0.175782069,-1.010383665,-0.745260706,0.585790583,-0.766221783,-0.858112956,0.786421272,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-1.043280514,-1.459751756,-1.207541961,-0.211239037,-1.067956392,-0.305959463,0.35757763,1
-0.555059515,-0.959676309,-0.70125647,0.432433487,-0.481245966,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.043280514,-1.459751756,-1.207541961,-0.141474069,-0.835576642,-0.712255891,1.297519301,1
-0.271599529,-0.993481213,-0.657586964,0.161233572,-0.358163027,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-1.043280514,-1.459751756,-1.207541961,-0.141474069,-0.796846684,-0.427848392,-0.89567793,1
-0.24365277,-0.993481213,-0.666392961,0.057919318,0.493437857,-0.858112956,0.983357015,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-1.043280514,-1.459751756,-1.149491214,-0.078685596,1.333301019,1.034818748,1.436769919,1
0.147601858,-0.979959251,-0.657586964,0.057919318,-0.10867058,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.036164441,-1.043280514,-1.389084357,-1.149491214,-0.078685596,-0.796846684,-1.240441247,-0.860865276,1
-0.083957003,-0.922490915,-0.648780966,0.041776466,-1.078918982,-0.851712737,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-1.043280514,-1.389084357,-1.149491214,-0.078685596,0.171402272,-1.159181961,-0.094986878,1
0.526879303,-0.848120127,-0.624577349,0.019176473,1.055627502,-0.87086136,-1.379871874,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.036164441,-1.043280514,-1.389084357,-1.149491214,-0.078685596,-0.8743066,0.62852232,0.879767447,1
0.043799609,-0.834598165,-0.613582727,-0.276237721,-1.880621376,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.036164441,-1.043280514,-1.389084357,-1.084990382,-0.008920629,1.333301019,-1.159181961,-1.348242438,1
-0.323500653,-0.858261598,-0.622388724,-0.868680394,-3.219009743,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.036164441,-1.043280514,-1.331265576,-1.014039469,0.067820838,-0.099707436,1.847411603,-0.234237495,1
-0.107911369,-0.834598165,-0.620174351,-0.878366105,0.491220146,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-1.025999939,-1.331265576,-1.014039469,0.067820838,0.519971896,1.766152318,-0.930490585,1
0.654635916,-0.777129829,-0.60477673,-0.594251908,0.309367874,-0.851712737,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-1.008719364,-1.331265576,-1.014039469,0.13758581,-0.215897311,-0.184070535,-0.930490585,1
0.482962968,-0.760227377,-0.602562357,-0.471566232,0.588799414,-0.858112956,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.036164441,-1.008719364,-1.260598177,-0.949538641,0.13758581,-0.293357227,-1.321700533,-0.617176695,1
0.019845244,-0.746705415,-0.589379109,-0.009880661,1.602293173,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.036164441,-1.008719364,-1.260598177,-0.949538641,0.13758581,0.016482439,-2.9062566,-0.477926077,1
-0.283576712,-0.760227377,-0.613582727,0.380776361,1.348365306,-0.845312518,2.361907202,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-3.350028492,-1.036164441,-0.98971073,-1.196355089,-0.949538641,0.207350778,-0.022247519,-1.037293033,-0.094986878,1
-0.016086303,-0.733183454,-0.606965355,0.740761963,0.799481924,-0.864461141,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,-1.522076219,-1.036164441,-0.98971073,-1.196355089,-0.885037813,0.207350778,0.713621687,-0.224700178,0.183514358,1
0.223457346,-0.709520021,-0.582761737,0.371090649,-1.137688313,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-1.522076219,-1.036164441,-0.98971073,-1.196355089,-0.885037813,0.270139251,1.333301019,0.019077679,1.436769919,1
0.459008602,-0.638529724,-0.545374873,-0.038937795,-1.473671475,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.036164441,-0.98971073,-1.196355089,-0.826987066,0.270139251,1.217111144,0.262855535,1.471582573,1
-0.083957003,-0.570919917,-0.525574255,-0.436051957,-1.56459761,-0.864461141,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.050924103,-0.98971073,-1.138536308,-0.826987066,0.270139251,1.333301019,-0.062181607,1.436769919,1
0.307297625,-0.564158936,-0.518956881,-0.436051957,-0.080949197,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-0.972430155,-1.138536308,-0.826987066,0.339904218,1.217111144,0.425374106,-1.069741203,1
0.642658734,-0.537115012,-0.521171256,-0.411837679,-0.380340133,-0.858112956,0.589485535,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-0.972430155,-1.138536308,-0.762486234,0.416645685,-0.8743066,-0.590366963,-0.965303239,1
0.347221566,-0.483027167,-0.514553884,-0.279466292,-0.139718529,-0.851712737,1.574164237,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-0.956877637,-1.074293216,-0.762486234,0.416645685,-0.951766517,-1.077922676,-0.408300768,1
0.526879303,-0.462744224,-0.501370637,-0.163237756,0.238401134,-0.864461141,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-1.522076219,-1.050924103,-0.956877637,-1.074293216,-0.691535326,0.416645685,0.055212397,-1.037293033,-0.617176695,1
0.482962968,-0.455983243,-0.479355644,-0.235880591,0.334871546,-0.87086136,-1.182936131,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-0.956877637,-1.003625817,-0.691535326,0.416645685,0.055212397,0.384744464,-0.26905015,1
0.123647493,-0.455983243,-0.474952645,-0.016337802,-0.049901249,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.050924103,-0.956877637,-1.003625817,-0.627034493,0.486410657,0.171402272,0.547263035,-0.164612187,1
0.247411712,-0.354568533,-0.4573664,0.158005001,0.81944132,-0.87086136,-0.986000394,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,1.380008646,2.133828328,-1.065683766,-0.956877637,-0.939382729,-0.627034493,0.486410657,0.442511979,1.80678196,0.879767447,1
0.419084661,-0.324144119,-0.437565781,0.116033585,0.103120786,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-1.522076219,-1.050924103,-0.956877637,-0.875139641,-0.562533666,0.556175624,0.132672314,1.725522675,-0.338675459,1
-0.016086303,-0.273436764,-0.406744792,-0.008266376,-0.863801051,-0.877261577,-1.773743353,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.050924103,-0.972430155,-0.875139641,-0.562533666,0.556175624,0.365052063,0.019077679,0.287952321,1
0.722506618,-0.205826956,-0.384755547,-0.234266305,-1.6666123,-0.87086136,-0.789064651,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,-1.522076219,-1.050924103,-0.98971073,-0.817320859,-0.504482918,0.556175624,0.481241938,0.059707322,0.949392756,1
