1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
0.942088296,-0.205826956,-0.364954928,-0.600709048,-0.869345327,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-0.98971073,-0.817320859,-0.504482918,0.556175624,0.829811562,-2.418700887,0.531640903,1
0.930111114,-0.215968427,-0.362740555,-0.629766182,-0.26501918,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.065683766,-0.98971073,-0.817320859,-0.439982091,0.618964097,0.442511979,-0.915404105,1.123456028,1
0.379160719,-0.253153821,-0.369357927,-0.595866193,-0.078731487,-0.851712737,2.164971459,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-0.98971073,-0.753077767,-0.439982091,0.618964097,0.287592147,-1.037293033,0.322764976,1
0.103685522,-0.229490389,-0.382541174,-0.507080507,0.338198112,-0.858112956,1.180292758,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,0.030739705,-1.522076219,-1.065683766,-0.98971073,-0.753077767,-0.369031178,0.618964097,0.248862188,-0.10281125,-0.791239967,1
0.239426924,-0.286958725,-0.391347171,-0.500623366,0.879319507,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.682410372,-0.369031178,0.618964097,-0.913036559,-0.265329821,-0.89567793,1
0.11167031,-0.249773331,-0.386944172,-0.252023443,0.513397252,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.682410372,-0.304530346,0.688729065,-0.680656809,-1.118552319,-0.060174223,1
0.49494015,-0.249773331,-0.380352549,-0.026023513,0.949177392,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.050924103,-0.98971073,-0.61816728,-0.240029518,0.688729065,1.52695081,-0.184070535,0.113889049,1
0.423077055,-0.229490389,-0.373735177,0.028862184,-0.402517239,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-0.98971073,-0.61816728,-0.240029518,0.688729065,-0.680656809,0.303485178,-1.243804475,1
0.814331683,-0.249773331,-0.367143553,-0.093823492,-0.673077936,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.065683766,-0.98971073,-0.553924192,-0.181978771,0.765470531,-0.44827706,-0.834144819,-0.826052621,1
0.566803245,-0.209207446,-0.364954928,-0.227809165,-0.049901249,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-0.98971073,-0.553924192,-0.181978771,0.765470531,-0.835576642,0.669151963,-0.338675459,1
0.694559858,-0.178783033,-0.347342935,-0.26978058,-0.398081818,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,-1.522076219,-1.065683766,-0.98971073,-0.496105411,-0.117477943,0.765470531,-0.138437394,-1.240441247,0.740516829,1
0.227449741,-0.165261071,-0.334133939,-0.239109162,-0.068751788,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,2.729277588,0.305876054,-1.065683766,-0.98971073,-0.431862323,-0.04652703,0.765470531,-0.913036559,1.278596604,-1.591931019,1
0.271366077,-0.209207446,-0.367143553,-0.137409193,-0.363707303,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.008719364,-0.361194924,-0.04652703,0.765470531,-0.796846684,-0.752885534,-0.791239967,1
0.01585285,-0.205826956,-0.369357927,-0.198752031,-0.691928477,-0.864461141,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,0.030739705,-1.522076219,-1.07896746,-0.98971073,-0.361194924,0.017973802,0.765470531,-1.184146266,-0.184070535,-0.89567793,1
0.107677916,-0.273436764,-0.402341793,-0.195523461,0.034371756,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.07896746,-0.98971073,-0.361194924,0.08247463,0.835235504,-0.835576642,-0.793515177,-0.164612187,1
0.451023814,-0.344427061,-0.435351407,-0.027637799,1.103308281,-0.864461141,0.19561405,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,-1.522076219,-1.07896746,-1.008719364,-0.296951832,0.08247463,0.835235504,1.488220852,-0.021551964,-0.164612187,1
-0.215706011,-0.462744224,-0.479355644,0.208047843,0.92589143,-0.87086136,-0.592128909,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,0.030739705,0.305876054,-1.065683766,-1.008719364,-0.232708744,0.140525377,0.835235504,-0.719386768,-1.321700533,0.35757763,1
0.2553965,-0.493168637,-0.496967638,0.375933504,0.630935916,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.065683766,-1.008719364,-0.232708744,0.140525377,0.835235504,-0.719386768,0.506633392,-0.129799532,1
0.095700734,-0.374851475,-0.448560403,0.3000621,-1.380527629,-0.87086136,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,0.030739705,-3.350028492,-1.065683766,-0.98971073,-0.174889962,0.205026205,0.835235504,-0.641926851,0.303485178,-0.965303239,1
0.598742398,-0.280197744,-0.389158546,0.020790758,-0.456851149,-0.87086136,-0.001321687,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.065683766,-0.98971073,-0.174889962,0.205026205,0.835235504,-0.758116726,0.344114821,0.949392756,1
0.011860456,-0.266675783,-0.400153168,0.0708336,-0.786181178,-0.87086136,-0.198257429,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.065683766,-1.008719364,-0.039979475,0.275977118,0.835235504,-0.719386768,0.791040891,0.740516829,1
0.335244384,-0.317383139,-0.411147789,-0.061537788,-0.516729337,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,1.380008646,0.305876054,-1.07896746,-1.008719364,-0.039979475,0.275977118,0.835235504,1.062191311,1.644263389,1.158268683,1
-0.095934186,-0.3309051,-0.424356785,-0.119652055,-0.230644665,-0.864461141,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.008719364,-0.039979475,0.34047795,0.835235504,-0.990496475,0.18159625,0.984205411,1
-0.159812493,-0.286958725,-0.406744792,-0.208437742,-0.978013148,-0.858112956,1.377228495,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.07896746,-1.008719364,0.024263617,0.404978778,0.835235504,-0.990496475,1.80678196,-0.338675459,1
0.11167031,-0.303861177,-0.406744792,-0.369866263,0.593234835,-0.864461141,0.392549793,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.065683766,-1.008719364,0.088506705,0.404978778,0.835235504,-0.951766517,1.725522675,1.019018065,1
0.20748777,-0.286958725,-0.402341793,-0.085752066,0.880428362,-0.87086136,-0.395193172,-0.199570932,-0.268568855,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-1.04159477,-1.07381225,-1.050915169,-1.318529236,0.305876054,-1.07896746,-1.008719364,0.088506705,0.463029525,0.905000471,-0.951766517,1.888041246,0.949392756,1
0.774407741,-0.199065975,-0.360551929,-0.026023513,-0.608764328,-0.87086136,-0.395193172,1.048819976,1.034976041,0.963833182,4.95028366,5.249297934,5.30166782,-1.04159477,-1.102318048,-1.036580648,0.030739705,0.305876054,-1.065683766,-1.008719364,0.146325486,0.463029525,0.905000471,-0.758116726,-0.590366963,1.36714461,1
0.762430558,-0.178783033,-0.351745933,-0.053466362,0.278319925,-0.858112956,1.180292758,1.718246985,1.629149994,1.695276103,-5.375120947,-6.302543288,-6.20687258,-0.959003756,-1.031053554,-0.964908043,1.380008646,0.305876054,-1.065683766,-1.008719364,0.146325486,0.463029525,0.835235504,-0.099707436,-0.509107677,1.436769919,1
0.810339289,-0.097651264,-0.327542315,-0.008266376,-0.016635589,-0.858112956,1.180292758,-0.235756176,-0.232190858,-0.227028433,-0.001696101,-0.001538985,0.224370585,-0.865581134,-0.986869568,-0.877467464,0.030739705,-1.522076219,-1.065683766,-1.008719364,0.210568574,0.527530353,0.905000471,0.791081604,-1.72799696,1.088643374,1
0.431061843,-0.165261071,-0.336348312,0.101505018,1.067824911,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.915605075,-0.749890226,0.030739705,0.305876054,-1.065683766,-1.025999939,0.281235973,0.598481266,0.905000471,0.21013223,-0.184070535,0.218327012,1
0.514902121,-0.253153821,-0.384755547,-0.07768064,-1.552400202,-0.864461141,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.874271668,-0.706886663,-1.318529236,0.305876054,-1.07896746,-1.008719364,0.281235973,0.598481266,0.835235504,0.093942355,-0.10281125,-0.303862804,1
0.007868062,-0.324144119,-0.411147789,-0.190680604,0.238401134,-0.864461141,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.844340581,-0.678217621,1.380008646,0.305876054,-1.07896746,-1.008719364,0.345479065,0.598481266,0.905000471,-0.913036559,0.831670534,-0.303862804,1
-0.087949398,-0.354568533,-0.437565781,-0.247180587,0.128624458,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.817260074,-0.662449648,-1.318529236,0.305876054,-1.07896746,-1.008719364,0.409722153,0.662982098,0.905000471,-1.067956392,0.91292982,-0.234237495,1
-0.219698405,-0.391753927,-0.455152027,-0.218123454,0.236183424,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.803007175,-0.662449648,0.030739705,0.305876054,-1.07896746,-1.008719364,0.409722153,0.727482926,0.905000471,-0.951766517,0.466003749,-0.756427312,1
-0.183766858,-0.405275888,-0.466146648,-0.119652055,1.091110872,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.788754276,-0.678217621,0.030739705,0.305876054,-1.07896746,-1.025999939,0.467540935,0.727482926,0.905000471,-1.145416308,0.344114821,-0.234237495,1
0.439046631,-0.418797849,-0.466146648,-0.124494911,-0.61319975,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.688213546,-0.788754276,-0.706886663,0.030739705,0.305876054,-1.07896746,-1.008719364,0.467540935,0.727482926,0.905000471,-0.719386768,-0.793515177,0.427202939,1
0.510909727,-0.439080792,-0.479355644,-0.129337767,0.629827061,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.788754276,-0.706886663,0.030739705,0.305876054,-1.093727122,-1.025999939,0.531784023,0.727482926,0.835235504,-0.758116726,-0.143440892,-0.234237495,1
-0.14783531,-0.51345158,-0.512365259,0.135405008,1.035668107,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.788754276,-0.734122253,-1.318529236,0.305876054,-1.065683766,-1.025999939,0.602451422,0.785533673,0.835235504,1.52695081,-0.021551964,-0.234237495,1
-0.048025457,-0.550636974,-0.521171256,0.156390715,0.332653836,-0.864461141,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.803007175,-0.749890226,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.602451422,0.785533673,0.835235504,0.248862188,-1.321700533,-0.129799532,1
0.586765215,-0.530354032,-0.521171256,0.183833565,-0.260583759,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.749890226,0.030739705,0.305876054,-1.093727122,-1.008719364,0.602451422,0.785533673,0.835235504,-1.145416308,-0.062181607,0.322764976,1
0.291328048,-0.587822368,-0.532165877,0.1144193,-0.659771673,-0.858112956,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.817260074,-0.778559269,0.030739705,0.305876054,-1.093727122,-1.008719364,0.666694514,0.785533673,0.835235504,-0.913036559,-0.021551964,0.218327012,1
-0.215706011,-0.682476099,-0.562961119,0.003033621,0.684160971,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.830087682,-0.791460337,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.666694514,0.785533673,0.835235504,-0.758116726,-0.590366963,-0.791239967,1
-0.371409384,-0.804173752,-0.600373731,0.258090684,0.205135474,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.844340581,-0.805794859,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.666694514,0.785533673,0.835235504,-0.758116726,-0.509107677,-0.686802003,1
-0.343462625,-0.892066502,-0.620174351,0.421133491,0.914802877,-0.87086136,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.844340581,-0.821562832,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.730937602,0.850034501,0.835235504,-0.293357227,-0.793515177,-0.826052621,1
-0.171789675,-0.96643729,-0.639974969,0.351719227,-0.771766059,-0.851712737,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.86001877,-0.821562832,-2.667798178,0.305876054,-1.093727122,-0.98971073,0.730937602,0.850034501,0.765470531,-0.990496475,-0.752885534,0.496828248,1
0.423077055,-1.030666607,-0.699067844,-0.058309217,-1.427099552,-0.851712737,1.377228495,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.835897353,-1.318529236,0.305876054,-1.093727122,-0.98971073,0.788756383,0.850034501,0.765470531,-0.8743066,-0.10281125,1.471582573,1
0.155586646,-1.044188568,-0.745260706,-0.197137746,-0.552212707,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.850231874,-1.318529236,0.305876054,-1.109962751,-1.008719364,0.788756383,0.850034501,0.765470531,-0.796846684,-1.037293033,-0.26905015,1
-0.439280084,-0.973198271,-0.736454709,-0.227809165,0.83829186,-0.864461141,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.888524567,-0.850231874,-1.318529236,0.305876054,-1.109962751,-0.98971073,0.788756383,0.850034501,0.765470531,1.52695081,-0.062181607,0.879767447,1
-0.095934186,-0.973198271,-0.653183965,0.086976451,0.822767886,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.109962751,-1.008719364,0.788756383,0.850034501,0.765470531,-0.835576642,-0.99666339,-0.26905015,1
0.331251989,-1.010383665,-0.657586964,0.37754779,0.99464046,-0.864461141,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.093727122,-1.008719364,0.788756383,0.850034501,0.688729065,-0.951766517,-0.021551964,0.879767447,1
0.283343259,-1.003622684,-0.657586964,0.411447779,-0.038812695,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.915605075,-0.877467464,-1.318529236,0.305876054,-1.109962751,-0.98971073,0.852999471,0.850034501,0.688729065,-0.758116726,-0.143440892,0.04426374,1
0.347221566,-0.993481213,-0.650969592,0.361404937,0.431341959,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.093727122,-1.008719364,0.852999471,0.920985413,0.688729065,-0.758116726,-0.630996606,-0.303862804,1
0.143609464,-1.017144645,-0.657586964,0.429204917,0.871557519,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.093727122,-1.008719364,0.852999471,0.920985413,0.618964097,-1.184146266,-0.752885534,0.496828248,1
0.151594252,-1.010383665,-0.65537259,0.353333512,-0.340421342,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.893235437,0.030739705,-1.522076219,-1.093727122,-1.008719364,0.852999471,0.920985413,0.618964097,-0.680656809,-0.184070535,0.113889049,1
0.099693127,-1.017144645,-0.699067844,0.133790723,-0.327115077,-0.87086136,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.893235437,0.030739705,-1.522076219,-1.093727122,-1.008719364,0.92366687,0.920985413,0.618964097,0.326322105,0.994189105,-0.791239967,1
-0.55905191,-1.023905626,-0.736454709,0.03370504,-0.934767791,-0.858112956,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.093727122,-1.008719364,0.92366687,0.920985413,0.618964097,-0.680656809,-1.321700533,1.019018065,1
-0.283576712,-0.979959251,-0.725460087,-0.290766288,-1.697660248,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.093727122,-1.008719364,0.92366687,0.920985413,0.556175624,0.519971896,0.831670534,0.914580102,1
-0.155820099,-1.003622684,-0.712251091,-0.41506625,0.766216265,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.921904479,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.92366687,0.920985413,0.556175624,-0.641926851,-0.671626248,-0.477926077,1
-0.375401778,-0.996861703,-0.705659468,-0.038937795,0.910367456,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.109962751,-1.008719364,0.92366687,0.920985413,0.556175624,-0.215897311,-0.305959463,-0.234237495,1
0.658628311,-1.023905626,-0.699067844,0.064376458,-0.740718111,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.921904479,1.380008646,0.305876054,-1.093727122,-1.008719364,0.92366687,0.920985413,0.556175624,-0.8743066,-0.10281125,-0.58236404,1
0.315282412,-1.023905626,-0.705659468,0.025633614,0.144148432,-0.864461141,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.92366687,0.920985413,0.556175624,-0.796846684,-0.387218749,-0.826052621,1
-0.2236908,-0.979959251,-0.710062467,0.145090719,0.640915614,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.093727122,-1.008719364,0.92366687,0.920985413,0.556175624,1.178381186,-0.184070535,-0.094986878,1
-0.079964609,-0.996861703,-0.703470843,0.375933504,0.359266363,-0.864461141,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.959789061,-0.921904479,0.030739705,0.305876054,-1.093727122,-1.008719364,0.987909958,0.920985413,0.556175624,-0.719386768,-0.590366963,-0.234237495,1
-0.419318113,-1.054330039,-0.75185233,0.18867642,-0.428020911,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.934805548,0.030739705,0.305876054,-1.093727122,-0.98971073,0.92366687,0.920985413,0.486410657,1.52695081,-0.10281125,0.148701704,1
-0.040040668,-1.023905626,-0.765061324,-0.118037771,-0.56330126,-0.87086136,-1.773743353,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.92366687,0.920985413,0.486410657,-0.215897311,-0.834144819,-0.373488113,1
-0.259622346,-0.949534838,-0.692450472,0.059533603,-0.130847686,-0.864461141,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.92366687,0.850034501,0.416645685,-1.067956392,-0.021551964,-1.487493056,1
0.139617069,-0.952915329,-0.635571971,-0.30690914,-0.080949197,-0.87086136,-1.379871874,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.987909958,0.920985413,0.416645685,-0.913036559,-0.224700178,1.019018065,1
0.383153113,-0.993481213,-0.646566593,-0.318209136,-1.384963049,-0.87086136,-1.773743353,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,-1.318529236,0.305876054,-1.07896746,-0.98971073,0.92366687,0.850034501,0.416645685,0.132672314,-1.118552319,-1.313429784,1
0.143609464,-1.010383665,-0.659775589,-0.277852006,0.556642609,-0.87086136,-1.773743353,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,0.305876054,-1.093727122,-0.98971073,0.92366687,0.850034501,0.416645685,-0.913036559,-0.143440892,0.601266212,1
0.391137902,-1.023905626,-0.653183965,-0.124494911,0.486784725,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,0.305876054,-1.093727122,-1.008719364,0.92366687,0.850034501,0.416645685,1.333301019,-0.184070535,-0.965303239,1
-0.095934186,-0.959676309,-0.650969592,-0.042166365,-0.03548613,-0.858112956,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,0.030739705,-1.522076219,-1.093727122,-1.008719364,0.92366687,0.850034501,0.416645685,-0.951766517,1.116078033,-0.965303239,1
0.399122691,-0.973198271,-0.650969592,0.049847891,0.796155358,-0.87086136,-1.576807616,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,-1.318529236,-3.350028492,-1.07896746,-1.008719364,0.92366687,0.850034501,0.339904218,1.255841102,-0.184070535,1.158268683,1
0.079731157,-0.979959251,-0.646566593,0.064376458,-1.19313108,-0.858112956,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.949140069,0.030739705,0.305876054,-1.093727122,-1.008719364,0.92366687,0.850034501,0.339904218,1.52695081,-0.10281125,-0.025361569,1
-0.275591924,-1.017144645,-0.648780966,-0.106737773,-0.214011835,-0.87086136,-1.379871874,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,1.380008646,0.305876054,-1.07896746,-0.98971073,0.92366687,0.850034501,0.339904218,-0.990496475,-0.99666339,1.123456028,1
0.191518193,-0.996861703,-0.642189343,-0.211666312,-0.942529778,-0.87086136,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,0.030739705,0.305876054,-1.093727122,-1.008719364,0.92366687,0.785533673,0.270139251,-0.796846684,-0.956033748,-0.26905015,1
0.506917333,-1.003622684,-0.653183965,-0.561966204,-1.092225246,-0.864461141,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,-1.318529236,0.305876054,-1.109962751,-1.008719364,0.92366687,0.785533673,0.270139251,1.410760935,-1.159181961,-0.025361569,1
0.107677916,-1.003622684,-0.668581586,-0.550666207,0.650895312,-0.864461141,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,0.030739705,-1.522076219,-1.093727122,-1.008719364,0.92366687,0.785533673,0.270139251,1.333301019,-2.499960173,1.401957264,1
-0.135858128,-1.010383665,-0.650969592,-0.502237651,-1.730925908,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,1.380008646,0.305876054,-1.109962751,-1.008719364,0.92366687,0.785533673,0.270139251,1.178381186,-1.077922676,1.36714461,1
0.01585285,-1.003622684,-0.650969592,-0.810566127,-2.074671056,-0.87086136,-1.576807616,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,0.030739705,0.305876054,-1.109962751,-1.008719364,0.92366687,0.785533673,0.207350778,-0.835576642,-1.077922676,-0.303862804,1
0.654635916,-0.979959251,-0.653183965,-0.771823281,1.138791651,-0.864461141,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,1.380008646,0.305876054,-1.109962751,-1.008719364,0.92366687,0.785533673,0.207350778,-0.835576642,-0.99666339,1.297519301,1
0.598742398,-0.915729934,-0.648780966,-0.45542338,0.871557519,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,-1.318529236,-1.522076219,-1.093727122,-1.008719364,0.92366687,0.785533673,0.207350778,-0.525736976,-0.99666339,0.427202939,1
0.363191143,-0.821076204,-0.613582727,-0.242337731,-0.202923282,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,-1.318529236,-1.522076219,-1.093727122,-1.008719364,0.92366687,0.785533673,0.207350778,-1.029226433,-1.159181961,1.471582573,1
0.490947755,-0.733183454,-0.567364117,-0.497394795,-0.535579877,-0.858112956,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,0.030739705,0.305876054,-1.093727122,-1.025999939,0.92366687,0.785533673,0.207350778,-0.719386768,1.603633747,0.705704175,1
0.486955362,-0.625007762,-0.551966497,-0.608780475,0.607649954,-0.858112956,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,0.030739705,0.305876054,-1.093727122,-1.025999939,0.92366687,0.727482926,0.13758581,-0.680656809,-0.10281125,-0.512738731,1
0.522886909,-0.625007762,-0.536568876,-0.465109091,-0.294958273,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,1.380008646,0.305876054,-1.093727122,-1.025999939,0.92366687,0.727482926,0.13758581,1.52695081,-0.712255891,-0.234237495,1
-0.024071091,-0.594583349,-0.534354502,-0.476409087,0.594343691,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,1.380008646,0.305876054,-1.093727122,-1.008719364,0.92366687,0.727482926,0.067820838,-0.796846684,-0.427848392,-0.338675459,1
0.363191143,-0.526973542,-0.52335988,-0.242337731,0.398076299,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,1.380008646,0.305876054,-1.093727122,-1.025999939,0.852999471,0.727482926,0.067820838,-0.641926851,-0.346589106,-0.791239967,1
0.8023545,-0.499929618,-0.505773635,-0.216509168,-0.394755252,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.964908043,1.380008646,0.305876054,-1.093727122,-1.025999939,0.852999471,0.727482926,0.067820838,0.016482439,0.831670534,-0.443113422,1
0.123647493,-0.564158936,-0.514553884,-0.502237651,-1.992615763,-0.858112956,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.964908043,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.852999471,0.727482926,0.067820838,0.093942355,1.684893032,-0.651989349,1
-0.363424595,-0.60134433,-0.540971874,-0.716937584,-2.548152276,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.964908043,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.852999471,0.727482926,0.067820838,-0.951766517,0.344114821,0.914580102,1
0.267373683,-0.631768743,-0.540971874,-0.997823211,-0.737391545,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.964908043,0.030739705,0.305876054,-1.093727122,-1.008719364,0.852999471,0.662982098,-0.008920629,1.139651228,-0.062181607,-1.417867747,1
0.466993391,-0.564158936,-0.52335988,-1.026880345,0.025500913,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.964908043,0.030739705,0.305876054,-1.07896746,-1.008719364,0.852999471,0.727482926,-0.008920629,-0.796846684,-0.915404105,-0.89567793,1
0.814331683,-0.526973542,-0.50796226,-0.860608968,-0.35261875,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.093727122,-1.008719364,0.852999471,0.662982098,-0.078685596,1.52695081,-0.143440892,0.531640903,1
0.159579041,-0.499929618,-0.50796226,-0.49255194,1.022361842,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,-1.522076219,-1.07896746,-1.008719364,0.852999471,0.662982098,-0.078685596,1.410760935,0.100336964,1.36714461,1
0.49494015,-0.520212561,-0.503559262,-0.274623436,0.158563551,-0.87086136,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,-1.522076219,-1.093727122,-1.008719364,0.852999471,0.662982098,-0.078685596,1.449490893,0.466003749,-1.835619601,1
0.670605493,-0.462744224,-0.488161641,-0.319823422,-0.80946714,-0.87086136,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.07896746,-1.008719364,0.852999471,0.662982098,-0.078685596,1.449490893,1.278596604,1.332331955,1
0.814331683,-0.412036868,-0.4573664,-0.473180517,-1.08889868,-0.87086136,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.07896746,-1.008719364,0.788756383,0.598481266,-0.141474069,-0.564466935,0.262855535,0.601266212,1
1.073837304,-0.374851475,-0.448560403,-0.516766217,-0.568845537,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.07896746,-1.008719364,0.788756383,0.598481266,-0.141474069,-0.564466935,1.522374461,-0.791239967,1
0.275358471,-0.418797849,-0.461769399,-0.45865195,0.744039158,-0.87086136,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,-3.350028492,-1.093727122,-1.008719364,0.788756383,0.598481266,-0.141474069,-0.680656809,1.644263389,-0.547551386,1
0.019845244,-0.391753927,-0.4573664,-0.169694897,-0.086493474,-0.851712737,2.361907202,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,-1.522076219,-1.07896746,-1.008719364,0.788756383,0.598481266,-0.141474069,-0.835576642,-1.240441247,-0.721614658,1
0.275358471,-0.418797849,-0.463958024,-0.156780615,0.421362261,-0.864461141,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,-1.318529236,0.305876054,-1.093727122,-1.008719364,0.788756383,0.598481266,-0.141474069,-0.603196893,-0.834144819,-1.313429784,1
0.570795639,-0.354568533,-0.439754406,-0.313366281,-1.347261969,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,-1.522076219,-1.07896746,-1.008719364,0.788756383,0.598481266,-0.211239037,-0.680656809,-1.159181961,-0.791239967,1
0.558818456,-0.324144119,-0.430948409,-0.692723306,-1.355023956,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.093727122,-1.008719364,0.788756383,0.598481266,-0.211239037,-0.603196893,-1.118552319,0.566453557,1
0.510909727,-0.286958725,-0.406744792,-0.658823316,-0.328223933,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.093727122,-1.008719364,0.788756383,0.527530353,-0.281004009,-0.603196893,-1.362330175,0.35757763,1
0.826308865,-0.259914802,-0.389158546,-0.708866158,-1.500284002,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,-1.318529236,-1.522076219,-1.07896746,-1.025999939,0.788756383,0.527530353,-0.281004009,-0.758116726,1.441115176,-0.930490585,1
0.443039026,-0.229490389,-0.371546552,-1.084994613,-2.224366524,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.093727122,-1.008719364,0.788756383,0.527530353,-0.281004009,-0.835576642,0.384744464,0.601266212,1
0.798362106,-0.205826956,-0.353934557,-1.260951701,-0.609873184,-0.858112956,1.377228495,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,1.380008646,0.305876054,-1.07896746,-1.008719364,0.788756383,0.463029525,-0.281004009,-0.409547102,-0.143440892,-0.617176695,1
0.842278442,-0.158500091,-0.340751311,-1.44982307,-2.031425699,-0.864461141,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,1.380008646,0.305876054,-1.07896746,-1.025999939,0.788756383,0.463029525,-0.281004009,0.248862188,0.547263035,-1.452680402,1
0.670605493,-0.121314697,-0.307741696,-1.654837292,-0.91591725,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.07896746,-1.025999939,0.730937602,0.463029525,-0.357745475,-1.145416308,-0.184070535,-0.756427312,1
0.738476194,-0.090890284,-0.276946455,-1.51762305,-0.374795856,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.065683766,-1.008719364,0.730937602,0.463029525,-0.427510443,-0.951766517,-0.590366963,-0.164612187,1
0.910149142,-0.084129303,-0.270329083,-1.160866017,0.136386444,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,2.729277588,0.305876054,-1.07896746,-1.025999939,0.730937602,0.463029525,-0.427510443,-1.145416308,-0.509107677,-0.651989349,1
0.70653704,-0.090890284,-0.283538079,-1.081766042,-1.182042527,-0.858112956,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,-1.318529236,0.305876054,-1.07896746,-1.025999939,0.730937602,0.463029525,-0.427510443,-0.8743066,-0.793515177,0.775329484,1
0.914141537,-0.097651264,-0.316547693,-1.14633745,-0.681948779,-0.838912299,3.543521646,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,1.380008646,0.305876054,-1.07896746,-1.025999939,0.730937602,0.463029525,-0.427510443,-0.951766517,-0.346589106,0.04426374,1
0.514902121,-0.141597639,-0.340751311,-1.052708908,-0.675295647,-0.845312518,1.77109998,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,-1.318529236,-1.522076219,-1.07896746,-1.025999939,0.730937602,0.404978778,-0.427510443,-0.719386768,-0.184070535,-1.069741203,1
0.646651128,-0.199065975,-0.364954928,-1.025266059,-1.172062829,-0.838912299,1.968035717,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,-1.318529236,0.305876054,-1.07896746,-1.025999939,0.730937602,0.404978778,-0.490298916,0.558701854,0.872300177,-1.383055093,1
0.818324077,-0.172022052,-0.334133939,-0.934866088,-0.242842074,-0.838912299,1.377228495,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,0.030739705,0.305876054,-1.093727122,-1.008719364,0.730937602,0.404978778,-0.490298916,-0.758116726,-0.224700178,-0.338675459,1
0.646651128,-0.192304995,-0.353934557,-0.710480443,0.583255137,-0.832512082,1.77109998,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,-1.522076219,-1.07896746,-1.008719364,0.666694514,0.404978778,-0.490298916,1.217111144,-0.956033748,1.158268683,1
0.203495376,-0.199065975,-0.371546552,-0.474794802,0.256142819,-0.845312518,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.025999939,0.666694514,0.404978778,-0.490298916,-0.758116726,-0.184070535,-0.025361569,1
0.311290018,-0.259914802,-0.391347171,-0.184223464,1.220846944,-0.838912299,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,0.030739705,-1.522076219,-1.07896746,-1.043280514,0.666694514,0.404978778,-0.560063884,-0.758116726,0.587892677,-0.199424841,1
0.323267201,-0.317383139,-0.415550788,0.048233607,-0.227318099,-0.832512082,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.025999939,0.602451422,0.404978778,-0.560063884,-0.951766517,-0.752885534,0.740516829,1
0.654635916,-0.280197744,-0.400153168,-0.088980637,-0.884869302,-0.838912299,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.093727122,-1.025999939,0.602451422,0.34047795,-0.629828856,1.217111144,-0.10281125,1.262706646,1
0.586765215,-0.259914802,-0.400153168,-0.518380503,-0.87821617,-0.832512082,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.043280514,0.602451422,0.34047795,-0.629828856,0.326322105,-0.915404105,-0.164612187,1
0.490947755,-0.253153821,-0.39575017,-0.440894813,1.603402028,-0.838912299,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.025999939,0.602451422,0.275977118,-0.629828856,-0.951766517,-0.184070535,-1.000115894,1
0.291328048,-0.303861177,-0.413362164,0.156390715,2.120128606,-0.832512082,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.093727122,-1.043280514,0.602451422,0.275977118,-0.629828856,-0.641926851,0.506633392,0.844954793,1
0.870225201,-0.266675783,-0.380352549,0.60354772,1.068933766,-0.838912299,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.531784023,0.275977118,-0.706570318,-0.719386768,0.019077679,0.740516829,1
1.113761246,-0.192304995,-0.336348312,0.547047737,-0.344856762,-0.845312518,-1.379871874,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.043280514,0.531784023,0.275977118,-0.706570318,-0.758116726,-0.387218749,-0.617176695,1
0.315282412,-0.1551196,-0.334133939,0.342033515,-1.210872765,-0.845312518,-1.379871874,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,1.380008646,2.133828328,-1.065683766,-1.058833032,0.467540935,0.205026205,-0.706570318,-0.758116726,-0.630996606,-1.383055093,1
0.950073084,-0.1551196,-0.364954928,0.154776431,-0.776201481,-0.832512082,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.467540935,0.205026205,-0.77633529,-1.184146266,-0.10281125,0.949392756,1
0.690567464,-0.215968427,-0.391347171,0.077290741,-0.490116809,-0.858112956,-2.561486318,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,1.380008646,-1.522076219,-1.07896746,-1.043280514,0.467540935,0.205026205,-0.77633529,-0.913036559,0.62852232,0.183514358,1
0.806346895,-0.259914802,-0.397938795,-0.021180657,-0.42358549,-0.851712737,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.065683766,-1.043280514,0.467540935,0.205026205,-0.77633529,-1.145416308,1.237966962,0.287952321,1
0.838286048,-0.286958725,-0.391347171,-0.161623471,-0.135283108,-0.851712737,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.467540935,0.140525377,-0.77633529,-0.8743066,1.644263389,0.218327012,1
0.423077055,-0.324144119,-0.413362164,0.077290741,0.664201575,-0.851712737,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.409722153,0.140525377,-0.839123763,-1.145416308,-0.021551964,1.019018065,1
0.510909727,-0.303861177,-0.402341793,0.298447814,0.92589143,-0.864461141,-1.773743353,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.043280514,0.409722153,0.140525377,-0.839123763,-0.8743066,1.35985589,0.218327012,1
0.502924938,-0.354568533,-0.422142412,0.648747706,1.462577404,-0.858112956,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.409722153,0.140525377,-0.839123763,-0.719386768,0.344114821,-1.104553857,1
0.490947755,-0.374851475,-0.448560403,0.53251917,-0.798378587,-0.845312518,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.093727122,-1.043280514,0.409722153,0.08247463,-0.839123763,1.52695081,-0.874774462,1.401957264,1
0.614711975,-0.412036868,-0.466146648,0.232262121,-1.016823084,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.093727122,-1.043280514,0.409722153,0.08247463,-0.90888873,1.52695081,-0.305959463,0.113889049,1
1.109768851,-0.391753927,-0.450749028,-0.045394936,-0.927005804,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.093727122,-1.043280514,0.409722153,0.08247463,-0.90888873,0.171402272,0.384744464,-0.26905015,1
0.862240413,-0.381612455,-0.439754406,0.062762174,0.103120786,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.043280514,0.345479065,0.08247463,-0.90888873,-1.029226433,-0.915404105,-1.452680402,1
0.618704369,-0.310622158,-0.417765161,-0.064766358,-0.683057634,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,1.380008646,0.305876054,-1.093727122,-1.043280514,0.281235973,0.08247463,-0.90888873,-0.913036559,-1.199811604,0.914580102,1
0.063761581,-0.3309051,-0.422142412,-0.219737738,-0.409170371,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.043280514,0.281235973,0.017973802,-0.978653698,-0.758116726,-0.184070535,-0.617176695,1
0.171556223,-0.317383139,-0.430948409,0.001419335,0.939197694,-0.845312518,1.77109998,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-1.522076219,-1.07896746,-1.043280514,0.281235973,0.017973802,-0.978653698,-1.10668635,-0.712255891,1.019018065,1
0.978019843,-0.253153821,-0.417765161,0.095047878,-0.158569069,-0.845312518,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-1.522076219,-1.07896746,-1.043280514,0.281235973,0.017973802,-0.978653698,1.372030977,-0.10281125,-0.094986878,1
0.894179566,-0.259914802,-0.386944172,-0.105123489,-0.643138842,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-1.522076219,-1.07896746,-1.043280514,0.281235973,-0.04652703,-1.055395164,-0.8743066,-1.72799696,0.04426374,1
1.169654764,-0.222729408,-0.367143553,-0.193909175,-0.022179865,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.210568574,-0.04652703,-1.055395164,-0.796846684,-0.184070535,-1.278617129,1
0.92611872,-0.199065975,-0.349557308,-0.177766323,-0.583260656,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.058833032,0.210568574,-0.04652703,-1.055395164,-1.029226433,0.425374106,1.019018065,1
0.8023545,-0.192304995,-0.34515431,-0.42475196,-1.575686164,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.065683766,-1.043280514,0.146325486,-0.04652703,-1.055395164,-0.758116726,-1.077922676,-0.408300768,1
