1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
0.722506618,-0.192304995,-0.362740555,-0.352109126,0.019956637,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.043280514,0.146325486,-0.04652703,-1.125160136,-0.409547102,0.547263035,-0.617176695,1
0.822316471,-0.172022052,-0.34515431,-0.371480549,-0.385884409,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.146325486,-0.117477943,-1.125160136,-0.835576642,-0.874774462,0.914580102,1
0.666613098,-0.172022052,-0.356148932,-0.555509063,-1.78969524,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,-1.522076219,-1.093727122,-1.043280514,0.088506705,-0.117477943,-1.125160136,-0.332087185,-0.793515177,0.287952321,1
-0.05201785,-0.192304995,-0.360551929,-0.526451929,-0.362598448,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.043280514,0.088506705,-0.181978771,-1.125160136,0.287592147,-0.834144819,-0.234237495,1
0.323267201,-0.266675783,-0.397938795,-0.376323404,-0.622070592,-0.864461141,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,0.088506705,-0.181978771,-1.18794861,-0.835576642,-0.062181607,-1.139366511,1
0.758438164,-0.3309051,-0.437565781,-0.227809165,0.297170466,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,-1.522076219,-1.093727122,-1.043280514,0.088506705,-0.181978771,-1.18794861,-0.990496475,-0.184070535,1.05383072,1
0.279350866,-0.344427061,-0.439754406,-0.331123419,-1.869532822,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,-1.522076219,-1.093727122,-1.025999939,0.024263617,-0.240029518,-1.18794861,-0.835576642,-0.99666339,-1.765994292,1
0.498932544,-0.361329514,-0.450749028,-0.678194739,-0.840515089,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.093727122,-1.043280514,0.024263617,-0.240029518,-1.18794861,0.984731395,-0.224700178,0.35757763,1
1.201593917,-0.286958725,-0.406744792,-0.776666136,-0.894848999,-0.858112956,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.043280514,-0.039979475,-0.240029518,-1.18794861,1.217111144,0.019077679,1.401957264,1
0.906156748,-0.165261071,-0.362740555,-0.95100894,-0.497878797,-0.851712737,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.093727122,-1.043280514,-0.039979475,-0.240029518,-1.18794861,1.139651228,0.384744464,0.04426374,1
0.718514223,-0.178783033,-0.367143553,-0.787966134,0.083161389,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-1.522076219,-1.07896746,-1.025999939,-0.039979475,-0.240029518,-1.257713577,1.139651228,1.644263389,0.810142138,1
0.662620705,-0.253153821,-0.397938795,-0.752451859,0.131951024,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-3.350028492,-1.093727122,-1.043280514,-0.039979475,-0.304530346,-1.334455044,1.100921269,0.100336964,1.541207882,1
0.818324077,-0.266675783,-0.389158546,-0.800880415,-1.109966931,-0.87086136,-2.167614838,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,2.729277588,0.305876054,-1.093727122,-1.043280514,-0.110646874,-0.304530346,-1.334455044,1.139651228,0.222225893,1.471582573,1
0.510909727,-0.253153821,-0.389158546,-0.786351848,-0.646465408,-0.851712737,1.180292758,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.093727122,-1.043280514,-0.110646874,-0.369031178,-1.334455044,0.984731395,-2.01240446,1.471582573,1
0.271366077,-0.303861177,-0.422142412,-0.549051922,1.13657394,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.093727122,-1.043280514,-0.174889962,-0.369031178,-1.334455044,1.100921269,-1.443589461,1.297519301,1
0.942088296,-0.374851475,-0.448560403,-0.268166295,0.246163121,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.065683766,-1.043280514,-0.174889962,-0.369031178,-1.334455044,0.558701854,-0.834144819,-0.129799532,1
0.443039026,-0.42555883,-0.47276402,-0.08090921,-0.055445525,-0.864461141,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.043280514,-0.174889962,-0.369031178,-1.397243517,-0.796846684,-0.062181607,-1.104553857,1
1.033913362,-0.405275888,-0.488161641,-0.410223393,-1.661068023,-0.864461141,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,-1.522076219,-1.065683766,-1.043280514,-0.232708744,-0.369031178,-1.397243517,0.171402272,-0.509107677,0.287952321,1
0.878209989,-0.388373436,-0.479355644,-0.471566232,0.10201193,-0.851712737,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,2.729277588,0.305876054,-1.07896746,-1.043280514,-0.232708744,-0.439982091,-1.473984983,1.255841102,0.262855535,1.436769919,1
0.44703142,-0.42555883,-0.470549647,-0.256866298,0.945850826,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.043280514,-0.232708744,-0.439982091,-1.473984983,1.333301019,-0.468478034,1.019018065,1
0.762430558,-0.412036868,-0.455152027,0.014333618,0.421362261,-0.851712737,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,-0.232708744,-0.504482918,-1.473984983,-0.060977478,-0.062181607,-0.199424841,1
0.506917333,-0.455983243,-0.466146648,0.090205022,-0.75735094,-0.838912299,1.968035717,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.043280514,-0.296951832,-0.504482918,-1.473984983,0.829811562,0.059707322,0.148701704,1
0.463000996,-0.442461283,-0.470549647,-0.027637799,-0.084275763,-0.832512082,2.361907202,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.058833032,-0.296951832,-0.504482918,-1.473984983,1.565680768,1.725522675,0.253139667,1
0.127639887,-0.486407657,-0.501370637,-0.132566337,-0.143045095,-0.838912299,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.07896746,-1.043280514,-0.361194924,-0.562533666,-1.473984983,1.178381186,-0.468478034,1.36714461,1
-0.315515866,-0.499929618,-0.516768257,-0.332737703,-1.443732381,-0.832512082,1.77109998,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.043280514,-0.361194924,-0.562533666,-1.473984983,1.100921269,-0.468478034,1.541207882,1
0.554826062,-0.520212561,-0.521171256,-0.374709119,0.706338077,-0.838912299,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.043280514,-0.361194924,-0.562533666,-1.473984983,1.294571061,0.100336964,1.506395228,1
0.203495376,-0.570919917,-0.547563498,-0.042166365,1.054518646,-0.845312518,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,-3.350028492,-1.065683766,-1.058833032,-0.361194924,-0.562533666,-1.473984983,1.333301019,0.506633392,-1.000115894,1
0.498932544,-0.658812665,-0.569578491,0.251633543,-0.008873602,-0.838912299,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.043280514,-0.431862323,-0.562533666,-1.473984983,0.055212397,0.587892677,-0.860865276,1
0.335244384,-0.69599806,-0.589379109,0.233876406,-0.14415395,-0.832512082,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.058833032,-0.431862323,-0.562533666,-1.536773456,-0.951766517,1.928670889,-1.626743674,1
0.263381288,-0.753466396,-0.584976111,0.287147818,0.537792069,-0.845312518,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,2.729277588,0.305876054,-1.065683766,-1.043280514,-0.431862323,-0.627034493,-1.473984983,0.055212397,0.709781606,-1.835619601,1
0.203495376,-0.763607868,-0.606965355,-0.059923503,-1.425990696,-0.845312518,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,-1.522076219,-1.07896746,-1.058833032,-0.496105411,-0.627034493,-1.473984983,0.21013223,-1.72799696,-1.278617129,1
0.498932544,-0.760227377,-0.602562357,-0.037323509,0.842727281,-0.832512082,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.058833032,-0.496105411,-0.627034493,-1.473984983,0.326322105,-0.99666339,-0.617176695,1
0.670605493,-0.716281002,-0.606965355,0.03693361,-0.257257193,-0.838912299,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,0.030739705,-1.522076219,-1.07896746,-1.058833032,-0.496105411,-0.691535326,-1.473984983,0.016482439,-0.590366963,-0.338675459,1
0.139617069,-0.79065179,-0.613582727,-0.088980637,0.097576508,-0.832512082,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,-1.522076219,-1.07896746,-1.058833032,-0.496105411,-0.691535326,-1.473984983,1.449490893,0.262855535,0.844954793,1
0.42706945,-0.908968954,-0.637786344,-0.095437777,-0.521164758,-0.851712737,-1.773743353,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,-1.522076219,-1.07896746,-1.076113608,-0.496105411,-0.691535326,-1.473984983,1.372030977,0.466003749,1.227893992,1
0.139617069,-1.003622684,-0.670770211,-0.176152037,-0.051010103,-0.858112956,-1.970679096,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.043280514,-0.553924192,-0.691535326,-1.473984983,-1.029226433,1.766152318,1.36714461,1
0.2553965,-1.010383665,-0.703470843,-0.158394901,0.316021006,-0.858112956,-1.379871874,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.076113608,-0.553924192,-0.762486234,-1.473984983,-1.10668635,-1.28107089,0.844954793,1
0.155586646,-0.996861703,-0.692450472,-0.139023478,-0.232862376,-0.858112956,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,-1.318529236,-3.350028492,-1.07896746,-1.058833032,-0.553924192,-0.762486234,-1.473984983,-0.8743066,-1.077922676,0.844954793,1
0.155586646,-0.996861703,-0.668581586,-0.143866334,0.347068955,-0.858112956,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.093727122,-1.076113608,-0.61816728,-0.762486234,-1.473984983,-0.758116726,-1.159181961,-0.408300768,1
0.191518193,-0.959676309,-0.672984584,0.009490761,0.424688827,-0.858112956,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.058833032,-0.61816728,-0.826987066,-1.473984983,-0.990496475,0.91292982,0.601266212,1
-0.067987427,-0.973198271,-0.653183965,0.011105047,-0.330441643,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,2.729277588,0.305876054,-1.07896746,-1.076113608,-0.61816728,-0.826987066,-1.473984983,-0.951766517,1.156707676,0.949392756,1
-0.016086303,-0.973198271,-0.657586964,0.095047878,-0.006655891,-0.87086136,-2.167614838,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.065683766,-1.058833032,-0.682410372,-0.826987066,-1.473984983,-0.835576642,-0.915404105,-1.591931019,1
0.215472559,-0.942773858,-0.653183965,-0.281080577,-2.215495682,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.076113608,-0.682410372,-0.826987066,-1.473984983,-1.53271589,0.303485178,-1.139366511,1
0.578780427,-0.952915329,-0.664178587,-0.476409087,0.46904304,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,2.729277588,-1.522076219,-1.065683766,-1.076113608,-0.682410372,-0.885037813,-1.473984983,-0.990496475,-0.021551964,-1.974870218,1
0.103685522,-1.030666607,-0.699067844,-0.216509168,0.796155358,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,0.030739705,-3.350028492,-1.07896746,-1.076113608,-0.682410372,-0.885037813,-1.397243517,1.217111144,-0.712255891,1.506395228,1
0.135624675,-1.023905626,-0.721057088,-0.07445207,-0.181855031,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,1.380008646,0.305876054,-1.065683766,-1.076113608,-0.753077767,-0.885037813,-1.397243517,1.294571061,1.35985589,-0.930490585,1
0.347221566,-0.973198271,-0.668581586,-0.087366351,-0.581042945,-0.845312518,1.968035717,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,4.078546529,-3.350028492,-1.065683766,-1.076113608,-0.753077767,-0.885037813,-1.334455044,-1.145416308,1.928670889,-1.104553857,1
0.61071958,-0.871783559,-0.637786344,-0.085752066,-0.092037751,-0.845312518,1.377228495,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,2.729277588,-1.522076219,-1.065683766,-1.076113608,-0.817320859,-0.949538641,-1.334455044,-0.719386768,0.059707322,-1.104553857,1
-0.187759252,-0.892066502,-0.631168972,0.145090719,1.476992523,-0.858112956,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,-1.318529236,-1.522076219,-1.065683766,-1.076113608,-0.817320859,-0.949538641,-1.334455044,-0.8743066,0.019077679,0.218327012,1
0.399122691,-0.885305521,-0.628980348,0.487319185,1.549068118,-0.845312518,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,1.380008646,0.305876054,-1.065683766,-1.058833032,-0.817320859,-1.014039469,-1.334455044,1.372030977,-0.793515177,1.506395228,1
0.482962968,-0.898827483,-0.633383346,0.711704829,0.236183424,-0.858112956,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.076113608,-0.817320859,-1.014039469,-1.334455044,1.798060518,0.303485178,1.401957264,1
-0.044033062,-0.922490915,-0.646566593,0.419519205,-0.571063247,-0.851712737,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.076113608,-0.817320859,-1.014039469,-1.257713577,-0.835576642,-1.443589461,1.262706646,1
-0.036048274,-0.936012877,-0.639974969,0.183833565,-0.589913787,-0.832512082,2.164971459,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,-1.318529236,2.133828328,-1.07896746,-1.058833032,-0.875139641,-1.014039469,-1.257713577,-0.8743066,1.400485533,-1.000115894,1
-0.139850523,-1.003622684,-0.670770211,0.190290706,0.789502226,-0.806911206,4.725136091,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.076113608,-0.875139641,-1.084990382,-1.18794861,1.52695081,-0.99666339,0.844954793,1
0.183533405,-0.973198271,-0.670770211,0.240333547,-0.138609674,-0.838912299,1.77109998,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,2.729277588,-1.522076219,-1.065683766,-1.076113608,-0.875139641,-1.084990382,-1.18794861,-0.796846684,0.384744464,-0.512738731,1
0.68657507,-1.017144645,-0.712251091,0.161233572,-0.364816158,-0.78771055,5.906750535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,-1.318529236,-3.350028492,-1.065683766,-1.058833032,-0.939382729,-1.084990382,-1.18794861,0.171402272,0.425374106,-1.243804475,1
0.522886909,-1.017144645,-0.718868463,0.282304963,0.940306549,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,1.380008646,-1.522076219,-1.065683766,-1.076113608,-0.939382729,-1.149491214,-1.18794861,-0.796846684,-2.01240446,-0.547551386,1
-0.107911369,-0.979959251,-0.666392961,0.250019258,-0.19405244,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,-1.522076219,-1.065683766,-1.076113608,-1.003625817,-1.149491214,-1.125160136,1.333301019,-0.834144819,0.079076395,1
0.01585285,-1.003622684,-0.659775589,0.237104976,0.303823598,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,1.380008646,0.305876054,-1.065683766,-1.076113608,-1.003625817,-1.149491214,-1.125160136,0.713621687,-0.021551964,-0.303862804,1
0.315282412,-1.010383665,-0.668581586,0.279076392,0.746256868,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,-1.318529236,0.305876054,-1.065683766,-1.076113608,-1.003625817,-1.149491214,-1.125160136,-1.648905765,0.872300177,-0.756427312,1
0.423077055,-1.017144645,-0.666392961,0.379162075,0.518941529,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,1.380008646,2.133828328,-1.065683766,-1.076113608,-1.003625817,-1.149491214,-1.125160136,-0.8743066,0.709781606,-1.069741203,1
0.694559858,-1.017144645,-0.703470843,0.438890628,1.430420599,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.076113608,-1.074293216,-1.207541961,-1.055395164,-0.8743066,1.684893032,1.297519301,1
0.047792003,-1.054330039,-0.747475079,0.220962124,-0.133065397,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,-1.318529236,0.305876054,-1.065683766,-1.076113608,-1.074293216,-1.207541961,-1.055395164,1.333301019,0.62852232,1.471582573,1
-0.323500653,-1.003622684,-0.72767446,0.180604994,-0.558865839,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,0.305876054,-1.065683766,-1.076113608,-1.138536308,-1.207541961,-0.978653698,1.759330559,-0.062181607,-0.338675459,1
0.143609464,-0.996861703,-0.696853471,-0.000194949,-0.66753366,-0.851712737,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,1.380008646,0.305876054,-1.07896746,-1.076113608,-1.138536308,-1.207541961,-0.978653698,-0.913036559,-1.402959818,-0.26905015,1
0.223457346,-1.010383665,-0.721057088,-0.017952087,0.073181692,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.065683766,-1.076113608,-1.138536308,-1.272042789,-0.978653698,1.294571061,1.888041246,0.35757763,1
0.163571434,-0.993481213,-0.696853471,-0.013109232,0.298279321,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.07896746,-1.076113608,-1.138536308,-1.272042789,-0.90888873,0.597431812,0.059707322,0.079076395,1
0.518894514,-1.003622684,-0.675173209,-0.001809235,-0.245059784,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,0.305876054,-1.07896746,-1.076113608,-1.196355089,-1.342993702,-0.90888873,0.055212397,-0.468478034,-1.417867747,1
0.399122691,-1.010383665,-0.694664846,0.095047878,0.62760935,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.07896746,-1.076113608,-1.196355089,-1.342993702,-0.839123763,-0.8743066,-0.874774462,-0.930490585,1
-0.215706011,-1.003622684,-0.699067844,0.18867642,0.905932035,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.065683766,-1.076113608,-1.196355089,-1.342993702,-0.839123763,-0.913036559,1.237966962,1.297519301,1
0.135624675,-1.017144645,-0.675173209,0.467947762,1.197560983,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.065683766,-1.076113608,-1.196355089,-1.342993702,-0.839123763,1.372030977,1.888041246,1.227893992,1
-0.05201785,-1.017144645,-0.714465464,0.422747776,0.403620576,-0.845312518,1.77109998,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.07896746,-1.076113608,-1.196355089,-1.342993702,-0.77633529,0.171402272,-0.021551964,-0.303862804,1
-0.095934186,-1.06109102,-0.736454709,0.566419159,1.183145864,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.076113608,-1.260598177,-1.401044449,-0.77633529,-0.796846684,0.709781606,-1.417867747,1
-0.271599529,-1.044188568,-0.760658327,0.671347698,0.143039577,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.07896746,-1.058833032,-1.331265576,-1.401044449,-0.77633529,1.643140685,1.075448391,0.531640903,1
0.079731157,-1.003622684,-0.754066703,0.710090544,0.535574359,-0.864461141,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.065683766,-1.076113608,-1.331265576,-1.471995362,-0.706570318,-0.990496475,1.441115176,-0.512738731,1
0.063761581,-0.973198271,-0.718868463,0.442119199,-0.492334519,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.065683766,-1.076113608,-1.331265576,-1.471995362,-0.629828856,-0.138437394,-1.72799696,-1.20899182,1
0.774407741,-1.003622684,-0.699067844,0.353333512,0.2417277,-0.845312518,1.968035717,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.065683766,-1.058833032,-1.331265576,-1.471995362,-0.629828856,0.365052063,-0.99666339,0.740516829,1
0.650643522,-1.010383665,-0.714465464,0.251633543,-0.642029988,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,-1.522076219,-1.065683766,-1.058833032,-1.331265576,-1.471995362,-0.629828856,1.217111144,0.872300177,0.253139667,1
0.01585285,-1.017144645,-0.736454709,0.085362166,-0.178528465,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,0.030739705,-1.522076219,-1.065683766,-1.025999939,-1.389084357,-1.471995362,-0.560063884,0.442511979,-0.834144819,-0.477926077,1
-0.079964609,-1.003622684,-0.718868463,0.290376388,0.940306549,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.065683766,-1.008719364,-1.389084357,-1.471995362,-0.490298916,-0.719386768,-1.362330175,-1.069741203,1
0.163571434,-0.96643729,-0.659775589,0.304904955,0.698576091,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-0.993577085,-1.318529236,0.305876054,-1.065683766,-1.008719364,-1.459751756,-1.471995362,-0.490298916,1.449490893,-0.752885534,1.227893992,1
-0.227683194,-1.023905626,-0.703470843,0.551890593,0.761780843,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.065683766,-1.008719364,-1.459751756,-1.471995362,-0.490298916,-0.835576642,0.791040891,-0.164612187,1
0.219464952,-1.044188568,-0.738669082,0.309747811,-1.372765641,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,2.133828328,-1.065683766,-1.008719364,-1.459751756,-1.471995362,-0.427510443,-0.022247519,0.994189105,-1.452680402,1
0.538856486,-1.010383665,-0.729863085,0.059533603,-0.727411847,-0.845312518,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,-1.522076219,-1.065683766,-1.008719364,-1.459751756,-1.471995362,-0.427510443,-0.913036559,-0.224700178,0.879767447,1
0.063761581,-1.003622684,-0.714465464,-0.135794907,-0.456851149,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,4.078546529,0.305876054,-1.07896746,-1.008719364,-1.459751756,-1.471995362,-0.357745475,1.062191311,-0.752885534,0.601266212,1
0.131632281,-0.949534838,-0.648780966,-0.281080577,-1.019040795,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.07896746,-1.008719364,-1.517570538,-1.471995362,-0.281004009,0.171402272,1.197337319,-1.243804475,1
0.874217596,-0.993481213,-0.650969592,-0.392466256,-0.150807083,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-0.98971073,-1.517570538,-1.471995362,-0.281004009,-0.835576642,-0.346589106,-0.547551386,1
0.299312836,-1.023905626,-0.70125647,-0.507080507,-0.661989383,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.07896746,-1.008719364,-1.517570538,-1.471995362,-0.281004009,-0.680656809,-1.890515531,1.123456028,1
0.223457346,-1.023905626,-0.710062467,-0.600709048,-0.341530196,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.07896746,-0.98971073,-1.517570538,-1.471995362,-0.211239037,-0.564466935,-0.305959463,-0.860865276,1
0.087715945,-1.017144645,-0.712251091,-0.292380573,0.683052116,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,-1.522076219,-1.093727122,-0.98971073,-1.517570538,-1.471995362,-0.141474069,0.093942355,-1.402959818,-0.129799532,1
-0.00410912,-0.979959251,-0.72767446,0.040162181,0.625391639,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,2.729277588,-3.350028492,-1.093727122,-0.98971073,-1.517570538,-1.401044449,-0.141474069,-0.913036559,-0.834144819,0.322764976,1
0.195510587,-1.023905626,-0.747475079,0.040162181,-1.074483561,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,-3.350028492,-1.07896746,-0.98971073,-1.517570538,-1.401044449,-0.078685596,0.326322105,0.669151963,-0.686802003,1
0.335244384,-0.959676309,-0.736454709,-0.327894848,-1.77306241,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,2.729277588,-3.350028492,-1.093727122,-1.008719364,-1.517570538,-1.401044449,-0.078685596,-0.564466935,-0.793515177,1.36714461,1
0.231442135,-0.996861703,-0.705659468,-0.807337556,-2.059147082,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.517570538,-1.401044449,-0.078685596,-1.10668635,1.116078033,-1.139366511,1
0.103685522,-1.023905626,-0.725460087,-0.946166084,0.106447351,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,2.133828328,-1.07896746,-1.008719364,-1.517570538,-1.401044449,-0.008920629,-0.603196893,-0.752885534,-0.965303239,1
-0.24365277,-1.030666607,-0.736454709,-0.838008975,0.584363992,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.008719364,-1.517570538,-1.342993702,0.067820838,-0.796846684,-0.54973732,0.531640903,1
-0.235667982,-0.996861703,-0.705659468,-0.591023338,0.195155777,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,1.380008646,2.133828328,-1.07896746,-1.025999939,-1.517570538,-1.342993702,0.067820838,0.171402272,-0.143440892,-0.26905015,1
0.071746368,-1.003622684,-0.696853471,-0.3440377,0.57549315,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.025999939,-1.517570538,-1.342993702,0.067820838,-0.758116726,0.303485178,-0.686802003,1
0.42706945,-1.003622684,-0.672984584,-0.216509168,-0.354836461,-0.87086136,-2.167614838,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.008719364,-1.459751756,-1.342993702,0.13758581,1.333301019,-0.874774462,0.740516829,1
0.518894514,-1.017144645,-0.670770211,-0.135794907,0.707446933,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-2.667798178,-3.350028492,-1.093727122,-1.025999939,-1.459751756,-1.342993702,0.13758581,-0.680656809,0.709781606,0.844954793,1
0.774407741,-0.996861703,-0.639974969,0.025633614,0.207353185,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-4.017067119,0.305876054,-1.065683766,-1.025999939,-1.459751756,-1.342993702,0.207350778,0.248862188,-0.062181607,-0.721614658,1
0.239426924,-1.010383665,-0.653183965,-0.027637799,0.388096601,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.07896746,-1.043280514,-1.459751756,-1.272042789,0.207350778,-0.990496475,0.547263035,0.984205411,1
0.383153113,-0.979959251,-0.694664846,-0.069609214,-0.555539273,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.093727122,-1.025999939,-1.459751756,-1.272042789,0.270139251,-0.758116726,-0.265329821,-0.303862804,1
0.399122691,-1.003622684,-0.648780966,-0.148709189,-0.54445072,-0.845312518,1.968035717,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,-1.522076219,-1.093727122,-1.043280514,-1.459751756,-1.272042789,0.270139251,-1.029226433,-1.159181961,-1.348242438,1
0.594750004,-0.979959251,-0.646566593,-0.326280562,-0.10645287,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.043280514,-1.459751756,-1.207541961,0.339904218,-0.719386768,-0.224700178,-0.651989349,1
0.594750004,-0.993481213,-0.648780966,-0.122880626,0.501199844,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.043280514,-1.459751756,-1.207541961,0.339904218,-0.758116726,-0.021551964,-0.930490585,1
-0.00410912,-1.047569059,-0.714465464,0.112805016,0.905932035,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.07896746,-1.043280514,-1.389084357,-1.207541961,0.416645685,0.132672314,0.059707322,0.636078866,1
-0.00410912,-1.047569059,-0.745260706,0.214504983,0.253925109,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.043280514,-1.331265576,-1.207541961,0.416645685,-0.215897311,0.506633392,-0.756427312,1
0.690567464,-0.993481213,-0.703470843,0.185447849,-1.431534973,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.043280514,-1.331265576,-1.207541961,0.486410657,0.016482439,-0.062181607,-1.487493056,1
0.750453377,-0.993481213,-0.659775589,-0.242337731,-0.700799319,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.331265576,-1.149491214,0.486410657,0.132672314,1.481744818,-0.756427312,1
0.411099872,-1.010383665,-0.703470843,-0.360180552,-0.379231278,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.093727122,-1.043280514,-1.260598177,-1.149491214,0.556175624,0.016482439,1.644263389,-1.487493056,1
0.379160719,-1.054330039,-0.743072081,-0.235880591,0.547771767,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.025999939,-1.260598177,-1.149491214,0.556175624,0.093942355,1.603633747,-0.164612187,1
0.451023814,-0.973198271,-0.734266084,-0.208437742,0.113100483,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.07896746,-1.025999939,-1.196355089,-1.084990382,0.556175624,0.093942355,1.644263389,0.009451086,1
0.131632281,-1.023905626,-0.716654089,-0.201980601,0.060984283,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.025999939,-1.196355089,-1.084990382,0.556175624,1.023461353,-1.199811604,-0.060174223,1
0.191518193,-1.017144645,-0.718868463,-0.122880626,0.744039158,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,-1.522076219,-1.093727122,-1.043280514,-1.196355089,-1.014039469,0.556175624,1.333301019,-1.118552319,0.67089152,1
0.043799609,-0.993481213,-0.734266084,-0.058309217,0.20846204,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.07896746,-1.025999939,-1.196355089,-1.084990382,0.618964097,1.294571061,-0.143440892,0.844954793,1
-0.231675587,-1.003622684,-0.745260706,0.248404973,1.011273289,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,-1.522076219,-1.07896746,-1.025999939,-1.138536308,-1.014039469,0.618964097,1.333301019,0.303485178,0.984205411,1
-0.287569106,-1.010383665,-0.749663704,0.075676455,-0.460177715,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.093727122,-1.025999939,-1.138536308,-1.014039469,0.618964097,1.255841102,0.994189105,1.471582573,1
-0.103918975,-0.973198271,-0.72767446,0.028862184,-0.554430417,-0.845312518,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.093727122,-1.025999939,-1.138536308,-1.014039469,0.618964097,-0.796846684,0.019077679,0.35757763,1
0.455016209,-1.017144645,-0.725460087,0.135405008,0.194046921,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.093727122,-1.008719364,-1.138536308,-0.949538641,0.688729065,-0.525736976,1.481744818,0.322764976,1
0.42706945,-0.996861703,-0.712251091,0.178990709,1.074478043,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.008719364,-1.074293216,-0.885037813,0.688729065,0.21013223,-1.118552319,-0.199424841,1
0.674597887,-1.010383665,-0.710062467,0.199976416,0.212897462,-0.87086136,-1.970679096,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.093727122,-1.025999939,-1.074293216,-0.885037813,0.688729065,0.442511979,0.425374106,-0.721614658,1
0.259388894,-1.044188568,-0.716654089,0.162847856,-0.652009685,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,2.729277588,-1.522076219,-1.093727122,-1.025999939,-1.003625817,-0.826987066,0.688729065,1.643140685,0.953559462,0.04426374,1
0.191518193,-1.054330039,-0.780458945,0.003033621,-0.272781167,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.109962751,-1.025999939,-1.003625817,-0.826987066,0.765470531,-0.990496475,1.603633747,1.158268683,1
0.079731157,-1.003622684,-0.771678696,-0.07768064,-0.649791974,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,2.729277588,0.305876054,-1.109962751,-1.025999939,-1.003625817,-0.826987066,0.765470531,-1.029226433,-0.427848392,0.079076395,1
-0.543082332,-1.003622684,-0.756255328,0.208047843,2.279803772,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.008719364,-0.875139641,-0.762486234,0.765470531,0.171402272,-0.468478034,-0.060174223,1
-0.499165996,-1.003622684,-0.767275699,0.442119199,-0.060989802,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.093727122,-1.008719364,-0.875139641,-0.762486234,0.765470531,0.829811562,0.425374106,-0.129799532,1
-0.858481471,-1.010383665,-0.769464323,0.413062065,0.766216265,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-2.667798178,-1.522076219,-1.093727122,-1.025999939,-0.875139641,-0.691535326,0.765470531,-0.8743066,0.303485178,-0.199424841,1
-0.383386566,-1.030666607,-0.798070939,0.382390645,0.041024888,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.008719364,-0.817320859,-0.691535326,0.765470531,0.132672314,-1.28107089,1.332331955,1
-0.183766858,-0.96643729,-0.793667941,0.375933504,-0.40695266,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.093727122,-1.008719364,-0.817320859,-0.627034493,0.765470531,-0.719386768,-1.037293033,-0.860865276,1
-0.159812493,-1.030666607,-0.7628727,0.422747776,0.185176079,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.025999939,-0.817320859,-0.627034493,0.765470531,0.21013223,0.425374106,-0.164612187,1
0.127639887,-0.996861703,-0.780458945,0.174147853,-0.627614869,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.753077767,-0.562533666,0.765470531,0.984731395,0.019077679,0.079076395,1
-0.075972216,-1.023905626,-0.800259565,0.069219315,-0.990210557,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.025999939,-0.682410372,-0.562533666,0.765470531,-1.261606183,-0.915404105,0.079076395,1
-0.55905191,-1.030666607,-0.822274556,-0.100280633,-0.483463677,-0.864461141,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,2.729277588,-1.522076219,-1.109962751,-1.025999939,-0.682410372,-0.504482918,0.765470531,-1.10668635,-0.99666339,0.462015594,1
-0.610953033,-1.023905626,-0.844263801,-0.129337767,0.089814521,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.109962751,-1.025999939,-0.682410372,-0.504482918,0.835235504,-0.951766517,0.222225893,0.04426374,1
-0.698785705,-0.993481213,-0.811279935,0.038547895,0.930326851,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.025999939,-0.61816728,-0.504482918,0.765470531,0.287592147,1.319226247,-0.26905015,1
-0.590991062,-1.003622684,-0.802473938,-0.079294925,-1.381636483,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.109962751,-1.008719364,-0.61816728,-0.439982091,0.835235504,0.365052063,1.847411603,-0.373488113,1
-0.48319642,-1.017144645,-0.817871558,-0.258480584,-0.253930627,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.008719364,-0.553924192,-0.369031178,0.765470531,1.178381186,-0.630996606,-0.860865276,1
-0.754679223,-1.017144645,-0.809065562,-0.076066355,1.178710442,-0.864461141,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.553924192,-0.369031178,0.765470531,0.248862188,-0.671626248,-0.129799532,1
-0.670838946,-1.017144645,-0.822274556,-0.210052028,-1.582339296,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.093727122,-1.008719364,-0.553924192,-0.304530346,0.765470531,-0.835576642,-0.10281125,1.05383072,1
-0.203728828,-0.979959251,-0.765061324,-0.368251978,0.077617113,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.496105411,-0.240029518,0.835235504,-1.10668635,0.18159625,-0.164612187,1
0.227449741,-0.979959251,-0.710062467,-0.318209136,0.949177392,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.025999939,-0.496105411,-0.240029518,0.765470531,-0.990496475,1.034818748,-1.626743674,1
0.327259595,-0.993481213,-0.712251091,-0.518380503,-1.698769104,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.109962751,-1.008719364,-0.431862323,-0.240029518,0.835235504,0.21013223,1.522374461,-1.313429784,1
-0.155820099,-1.044188568,-0.780458945,-0.815408982,-0.090928895,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.109962751,-1.025999939,-0.361194924,-0.181978771,0.835235504,0.481241938,-1.240441247,-0.164612187,1
