1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
0.055776792,-1.017144645,-0.787076317,-0.662051887,0.03104519,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.025999939,-0.361194924,-0.181978771,0.765470531,1.062191311,-0.427848392,-0.686802003,1
-0.095934186,-1.010383665,-0.7628727,-0.392466256,0.440212802,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.109962751,-1.025999939,-0.361194924,-0.117477943,0.765470531,-0.603196893,0.425374106,0.113889049,1
-0.211713617,-1.010383665,-0.811279935,-0.218123454,-0.225100389,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.025999939,-0.296951832,-0.04652703,0.835235504,-0.099707436,1.725522675,1.36714461,1
-0.259622346,-1.003622684,-0.765061324,-0.271394865,-1.185369092,-0.864461141,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,-1.522076219,-1.109962751,-1.025999939,-0.232708744,-0.04652703,0.765470531,-0.641926851,0.62852232,-0.860865276,1
-0.235667982,-0.979959251,-0.718868463,-0.289152002,-0.691928477,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.232708744,0.017973802,0.765470531,-0.680656809,-0.793515177,1.05383072,1
0.063761581,-0.993481213,-0.703470843,-0.365023408,-1.033455914,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.109962751,-1.025999939,-0.174889962,0.017973802,0.835235504,-0.099707436,-0.54973732,-1.313429784,1
0.191518193,-1.023905626,-0.712251091,-0.603937619,-0.492334519,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.093727122,-1.025999939,-0.174889962,0.08247463,0.765470531,-0.177167352,-0.874774462,-0.58236404,1
-0.323500653,-1.047569059,-0.75185233,-0.608780475,0.1896115,-0.87086136,-1.970679096,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,-3.350028492,-1.109962751,-1.043280514,-0.174889962,0.08247463,0.765470531,-0.758116726,-0.834144819,-0.512738731,1
-0.327493047,-1.017144645,-0.75185233,-0.439280527,0.076508258,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.043280514,-0.110646874,0.140525377,0.765470531,-0.44827706,-0.915404105,1.297519301,1
-0.207721223,-1.017144645,-0.743072081,-0.185837749,1.072260332,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.043280514,-0.039979475,0.140525377,0.765470531,-0.487007018,-0.021551964,0.009451086,1
-0.219698405,-1.003622684,-0.738669082,-0.179380608,-0.756242085,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.025999939,-0.039979475,0.205026205,0.765470531,-0.138437394,-0.265329821,-1.278617129,1
-0.295553894,-0.993481213,-0.734266084,-0.150323474,0.899278903,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.109962751,-1.025999939,0.024263617,0.275977118,0.765470531,1.52695081,0.587892677,0.740516829,1
-0.706770494,-1.003622684,-0.765061324,0.453419195,2.25651781,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.025999939,0.088506705,0.275977118,0.765470531,-0.951766517,-0.346589106,0.914580102,1
-0.020078698,-1.003622684,-0.771678696,0.350104941,-0.955836042,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,-1.522076219,-1.109962751,-1.043280514,0.088506705,0.275977118,0.765470531,-0.215897311,-0.184070535,0.601266212,1
-0.335477836,-1.010383665,-0.769464323,0.237104976,0.547771767,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.109962751,-1.025999939,0.088506705,0.34047795,0.765470531,-0.293357227,-0.387218749,-0.234237495,1
-0.295553894,-1.003622684,-0.769464323,0.448576339,0.875992941,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.043280514,0.146325486,0.404978778,0.765470531,1.604410726,-1.199811604,0.914580102,1
-0.303538683,-0.993481213,-0.756255328,0.329119234,-0.053227815,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,2.729277588,0.305876054,-1.109962751,-1.008719364,0.146325486,0.404978778,0.688729065,-0.719386768,-0.184070535,-0.826052621,1
0.123647493,-1.010383665,-0.729863085,0.406604924,0.272775648,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.109962751,-1.025999939,0.210568574,0.404978778,0.688729065,-0.758116726,0.019077679,-0.756427312,1
-0.151827704,-1.017144645,-0.736454709,0.380776361,1.315099646,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.025999939,0.281235973,0.463029525,0.688729065,-0.835576642,-0.387218749,1.227893992,1
0.267373683,-1.023905626,-0.747475079,0.240333547,-0.992428268,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,1.380008646,0.305876054,-1.109962751,-1.025999939,0.281235973,0.463029525,0.688729065,-1.029226433,-0.468478034,-0.094986878,1
-0.299546288,-0.996861703,-0.756255328,0.22257641,0.424688827,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.025999939,0.281235973,0.463029525,0.618964097,-0.641926851,-1.199811604,-0.26905015,1
0.079731157,-1.003622684,-0.718868463,0.261319255,-0.038812695,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.345479065,0.527530353,0.618964097,-0.215897311,1.563004104,-0.129799532,1
0.283343259,-1.003622684,-0.712251091,-0.066380643,-1.842920295,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.409722153,0.527530353,0.618964097,0.713621687,1.928670889,-0.373488113,1
0.139617069,-1.010383665,-0.72767446,-0.600709048,-1.094442956,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.124722413,-1.025999939,0.409722153,0.598481266,0.618964097,0.636161771,1.766152318,-0.060174223,1
0.35121396,-0.996861703,-0.771678696,-0.479637658,1.226391221,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.409722153,0.598481266,0.618964097,0.829811562,-0.712255891,-0.303862804,1
-0.087949398,-0.979959251,-0.736454709,-0.221352024,0.78617566,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.043280514,0.467540935,0.598481266,0.618964097,0.21013223,-0.427848392,-0.129799532,1
0.019845244,-1.030666607,-0.7628727,-0.169694897,-0.533362167,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.008719364,0.467540935,0.598481266,0.556175624,0.829811562,-0.427848392,-0.129799532,1
-0.103918975,-1.023905626,-0.771678696,-0.305294855,-0.885978157,-0.864461141,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.467540935,0.598481266,0.556175624,0.984731395,-0.712255891,-0.443113422,1
0.059769186,-1.003622684,-0.729863085,-0.586180481,-1.216417041,-0.864461141,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,-1.522076219,-1.109962751,-1.025999939,0.531784023,0.662982098,0.556175624,0.365052063,-0.712255891,-0.373488113,1
-0.139850523,-1.030666607,-0.765061324,-0.915494665,-0.858256774,-0.864461141,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.602451422,0.662982098,0.556175624,0.016482439,-0.671626248,-0.826052621,1
-0.259622346,-1.010383665,-0.77827032,-0.781508993,0.035480611,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.043280514,0.602451422,0.727482926,0.556175624,0.21013223,-1.362330175,1.36714461,1
0.199502982,-1.030666607,-0.77827032,-0.655594746,-0.904828697,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.025999939,0.602451422,0.727482926,0.556175624,-0.254627269,1.725522675,-0.651989349,1
-0.044033062,-1.010383665,-0.77827032,-0.897737528,-0.862692195,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,2.729277588,-1.522076219,-1.109962751,-1.025999939,0.602451422,0.727482926,0.556175624,1.52695081,-0.143440892,-0.025361569,1
-0.495173603,-0.973198271,-0.795882314,-0.71855187,1.529108722,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.124722413,-1.043280514,0.602451422,0.727482926,0.556175624,1.488220852,0.303485178,-0.303862804,1
-0.251637559,-0.993481213,-0.77827032,-0.119652055,2.325266839,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.124722413,-1.043280514,0.602451422,0.727482926,0.486410657,-0.8743066,-0.834144819,1.05383072,1
-0.327493047,-0.973198271,-0.782673319,-0.038937795,-1.96711209,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.025999939,0.602451422,0.727482926,0.486410657,-0.680656809,-0.224700178,-0.756427312,1
-0.036048274,-1.003622684,-0.780458945,-0.406994823,-1.452603224,-0.845312518,1.77109998,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.124722413,-1.043280514,0.666694514,0.727482926,0.416645685,-0.796846684,-0.874774462,-0.129799532,1
-0.024071091,-0.949534838,-0.721057088,-0.507080507,0.45241021,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.124722413,-1.043280514,0.666694514,0.785533673,0.416645685,-0.719386768,-0.305959463,-1.348242438,1
0.243419318,-0.979959251,-0.657586964,-0.628151897,-0.344856762,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.043280514,0.730937602,0.785533673,0.416645685,1.52695081,-0.956033748,0.601266212,1
0.982012238,-0.996861703,-0.668581586,-0.545823351,-0.0709695,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.043280514,0.730937602,0.785533673,0.416645685,-0.44827706,-0.062181607,-2.044495527,1
0.271366077,-0.993481213,-0.710062467,-0.594251908,-0.413605792,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,-3.350028492,-1.109962751,-1.043280514,0.730937602,0.785533673,0.416645685,-0.796846684,1.075448391,-1.20899182,1
0.558818456,-1.044188568,-0.72767446,-0.507080507,0.444648222,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.025999939,0.730937602,0.785533673,0.339904218,-0.835576642,-1.646737675,1.506395228,1
0.49494015,-0.993481213,-0.754066703,-0.374709119,0.355939797,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-4.017067119,-1.522076219,-1.109962751,-1.025999939,0.730937602,0.785533673,0.339904218,-1.184146266,1.481744818,1.158268683,1
-0.103918975,-1.010383665,-0.736454709,-0.197137746,0.205135474,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,2.133828328,-1.109962751,-1.025999939,0.730937602,0.785533673,0.339904218,-0.680656809,-0.346589106,-0.234237495,1
0.339236777,-1.010383665,-0.734266084,-0.135794907,-0.086493474,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.730937602,0.785533673,0.339904218,-0.060977478,-0.184070535,-0.826052621,1
-0.199736434,-1.003622684,-0.736454709,-0.214894883,0.262795951,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.270139251,-0.487007018,0.872300177,0.009451086,1
0.167563828,-1.023905626,-0.72767446,-0.219737738,-1.503610568,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,-1.522076219,-1.109962751,-1.025999939,0.788756383,0.785533673,0.270139251,1.565680768,-0.793515177,0.914580102,1
0.067753975,-1.023905626,-0.780458945,-0.600709048,-0.87821617,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,0.270139251,-0.913036559,-0.387218749,1.262706646,1
-0.275591924,-0.973198271,-0.77827032,-0.637837609,-1.119946628,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.270139251,-0.758116726,0.669151963,0.322764976,1
-0.048025457,-0.979959251,-0.765061324,-0.715323299,-0.127521121,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.270139251,1.488220852,-0.671626248,-0.408300768,1
0.099693127,-0.993481213,-0.765061324,-0.736309006,-0.326006223,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.270139251,0.326322105,0.019077679,-0.756427312,1
-0.319508259,-1.010383665,-0.795882314,-0.402151967,0.810570477,-0.864461141,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.207350778,0.21013223,-2.215552673,-1.731181637,1
-0.175782069,-1.003622684,-0.765061324,-0.410223393,-1.207546199,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.207350778,0.558701854,-0.590366963,-0.89567793,1
-0.083957003,-1.023905626,-0.789264942,-0.652366175,0.240618844,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.207350778,0.791081604,-0.671626248,-0.547551386,1
-0.2915615,-1.003622684,-0.787076317,-0.253637729,1.577898356,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.788756383,0.785533673,0.207350778,1.759330559,-0.54973732,0.67089152,1
-0.383386566,-0.952915329,-0.743072081,0.069219315,0.117535905,-0.851712737,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-2.667798178,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,0.207350778,-0.44827706,0.019077679,-0.443113422,1
-0.327493047,-1.003622684,-0.743072081,0.035319325,-0.290522853,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.008719364,0.788756383,0.785533673,0.13758581,-0.370817143,0.019077679,0.531640903,1
-0.171789675,-1.030666607,-0.743072081,0.072447885,0.337089257,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,0.13758581,-0.603196893,-0.021551964,0.148701704,1
0.435054237,-1.023905626,-0.749663704,0.170919282,-0.693037332,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-2.667798178,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,0.13758581,-0.8743066,0.019077679,-0.060174223,1
0.459008602,-1.010383665,-0.729863085,0.185447849,0.301605887,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,0.067820838,-0.332087185,-0.752885534,-1.452680402,1
0.231442135,-1.010383665,-0.756255328,-0.042166365,-0.620961736,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,-3.350028492,-1.109962751,-1.008719364,0.788756383,0.785533673,0.067820838,0.21013223,-0.590366963,0.183514358,1
-0.263614741,-1.010383665,-0.780458945,-0.134180622,-0.882651591,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,-1.522076219,-1.109962751,-1.008719364,0.788756383,0.785533673,0.067820838,-1.029226433,-0.224700178,-0.373488113,1
-0.191751646,-1.010383665,-0.798070939,-0.187452034,0.498982133,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.008719364,0.788756383,0.785533673,0.067820838,1.178381186,-1.118552319,0.009451086,1
-0.24365277,-0.996861703,-0.767275699,-0.095437777,0.655330733,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,2.729277588,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,0.067820838,1.294571061,1.522374461,-0.860865276,1
-0.14783531,-0.979959251,-0.718868463,0.193519276,1.179819297,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,2.729277588,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,-0.008920629,-1.10668635,1.725522675,0.949392756,1
0.079731157,-1.017144645,-0.721057088,0.353333512,-0.159677925,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,-0.008920629,-0.758116726,-0.54973732,-0.373488113,1
-0.231675587,-1.017144645,-0.734266084,0.130562152,-0.19627015,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-2.667798178,0.305876054,-1.124722413,-1.008719364,0.788756383,0.785533673,-0.008920629,0.21013223,-0.305959463,-1.034928548,1
0.642658734,-0.952915329,-0.672984584,-0.006652091,-1.065612719,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.008719364,0.788756383,0.785533673,-0.078685596,-0.370817143,-0.915404105,-0.060174223,1
0.2553965,-1.010383665,-0.664178587,-0.055080647,-0.344856762,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.788756383,0.727482926,-0.078685596,-0.215897311,-0.021551964,-1.104553857,1
0.271366077,-1.023905626,-0.670770211,-0.182609179,0.258360529,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.025999939,0.788756383,0.727482926,-0.078685596,-0.835576642,-0.509107677,0.601266212,1
0.175548617,-1.047569059,-0.738669082,-0.334351989,-1.546855925,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.008719364,0.788756383,0.727482926,-0.078685596,-0.913036559,-0.10281125,-0.791239967,1
-0.020078698,-1.030666607,-0.77827032,-0.542594781,-0.562192405,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,-1.522076219,-1.109962751,-1.025999939,0.788756383,0.727482926,-0.141474069,-0.796846684,-0.062181607,0.287952321,1
-0.111903762,-0.949534838,-0.73205171,-0.712094729,-2.026990278,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.043280514,0.788756383,0.727482926,-0.141474069,0.674891729,-1.118552319,1.471582573,1
0.003875668,-0.959676309,-0.653183965,-0.938094659,-0.058772091,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,-1.522076219,-1.109962751,-1.025999939,0.788756383,0.727482926,-0.141474069,1.217111144,-1.037293033,0.079076395,1
-0.107911369,-1.010383665,-0.635571971,-0.697566162,0.966919077,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.025999939,0.788756383,0.727482926,-0.141474069,0.093942355,-0.224700178,-0.791239967,1
0.914141537,-1.044188568,-0.729863085,-0.394080542,0.10201193,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.788756383,0.727482926,-0.211239037,-0.758116726,-1.118552319,-0.164612187,1
0.279350866,-1.023905626,-0.745260706,-0.523223358,-1.429317262,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.025999939,0.788756383,0.662982098,-0.211239037,0.093942355,-1.077922676,1.05383072,1
0.231442135,-0.996861703,-0.734266084,-0.781508993,-1.397160458,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.043280514,0.788756383,0.662982098,-0.281004009,-0.525736976,-0.265329821,0.949392756,1
0.391137902,-1.023905626,-0.743072081,-0.983294644,-0.734064979,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.043280514,0.788756383,0.662982098,-0.281004009,-0.719386768,1.034818748,-0.164612187,1
0.311290018,-1.010383665,-0.736454709,-1.047866053,-0.320461945,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.043280514,0.788756383,0.662982098,-0.281004009,1.565680768,-1.037293033,-0.373488113,1
0.263381288,-0.996861703,-0.712251091,-1.009123208,-0.996863689,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,-1.522076219,-1.124722413,-1.043280514,0.730937602,0.598481266,-0.281004009,-0.951766517,-0.224700178,-0.094986878,1
0.211480165,-1.044188568,-0.729863085,-1.206066004,-1.376092207,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.124722413,-1.043280514,0.730937602,0.598481266,-0.281004009,0.442511979,-0.265329821,1.123456028,1
0.023837639,-0.996861703,-0.712251091,-1.202837433,-0.551103852,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,-1.522076219,-1.124722413,-1.043280514,0.730937602,0.598481266,-0.357745475,-0.796846684,-1.037293033,-1.069741203,1
0.742468588,-0.952915329,-0.628980348,-1.064008905,-0.239515508,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.043280514,0.730937602,0.598481266,-0.357745475,1.52695081,-0.265329821,1.05383072,1
0.42706945,-0.993481213,-0.633383346,-0.823480408,-0.093146606,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.076113608,0.730937602,0.598481266,-0.427510443,0.21013223,-1.199811604,0.287952321,1
0.42706945,-0.979959251,-0.637786344,-0.875137534,-0.675295647,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.043280514,0.730937602,0.598481266,-0.427510443,-0.796846684,-0.143440892,-0.756427312,1
0.171556223,-0.996861703,-0.692450472,-0.763751855,0.403620576,-0.864461141,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-2.667798178,-1.522076219,-1.093727122,-1.043280514,0.730937602,0.598481266,-0.427510443,-0.44827706,-0.99666339,0.879767447,1
0.215472559,-0.996861703,-0.657586964,-0.487709084,0.522268095,-0.858112956,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.043280514,0.730937602,0.598481266,-0.427510443,-0.835576642,1.156707676,-0.234237495,1
0.78239253,-1.017144645,-0.637786344,-0.093823492,0.464607619,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.043280514,0.666694514,0.598481266,-0.490298916,-0.796846684,0.344114821,-0.303862804,1
1.13771561,-0.996861703,-0.672984584,-0.161623471,-0.766221783,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.043280514,0.666694514,0.598481266,-0.490298916,0.86854152,-0.265329821,0.775329484,1
0.874217596,-0.993481213,-0.694664846,-0.15193776,0.726297473,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.666694514,0.527530353,-0.490298916,-1.222876225,1.116078033,1.401957264,1
0.738476194,-1.017144645,-0.65537259,-0.016337802,0.047678019,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.058833032,0.666694514,0.527530353,-0.490298916,-0.796846684,-0.387218749,-0.303862804,1
0.498932544,-1.010383665,-0.672984584,0.065990744,0.789502226,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,-1.522076219,-1.109962751,-1.076113608,0.602451422,0.527530353,-0.490298916,-0.913036559,0.425374106,1.193081337,1
1.02193618,-0.96643729,-0.65537259,0.169304998,-0.139718529,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.602451422,0.463029525,-0.560063884,-0.796846684,-1.240441247,-1.591931019,1
0.906156748,-0.96643729,-0.635571971,0.086976451,-0.472375124,-0.87086136,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.076113608,0.602451422,0.463029525,-0.560063884,-0.796846684,0.62852232,-0.477926077,1
0.894179566,-1.003622684,-0.648780966,-0.045394936,0.192938066,-0.87086136,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,2.729277588,2.133828328,-1.109962751,-1.076113608,0.602451422,0.463029525,-0.629828856,0.519971896,-0.184070535,-0.617176695,1
0.858248019,-1.017144645,-0.675173209,-0.006652091,0.351504376,-0.858112956,0.983357015,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.076113608,0.602451422,0.463029525,-0.629828856,-0.719386768,0.669151963,-0.651989349,1
0.730491405,-1.017144645,-0.696853471,0.014333618,-0.700799319,-0.851712737,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.531784023,0.463029525,-0.629828856,1.255841102,-0.752885534,1.401957264,1
0.391137902,-0.996861703,-0.705659468,-0.064766358,-0.113106001,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.076113608,0.467540935,0.404978778,-0.629828856,-0.758116726,0.669151963,0.04426374,1
0.231442135,-1.017144645,-0.670770211,0.053076462,0.317129861,-0.858112956,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.531784023,0.404978778,-0.706570318,-0.796846684,-0.874774462,1.227893992,1
0.431061843,-1.06109102,-0.734266084,0.038547895,-0.751806664,-0.87086136,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.076113608,0.467540935,0.404978778,-0.706570318,-0.487007018,-0.834144819,-0.094986878,1
0.2553965,-1.047569059,-0.767275699,-0.319823422,-0.503423073,-0.858112956,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,-1.522076219,-1.109962751,-1.076113608,0.467540935,0.404978778,-0.706570318,-0.680656809,-0.834144819,0.67089152,1
0.023837639,-1.010383665,-0.765061324,-0.305294855,-0.16078678,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.09512224,0.467540935,0.404978778,-0.77633529,-0.680656809,0.222225893,1.36714461,1
-0.067987427,-1.017144645,-0.782673319,-0.482866228,-1.098878378,-0.864461141,-0.592128909,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.467540935,0.404978778,-0.77633529,-0.719386768,0.587892677,1.401957264,1
0.123647493,-0.996861703,-0.72767446,-0.41506625,0.653113022,-0.864461141,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.409722153,0.404978778,-0.77633529,-0.680656809,1.034818748,-0.686802003,1
-0.040040668,-0.96643729,-0.72767446,-0.295609144,-0.135283108,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.409722153,0.34047795,-0.77633529,-0.641926851,0.872300177,0.392390285,1
0.039807216,-1.044188568,-0.754066703,-0.295609144,-0.314917669,-0.858112956,0.19561405,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.409722153,0.34047795,-0.839123763,0.016482439,0.831670534,0.04426374,1
0.059769186,-1.030666607,-0.789264942,-0.274623436,-0.385884409,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.076113608,0.409722153,0.275977118,-0.839123763,-0.603196893,0.303485178,1.019018065,1
0.099693127,-0.993481213,-0.7628727,-0.032480654,0.604323388,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.409722153,0.275977118,-0.839123763,-0.835576642,-0.956033748,-1.52230571,1
0.299312836,-1.003622684,-0.743072081,0.166076427,-0.547777286,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.409722153,0.275977118,-0.839123763,-0.177167352,-0.956033748,-0.756427312,1
-0.475211631,-1.030666607,-0.77827032,0.07406217,0.472369606,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.345479065,0.275977118,-0.90888873,0.171402272,-1.037293033,-1.557118365,1
-0.087949398,-0.979959251,-0.809065562,-0.166466327,-0.398081818,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.345479065,0.275977118,-0.90888873,-0.951766517,-0.224700178,-0.234237495,1
-0.50315839,-0.959676309,-0.789264942,0.078905025,0.654221878,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,-1.522076219,-1.124722413,-1.058833032,0.281235973,0.205026205,-0.978653698,-1.029226433,-0.630996606,-0.756427312,1
-0.123880945,-0.979959251,-0.767275699,0.006262191,-0.581042945,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.124722413,-1.076113608,0.281235973,0.205026205,-0.978653698,0.791081604,0.62852232,1.645645845,1
0.055776792,-1.003622684,-0.73205171,-0.177766323,-0.410279226,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.281235973,0.205026205,-0.978653698,1.333301019,0.303485178,-0.826052621,1
-0.056010244,-0.993481213,-0.769464323,-0.105123489,0.765107409,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.031053554,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.281235973,0.205026205,-0.978653698,0.093942355,-0.184070535,1.471582573,1
-0.451257267,-1.010383665,-0.756255328,-0.239109162,-0.460177715,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.281235973,0.140525377,-1.055395164,0.326322105,-1.321700533,1.506395228,1
-0.347455019,-1.003622684,-0.736454709,-0.285923432,-1.109966931,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.281235973,0.140525377,-1.055395164,0.365052063,-1.240441247,1.401957264,1
0.518894514,-1.010383665,-0.756255328,-0.531294784,-1.400487024,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.210568574,0.140525377,-1.125160136,-0.370817143,1.766152318,0.253139667,1
0.279350866,-1.010383665,-0.765061324,-0.500623366,-0.178528465,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.210568574,0.140525377,-1.125160136,-0.060977478,-0.427848392,1.019018065,1
-0.131865734,-1.010383665,-0.767275699,-0.373094834,-0.025506431,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,-1.522076219,-1.109962751,-1.076113608,0.146325486,0.140525377,-1.125160136,0.365052063,-0.305959463,1.332331955,1
-0.263614741,-0.996861703,-0.77827032,-0.381166259,-0.452415728,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-2.667798178,-1.522076219,-1.109962751,-1.076113608,0.146325486,0.08247463,-1.125160136,1.488220852,0.18159625,0.079076395,1
-0.087949398,-1.010383665,-0.793667941,-0.222966309,0.20624433,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,-1.522076219,-1.109962751,-1.076113608,0.146325486,0.08247463,-1.18794861,1.52695081,-0.143440892,-1.278617129,1
0.003875668,-0.996861703,-0.75185233,-0.139023478,-0.273890022,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.146325486,0.08247463,-1.18794861,-1.145416308,0.62852232,-0.477926077,1
0.295320442,-1.010383665,-0.738669082,-0.168080612,-0.80946714,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.146325486,0.08247463,-1.18794861,-0.913036559,-0.10281125,-0.756427312,1
0.287335653,-0.979959251,-0.725460087,-0.389237686,-0.572172102,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.088506705,0.017973802,-1.18794861,-0.913036559,-2.053034102,-0.860865276,1
0.183533405,-1.010383665,-0.745260706,-0.434437672,0.392532023,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,2.133828328,-1.109962751,-1.076113608,0.088506705,0.017973802,-1.18794861,-1.029226433,-0.387218749,1.227893992,1
-0.539089938,-1.023905626,-0.738669082,-0.34726627,-0.280543154,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.088506705,0.017973802,-1.18794861,1.294571061,0.587892677,0.392390285,1
0.678590281,-1.017144645,-0.743072081,-0.337580559,-0.510076204,-0.838912299,2.755778682,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,0.024263617,-0.04652703,-1.257713577,1.798060518,0.62852232,-0.234237495,1
0.291328048,-1.023905626,-0.77827032,-0.513537648,-0.032159564,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,2.729277588,0.305876054,-1.109962751,-1.076113608,0.024263617,-0.04652703,-1.334455044,-0.913036559,-1.037293033,0.879767447,1
-0.283576712,-0.996861703,-0.815682934,-0.240723446,0.911476311,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.076113608,0.024263617,-0.04652703,-1.334455044,-1.067956392,-0.10281125,0.705704175,1
0.007868062,-1.010383665,-0.822274556,0.056305033,-0.127521121,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.039979475,-0.04652703,-1.334455044,1.488220852,-0.99666339,-0.512738731,1
-0.271599529,-1.030666607,-0.811279935,-0.088980637,-0.644247698,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.039979475,-0.04652703,-1.334455044,1.139651228,0.669151963,-0.199424841,1
-0.219698405,-1.017144645,-0.81346856,-0.23265202,-0.61541746,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.039979475,-0.117477943,-1.334455044,0.171402272,1.116078033,-1.661556328,1
-0.295553894,-1.017144645,-0.809065562,-0.289152002,-0.349292184,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.039979475,-0.117477943,-1.397243517,-1.145416308,-1.159181961,1.471582573,1
-0.319508259,-1.010383665,-0.811279935,-0.447351953,-1.396051602,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.110646874,-0.181978771,-1.397243517,1.565680768,-0.184070535,0.079076395,1
-0.335477836,-1.010383665,-0.833269179,-0.720166154,-0.492334519,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,-3.350028492,-1.109962751,-1.09512224,-0.110646874,-0.181978771,-1.473984983,-0.835576642,-0.874774462,0.079076395,1
-0.710762887,-0.993481213,-0.831080553,-0.499009081,0.737386026,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.076113608,-0.110646874,-0.181978771,-1.473984983,1.333301019,-1.199811604,-0.199424841,1
-0.363424595,-0.996861703,-0.776055947,-0.302066285,0.351504376,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,2.729277588,-1.522076219,-1.109962751,-1.09512224,-0.174889962,-0.181978771,-1.473984983,1.759330559,-0.10281125,0.183514358,1
0.359198749,-0.996861703,-0.745260706,-0.195523461,-0.633159145,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.109962751,-1.09512224,-0.174889962,-0.240029518,-1.473984983,-0.913036559,1.847411603,1.262706646,1
0.690567464,-1.023905626,-0.77827032,-0.526451929,-0.625397157,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.09512224,-0.174889962,-0.240029518,-1.473984983,1.372030977,0.222225893,0.844954793,1
0.115662704,-1.023905626,-0.795882314,-0.72500901,-1.257444688,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,2.133828328,-1.109962751,-1.076113608,-0.232708744,-0.240029518,-1.473984983,1.759330559,-1.402959818,-0.686802003,1
-0.239660376,-1.017144645,-0.800259565,-0.789580419,-1.15764771,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.09512224,-0.232708744,-0.240029518,-1.473984983,0.132672314,1.928670889,0.218327012,1
-0.323500653,-1.030666607,-0.817871558,-0.775051852,0.429124249,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.093727122,-1.076113608,-0.232708744,-0.240029518,-1.473984983,-0.951766517,1.563004104,0.531640903,1
-0.367416989,-0.979959251,-0.820060183,-0.460266235,1.351691872,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.076113608,-0.232708744,-0.240029518,-1.473984983,-0.990496475,0.669151963,1.506395228,1
