1.341327712,1.460754797,2.032207399,-0.618466186,-0.547777286,-0.762161709,0.19561405,-0.097046075,-0.116993866,-0.081948845,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.41675362,-0.391527199,1.380008646,0.305876054,-0.946130504,-1.198805693,1.373368499,0.140525377,1.316613791,0.248862188,0.222225893,-1.243804475,0
-0.239660376,-1.010383665,-0.835483552,0.132176438,1.325079344,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.076113608,-0.232708744,-0.304530346,-1.536773456,-1.339066099,0.466003749,0.601266212,1
-0.203728828,-1.010383665,-0.817871558,0.199976416,-0.593240353,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.093727122,-1.076113608,-0.232708744,-0.304530346,-1.473984983,0.248862188,0.62852232,-1.800806946,1
-0.511143179,-0.993481213,-0.811279935,-0.166466327,-0.361489593,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.093727122,-1.09512224,-0.296951832,-0.369031178,-1.473984983,-0.990496475,-1.077922676,-0.651989349,1
-0.367416989,-1.010383665,-0.839886551,-0.334351989,-0.424694345,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.07896746,-1.09512224,-0.296951832,-0.369031178,-1.473984983,-0.990496475,0.262855535,1.227893992,1
-0.567036697,-1.017144645,-0.844263801,-0.255252013,-0.939203213,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.09512224,-0.361194924,-0.369031178,-1.536773456,-0.951766517,0.791040891,0.879767447,1
-0.271599529,-1.017144645,-0.831080553,-0.603937619,-1.027911638,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.093727122,-1.076113608,-0.361194924,-0.369031178,-1.473984983,1.255841102,0.831670534,0.183514358,1
-0.024071091,-1.023905626,-0.822274556,-0.649137606,-0.791725455,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.07896746,-1.09512224,-0.361194924,-0.369031178,-1.536773456,0.442511979,-0.834144819,-0.686802003,1
-0.303538683,-0.996861703,-0.800259565,-0.416680534,-0.593240353,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.09512224,-0.361194924,-0.369031178,-1.536773456,-0.990496475,-0.346589106,0.148701704,1
-0.295553894,-1.023905626,-0.815682934,-0.376323404,0.872666375,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.093727122,-1.09512224,-0.361194924,-0.439982091,-1.473984983,-1.377796057,0.669151963,0.496828248,1
-0.183766858,-1.003622684,-0.831080553,-0.208437742,0.970245643,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.093727122,-1.09512224,-0.431862323,-0.439982091,-1.473984983,1.720600601,0.669151963,-0.651989349,1
-0.622930215,-1.010383665,-0.793667941,-0.226194879,-1.154321144,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.07896746,-1.09512224,-0.431862323,-0.504482918,-1.473984983,-0.719386768,-0.793515177,-0.721614658,1
-0.491181209,-1.023905626,-0.81346856,-0.561966204,-1.412684433,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.07896746,-1.076113608,-0.496105411,-0.504482918,-1.473984983,-1.029226433,0.019077679,1.262706646,1
-0.215706011,-1.003622684,-0.831080553,-0.503851936,0.704120367,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,2.729277588,0.305876054,-1.093727122,-1.076113608,-0.496105411,-0.504482918,-1.473984983,1.372030977,-1.077922676,0.496828248,1
-0.14783531,-0.942773858,-0.767275699,-0.376323404,-0.451306873,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.09512224,-0.496105411,-0.562533666,-1.473984983,0.636161771,0.587892677,-0.164612187,1
0.167563828,-0.996861703,-0.738669082,-0.200366316,0.190720355,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.07896746,-1.09512224,-0.496105411,-0.562533666,-1.473984983,-0.990496475,1.522374461,-0.860865276,1
-0.131865734,-1.017144645,-0.738669082,-0.274623436,-1.045653323,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.093727122,-1.076113608,-0.553924192,-0.562533666,-1.473984983,-0.8743066,-2.215552673,1.506395228,1
0.139617069,-1.06109102,-0.802473938,-0.314980566,-0.185181597,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.093727122,-1.076113608,-0.553924192,-0.562533666,-1.473984983,-1.029226433,-0.874774462,0.949392756,1
0.01585285,-1.010383665,-0.798070939,-0.264937725,0.196264632,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.093727122,-1.076113608,-0.553924192,-0.562533666,-1.473984983,1.333301019,0.425374106,-0.164612187,1
0.003875668,-1.030666607,-0.833269179,-0.235880591,-0.330441643,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,-1.318529236,-1.522076219,-1.07896746,-1.09512224,-0.553924192,-0.627034493,-1.473984983,1.759330559,0.506633392,-0.060174223,1
-0.283576712,-1.017144645,-0.811279935,-0.444123384,-1.377201063,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.07896746,-1.09512224,-0.553924192,-0.627034493,-1.397243517,-1.067956392,0.750411249,-0.338675459,1
-0.355439807,-1.023905626,-0.798070939,-0.775051852,-1.286274926,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,2.729277588,0.305876054,-1.093727122,-1.09512224,-0.61816728,-0.691535326,-1.397243517,1.217111144,0.791040891,-0.129799532,1
-0.347455019,-0.979959251,-0.820060183,-0.731466151,0.374790338,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,4.078546529,-1.522076219,-1.093727122,-1.09512224,-0.61816728,-0.691535326,-1.334455044,1.372030977,0.019077679,-0.234237495,1
-0.323500653,-1.017144645,-0.798070939,-0.434437672,1.064498345,-0.87086136,-1.970679096,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,2.729277588,-1.522076219,-1.093727122,-1.076113608,-0.682410372,-0.691535326,-1.334455044,-1.029226433,0.18159625,1.193081337,1
-0.507150785,-1.023905626,-0.809065562,-0.139023478,1.012382145,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,-1.522076219,-1.093727122,-1.076113608,-0.682410372,-0.691535326,-1.334455044,-0.835576642,0.019077679,0.183514358,1
-0.459242055,-1.017144645,-0.839886551,-0.08090921,-0.054336669,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,1.380008646,-1.522076219,-1.093727122,-1.09512224,-0.682410372,-0.691535326,-1.334455044,-0.8743066,1.400485533,1.05383072,1
-0.906390201,-1.030666607,-0.844263801,0.280690677,1.272963144,-0.851712737,0.786421272,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.000976239,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.07896746,-1.076113608,-0.682410372,-0.762486234,-1.257713577,-1.029226433,0.019077679,1.332331955,1
-0.467226844,-0.993481213,-0.798070939,0.390462071,-0.494552231,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.07896746,-1.076113608,-0.753077767,-0.762486234,-1.257713577,-0.990496475,-0.021551964,-1.104553857,1
-0.083957003,-0.996861703,-0.793667941,0.154776431,-0.574389813,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,0.030739705,0.305876054,-1.07896746,-1.09512224,-0.753077767,-0.762486234,-1.257713577,-0.951766517,0.019077679,-1.174179166,1
-0.087949398,-1.030666607,-0.756255328,-0.368251978,-3.614871091,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.07896746,-1.09512224,-0.753077767,-0.826987066,-1.18794861,-0.796846684,-0.184070535,-0.965303239,1
0.315282412,-1.003622684,-0.795882314,-0.695951876,0.147474998,-0.864461141,-0.986000394,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.07896746,-1.09512224,-0.753077767,-0.826987066,-1.18794861,0.21013223,0.019077679,-0.89567793,1
-0.203728828,-1.030666607,-0.789264942,-0.678194739,-0.191834729,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,1.380008646,0.305876054,-1.07896746,-1.076113608,-0.817320859,-0.826987066,-1.18794861,0.713621687,0.18159625,-1.940057564,1
-0.087949398,-1.044188568,-0.802473938,-0.486094799,0.645351035,-0.864461141,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,2.729277588,0.305876054,-1.07896746,-1.076113608,-0.817320859,-0.826987066,-1.18794861,-1.145416308,1.522374461,-0.686802003,1
-0.33947023,-1.017144645,-0.817871558,-0.252023443,0.547771767,-0.838912299,2.558842939,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.065683766,-1.076113608,-0.817320859,-0.885037813,-1.125160136,-0.951766517,-0.793515177,-0.721614658,1
-0.363424595,-1.003622684,-0.820060183,0.141862149,2.351879367,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.093727122,-1.076113608,-0.875139641,-0.885037813,-1.125160136,-0.990496475,-0.468478034,0.949392756,1
0.011860456,-1.003622684,-0.795882314,0.727847681,2.153394265,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.065683766,-1.043280514,-0.875139641,-0.885037813,-1.125160136,-1.067956392,0.18159625,1.227893992,1
0.051784398,-0.996861703,-0.789264942,0.979676174,1.366106991,-0.845312518,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.020812675,-1.318529236,0.305876054,-1.065683766,-1.043280514,-0.875139641,-0.949538641,-1.055395164,0.248862188,-0.590366963,0.810142138,1
-0.527112756,-0.96643729,-0.760658327,0.992590456,0.604323388,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,-1.522076219,-1.07896746,-1.043280514,-0.875139641,-0.949538641,-1.055395164,0.326322105,0.262855535,-0.721614658,1
0.063761581,-1.017144645,-0.75185233,1.194376107,1.459250838,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,-1.522076219,-1.07896746,-1.025999939,-0.939382729,-0.949538641,-0.978653698,0.558701854,1.197337319,-0.26905015,1
0.147601858,-1.017144645,-0.747475079,1.068461861,-0.561083549,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.065683766,-1.025999939,-0.939382729,-1.014039469,-0.978653698,-0.641926851,-0.427848392,-1.90524491,1
-0.060002639,-0.996861703,-0.72767446,0.834390505,-0.627614869,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.065683766,-1.025999939,-1.003625817,-1.014039469,-0.978653698,-0.719386768,-0.99666339,-0.234237495,1
0.163571434,-1.030666607,-0.745260706,0.916719051,1.443726863,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.07896746,-1.008719364,-1.003625817,-1.014039469,-0.90888873,0.093942355,-1.037293033,1.05383072,1
-0.427302902,-1.017144645,-0.802473938,0.939319044,-0.585478366,-0.864461141,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.07896746,-1.008719364,-1.003625817,-1.014039469,-0.839123763,-0.060977478,0.384744464,1.05383072,1
-0.00410912,-0.996861703,-0.809065562,0.553504878,-0.716323294,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,0.030739705,0.305876054,-1.07896746,-1.008719364,-1.003625817,-1.014039469,-0.839123763,0.055212397,1.766152318,-0.651989349,1
-0.211713617,-1.023905626,-0.811279935,0.295219244,0.006650373,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,-1.522076219,-1.093727122,-1.008719364,-1.074293216,-1.084990382,-0.839123763,0.171402272,0.222225893,-0.443113422,1
-0.235667982,-1.017144645,-0.82886618,0.145090719,0.719644341,-0.845312518,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.07896746,-1.008719364,-1.074293216,-1.084990382,-0.77633529,0.519971896,1.725522675,-0.617176695,1
-0.135858128,-1.003622684,-0.804662563,0.214504983,0.684160971,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.008719364,-1.074293216,-1.149491214,-0.77633529,1.294571061,-0.468478034,-0.164612187,1
-0.363424595,-1.003622684,-0.780458945,0.387233501,1.025688408,-0.864461141,-1.182936131,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.008719364,-1.138536308,-1.149491214,-0.706570318,1.372030977,-0.387218749,-0.408300768,1
-0.095934186,-0.96643729,-0.72767446,0.363019223,-0.391428686,-0.845312518,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.07896746,-0.98971073,-1.138536308,-1.149491214,-0.706570318,1.178381186,0.100336964,0.113889049,1
0.798362106,-1.010383665,-0.714465464,0.240333547,0.772869396,-0.851712737,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.093727122,-1.008719364,-1.138536308,-1.149491214,-0.629828856,-1.029226433,0.222225893,0.984205411,1
0.163571434,-1.047569059,-0.738669082,0.290376388,0.284973057,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.065683766,-1.008719364,-1.138536308,-1.207541961,-0.629828856,-1.067956392,-0.10281125,-0.547551386,1
-0.091941792,-1.017144645,-0.798070939,0.143476434,-0.379231278,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,2.729277588,-3.350028492,-1.07896746,-1.008719364,-1.196355089,-1.207541961,-0.560063884,0.21013223,1.603633747,0.531640903,1
-0.411333325,-1.023905626,-0.826677555,-0.00342352,-0.64868312,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,0.030739705,-5.177980765,-1.07896746,-1.008719364,-1.196355089,-1.207541961,-0.490298916,0.21013223,1.684893032,-0.373488113,1
-0.087949398,-0.996861703,-0.780458945,0.125719297,1.175383877,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.093727122,-1.008719364,-1.196355089,-1.207541961,-0.490298916,0.248862188,-1.118552319,-0.930490585,1
0.219464952,-0.996861703,-0.749663704,0.195133561,-0.601002341,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,1.380008646,0.305876054,-1.07896746,-1.008719364,-1.196355089,-1.272042789,-0.490298916,0.21013223,-1.077922676,0.287952321,1
0.546841273,-1.010383665,-0.756255328,-0.153552045,-1.152103433,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,2.133828328,-1.093727122,-1.008719364,-1.260598177,-1.272042789,-0.427510443,-0.138437394,-1.118552319,-0.025361569,1
0.638666339,-1.003622684,-0.734266084,-0.434437672,-1.150994578,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,0.030739705,3.9617806,-1.093727122,-1.008719364,-1.260598177,-1.272042789,-0.427510443,-1.145416308,-1.118552319,0.496828248,1
0.211480165,-1.030666607,-0.745260706,-0.915494665,-0.936985501,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-1.008719364,-1.331265576,-1.342993702,-0.427510443,-1.145416308,-0.793515177,1.088643374,1
-0.207721223,-1.067852001,-0.846478174,-0.860608968,0.192938066,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-2.667798178,0.305876054,-1.093727122,-1.025999939,-1.331265576,-1.342993702,-0.357745475,-1.145416308,0.140966607,0.35757763,1
0.127639887,-0.979959251,-0.820060183,-0.523223358,0.98022534,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.093727122,-1.008719364,-1.331265576,-1.342993702,-0.281004009,-0.913036559,-0.184070535,-0.234237495,1
0.287335653,-1.023905626,-0.787076317,-0.353723411,-0.863801051,-0.845312518,1.574164237,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,-1.522076219,-1.093727122,-1.008719364,-1.331265576,-1.342993702,-0.281004009,-0.796846684,-0.427848392,1.36714461,1
0.1875258,-1.003622684,-0.784861944,-0.326280562,-0.025506431,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,-3.350028492,-1.093727122,-1.008719364,-1.389084357,-1.401044449,-0.281004009,0.558701854,0.303485178,-1.278617129,1
-0.044033062,-0.996861703,-0.75185233,-0.335966274,0.094249943,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.043881163,-1.036580648,-1.318529236,-1.522076219,-1.093727122,-1.008719364,-1.389084357,-1.401044449,-0.211239037,-1.067956392,-0.956033748,0.775329484,1
0.247411712,-1.003622684,-0.738669082,-0.42475196,-1.035673625,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.020812675,-1.318529236,0.305876054,-1.093727122,-1.008719364,-1.459751756,-1.401044449,-0.141474069,-0.990496475,0.019077679,-1.348242438,1
0.191518193,-1.023905626,-0.736454709,-0.513537648,-0.460177715,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,2.133828328,-1.109962751,-1.043280514,-1.459751756,-1.471995362,-0.141474069,-0.758116726,1.156707676,-0.721614658,1
0.518894514,-0.979959251,-0.743072081,-0.41829482,0.037698322,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-1.025999939,-1.459751756,-1.471995362,-0.141474069,-0.758116726,0.303485178,0.984205411,1
0.670605493,-0.996861703,-0.725460087,-0.41829482,-0.359271881,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.07896746,-1.025999939,-1.459751756,-1.471995362,-0.078685596,1.139651228,-1.159181961,1.36714461,1
0.315282412,-1.017144645,-0.749663704,-0.427980531,-0.396972963,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,2.729277588,-1.522076219,-1.093727122,-1.043280514,-1.459751756,-1.471995362,-0.078685596,-0.719386768,-0.021551964,-0.234237495,1
0.419084661,-1.003622684,-0.77827032,-0.53290907,-1.007952242,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-1.043280514,-1.459751756,-1.471995362,-0.008920629,-0.796846684,-0.265329821,1.262706646,1
0.075738762,-0.973198271,-0.73205171,-0.666894742,-2.76E-06,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.067820838,0.674891729,-0.224700178,-0.617176695,1
0.958057873,-0.993481213,-0.718868463,-0.739537577,0.349286665,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.067820838,-0.990496475,0.791040891,-0.791239967,1
0.570795639,-1.023905626,-0.721057088,-0.631380468,-0.379231278,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,2.133828328,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.067820838,1.217111144,-0.834144819,-0.094986878,1
0.407107478,-0.973198271,-0.721057088,-0.76213757,-1.155429999,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.13758581,-0.099707436,-0.224700178,1.193081337,1
0.383153113,-1.047569059,-0.734266084,-0.582951912,0.304932452,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.207350778,0.442511979,-0.468478034,-0.303862804,1
0.978019843,-1.003622684,-0.738669082,-0.355337696,0.339306968,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,-1.522076219,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.207350778,-0.835576642,-0.021551964,1.019018065,1
0.650643522,-0.993481213,-0.729863085,-0.116423485,0.553316044,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,-5.177980765,-1.07896746,-1.043280514,-1.459751756,-1.471995362,0.270139251,-1.067956392,-0.874774462,-0.686802003,1
0.942088296,-1.003622684,-0.712251091,0.182219279,1.325079344,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.270139251,-0.8743066,-1.118552319,-0.234237495,1
0.606727187,-0.996861703,-0.72767446,0.311362096,-0.068751788,-0.851712737,0.589485535,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,2.729277588,0.305876054,-1.07896746,-1.043280514,-1.459751756,-1.471995362,0.270139251,0.365052063,-1.077922676,-0.791239967,1
0.882202383,-1.003622684,-0.767275699,-0.032480654,-1.727599342,-0.845312518,1.377228495,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.07896746,-1.058833032,-1.459751756,-1.471995362,0.339904218,0.21013223,-0.915404105,-0.408300768,1
0.083723551,-1.010383665,-0.747475079,-0.066380643,-0.117541423,-0.845312518,1.377228495,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.07896746,-1.043280514,-1.459751756,-1.471995362,0.416645685,-1.184146266,-0.346589106,0.392390285,1
0.027830033,-1.010383665,-0.738669082,-0.255252013,-0.874889604,-0.851712737,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,2.729277588,0.305876054,-1.093727122,-1.043280514,-1.459751756,-1.471995362,0.416645685,-0.680656809,-1.199811604,-0.721614658,1
0.486955362,-1.023905626,-0.760658327,-0.119652055,1.205322969,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.093727122,-1.058833032,-1.459751756,-1.471995362,0.416645685,1.565680768,-0.10281125,-0.721614658,1
0.83030126,-0.993481213,-0.718868463,0.198362131,-0.272781167,-0.858112956,-0.395193172,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,2.729277588,0.305876054,-1.109962751,-1.043280514,-1.459751756,-1.471995362,0.486410657,-0.525736976,0.303485178,-0.617176695,1
0.343229171,-0.993481213,-0.70125647,0.233876406,-0.062098657,-0.851712737,0.392549793,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.093727122,-1.058833032,-1.389084357,-1.471995362,0.556175624,0.481241938,-0.184070535,-0.025361569,1
1.009958997,-1.010383665,-0.694664846,0.090205022,-0.504531928,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-1.058833032,-1.389084357,-1.471995362,0.556175624,-0.022247519,1.522374461,-0.547551386,1
0.70653704,-1.003622684,-0.710062467,0.015947902,-0.718541004,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,2.729277588,0.305876054,-1.109962751,-1.058833032,-1.459751756,-1.471995362,0.556175624,-0.564466935,0.872300177,0.810142138,1
0.646651128,-1.023905626,-0.729863085,-0.03409494,0.897061192,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-1.076113608,-1.389084357,-1.471995362,0.556175624,-0.913036559,1.888041246,-0.199424841,1
0.219464952,-1.003622684,-0.73205171,0.180604994,0.258360529,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-1.076113608,-1.389084357,-1.401044449,0.556175624,-0.796846684,-0.915404105,0.35757763,1
0.315282412,-1.010383665,-0.716654089,0.122490726,-0.712996728,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-1.076113608,-1.331265576,-1.401044449,0.556175624,-0.8743066,-0.10281125,-1.069741203,1
0.2553965,-1.023905626,-0.725460087,0.132176438,1.684348467,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.093727122,-1.076113608,-1.331265576,-1.342993702,0.556175624,1.52695081,-1.199811604,-0.617176695,1
-0.195744041,-1.010383665,-0.77827032,0.190290706,-0.114214857,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.109962751,-1.076113608,-1.331265576,-1.342993702,0.618964097,-0.758116726,1.80678196,-0.477926077,1
0.642658734,-0.996861703,-0.73205171,0.072447885,-0.206249848,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,-3.350028492,-1.093727122,-1.076113608,-1.331265576,-1.342993702,0.618964097,0.829811562,-1.077922676,0.427202939,1
0.307297625,-0.993481213,-0.714465464,-0.72500901,-2.470532405,-0.858112956,-0.198257429,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.109962751,-1.076113608,-1.331265576,-1.342993702,0.618964097,-0.796846684,0.506633392,-0.408300768,1
0.179541011,-1.044188568,-0.734266084,-0.744380433,0.968027932,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.109962751,-1.076113608,-1.331265576,-1.272042789,0.688729065,0.829811562,-0.143440892,-0.721614658,1
0.498932544,-1.017144645,-0.745260706,-0.539366211,0.161890117,-0.864461141,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.109962751,-1.058833032,-1.260598177,-1.272042789,0.688729065,-0.990496475,-0.224700178,1.36714461,1
0.958057873,-0.96643729,-0.725460087,-0.260094869,0.884863784,-0.864461141,-0.789064651,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-1.076113608,-1.260598177,-1.272042789,0.688729065,-0.758116726,-0.427848392,-0.338675459,1
0.451023814,-1.030666607,-0.771678696,0.043390751,-0.463504281,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-1.058833032,-1.260598177,-1.207541961,0.765470531,1.52695081,-1.199811604,-0.129799532,1
0.54284888,-1.030666607,-0.795882314,-0.197137746,-1.045653323,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,-1.522076219,-1.109962751,-1.058833032,-1.196355089,-1.207541961,0.765470531,-0.603196893,0.669151963,-0.721614658,1
-0.14783531,-0.996861703,-0.789264942,-0.234266305,0.439103946,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.013161798,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.093727122,-1.076113608,-1.196355089,-1.149491214,0.765470531,-0.680656809,-0.021551964,0.35757763,1
-0.43528769,-1.017144645,-0.760658327,0.045005036,0.591017125,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.109962751,-1.076113608,-1.196355089,-1.149491214,0.765470531,-0.913036559,-0.387218749,-0.094986878,1
0.2553965,-1.003622684,-0.7628727,0.14831929,0.092032232,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,-1.318529236,0.305876054,-1.109962751,-1.076113608,-1.138536308,-1.149491214,0.765470531,-0.719386768,-0.468478034,0.287952321,1
0.083723551,-1.003622684,-0.743072081,0.104733589,-0.408061516,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-1.522076219,-1.109962751,-1.058833032,-1.138536308,-1.149491214,0.765470531,1.062191311,-0.793515177,-1.000115894,1
0.143609464,-1.010383665,-0.73205171,-0.038937795,0.29606161,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.138536308,-1.084990382,0.765470531,0.558701854,0.506633392,-0.512738731,1
0.171556223,-1.010383665,-0.712251091,-0.061537788,0.905932035,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.109962751,-1.058833032,-1.074293216,-1.014039469,0.765470531,-0.835576642,-0.509107677,1.227893992,1
0.666613098,-1.003622684,-0.718868463,0.19190499,0.657548443,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,2.133828328,-1.109962751,-1.076113608,-1.074293216,-1.014039469,0.835235504,-0.796846684,1.197337319,-0.025361569,1
0.754445771,-0.993481213,-0.734266084,0.248404973,0.94252426,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,0.305876054,-1.093727122,-1.058833032,-1.003625817,-1.014039469,0.835235504,-1.10668635,-0.387218749,0.322764976,1
-0.139850523,-1.044188568,-0.747475079,0.372704935,0.831638728,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,2.729277588,-1.522076219,-1.109962751,-1.076113608,-1.003625817,-0.949538641,0.835235504,-0.796846684,-0.305959463,-0.791239967,1
0.359198749,-1.023905626,-0.811279935,0.424362061,-0.392537541,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,-3.350028492,-1.109962751,-1.076113608,-1.003625817,-0.885037813,0.835235504,-0.796846684,1.237966962,1.36714461,1
0.359198749,-1.023905626,-0.795882314,0.120876441,-1.287383782,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,0.030739705,-3.350028492,-1.109962751,-1.076113608,-0.939382729,-0.885037813,0.835235504,0.287592147,-1.159181961,0.253139667,1
0.155586646,-1.017144645,-0.820060183,-0.187452034,-1.389398471,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.109962751,-1.076113608,-0.875139641,-0.885037813,0.835235504,-1.10668635,-0.10281125,-0.373488113,1
-0.195744041,-0.993481213,-0.776055947,-0.298837714,0.500090989,-0.858112956,-0.001321687,-0.21163268,-0.226127857,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-1.026701309,-1.058134062,-1.036580648,1.380008646,0.305876054,-1.109962751,-1.076113608,-0.875139641,-0.826987066,0.835235504,-1.145416308,-0.143440892,0.67089152,1
0.11167031,-1.017144645,-0.765061324,-0.240723446,0.114209339,-0.864461141,-0.789064651,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.043881163,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.875139641,-0.826987066,0.835235504,-1.261606183,1.034818748,0.566453557,1
0.502924938,-1.003622684,-0.780458945,-0.092209206,0.751801146,-0.851712737,0.983357015,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-1.031053554,-0.964908043,-1.318529236,2.133828328,-1.109962751,-1.076113608,-0.817320859,-0.762486234,0.835235504,-0.990496475,1.684893032,0.35757763,1
0.379160719,-1.030666607,-0.782673319,0.282304963,1.156533336,-0.864461141,-0.789064651,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-1.002547757,-0.949140069,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.817320859,-0.762486234,0.835235504,-1.029226433,-0.468478034,-0.094986878,1
0.219464952,-1.017144645,-0.77827032,0.243562117,-0.981339714,-0.864461141,-0.789064651,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.986869568,-0.921904479,-1.318529236,0.305876054,-1.093727122,-1.076113608,-0.753077767,-0.691535326,0.835235504,-0.758116726,-0.062181607,-0.721614658,1
-0.191751646,-1.023905626,-0.782673319,0.11119073,0.544445202,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.986869568,-0.921904479,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.753077767,-0.691535326,0.835235504,-0.370817143,-0.387218749,-0.512738731,1
0.059769186,-1.023905626,-0.754066703,0.208047843,0.591017125,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.97261667,-0.921904479,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.682410372,-0.627034493,0.835235504,-0.796846684,-0.184070535,-1.243804475,1
-0.315515866,-1.023905626,-0.771678696,0.065990744,-0.327115077,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.97261667,-0.921904479,0.030739705,-3.350028492,-1.109962751,-1.076113608,-0.682410372,-0.627034493,0.835235504,1.52695081,1.075448391,0.35757763,1
0.570795639,-1.010383665,-0.780458945,0.041776466,-0.698581609,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.921904479,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.682410372,-0.562533666,0.835235504,0.132672314,-1.118552319,0.67089152,1
0.451023814,-0.993481213,-0.75185233,-0.063152073,0.440212802,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.921904479,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.682410372,-0.562533666,0.835235504,-0.8743066,-0.305959463,-0.234237495,1
0.670605493,-1.003622684,-0.7628727,0.137019293,0.999075881,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.959789061,-0.934805548,0.030739705,0.305876054,-1.109962751,-1.076113608,-0.61816728,-0.504482918,0.835235504,-0.719386768,-0.10281125,-0.338675459,1
-0.060002639,-0.979959251,-0.77827032,0.112805016,0.489002435,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.97261667,-0.934805548,1.380008646,0.305876054,-1.109962751,-1.076113608,-0.553924192,-0.504482918,0.835235504,-0.990496475,-0.387218749,-0.721614658,1
-0.2236908,-1.023905626,-0.77827032,0.480862043,1.250786038,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.97261667,-0.949140069,1.380008646,0.305876054,-1.093727122,-1.076113608,-0.553924192,-0.504482918,0.835235504,-0.680656809,-0.184070535,0.531640903,1
0.339236777,-1.023905626,-0.784861944,0.585790583,0.165216683,-0.845312518,1.77109998,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,0.305876054,-1.109962751,-1.076113608,-0.496105411,-0.439982091,0.835235504,-0.835576642,-0.224700178,1.193081337,1
0.347221566,-1.030666607,-0.782673319,0.471176332,0.035480611,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.97261667,-0.949140069,1.380008646,-1.522076219,-1.093727122,-1.076113608,-0.496105411,-0.369031178,0.835235504,1.449490893,-0.265329821,-0.686802003,1
-0.091941792,-1.023905626,-0.789264942,0.388847786,0.915911732,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.986869568,-0.964908043,0.030739705,-3.350028492,-1.109962751,-1.076113608,-0.496105411,-0.369031178,0.835235504,-1.067956392,-0.99666339,-0.26905015,1
0.087715945,-0.979959251,-0.798070939,0.60354772,1.241915195,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,-1.318529236,-1.522076219,-1.109962751,-1.076113608,-0.361194924,-0.369031178,0.765470531,0.248862188,-0.10281125,0.148701704,1
-0.303538683,-0.973198271,-0.789264942,0.889276203,1.318426212,-0.851712737,0.786421272,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.986869568,-0.964908043,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.361194924,-0.304530346,0.765470531,-0.719386768,-0.915404105,-0.651989349,1
0.630681552,-0.993481213,-0.756255328,0.808561942,-0.294958273,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-0.986869568,-0.964908043,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.361194924,-0.240029518,0.765470531,1.565680768,0.953559462,-0.060174223,1
0.383153113,-0.979959251,-0.734266084,0.731076251,0.740712592,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.964908043,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.296951832,-0.240029518,0.765470531,0.171402272,-0.143440892,-1.243804475,1
0.666613098,-1.030666607,-0.738669082,0.611619146,-0.746262388,-0.845312518,1.77109998,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,-1.318529236,-1.522076219,-1.109962751,-1.076113608,-0.232708744,-0.240029518,0.765470531,-0.758116726,-1.159181961,-0.617176695,1
-0.115896157,-1.047569059,-0.811279935,0.25970497,-1.535767372,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.232708744,-0.181978771,0.765470531,-0.758116726,-0.305959463,1.088643374,1
0.199502982,-0.96643729,-0.771678696,-0.038937795,-0.830535391,-0.858112956,-0.198257429,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,-1.318529236,-3.350028492,-1.109962751,-1.076113608,-0.232708744,-0.181978771,0.765470531,-0.835576642,-0.509107677,-1.278617129,1
0.459008602,-1.003622684,-0.749663704,-0.171309182,1.433747165,-0.851712737,0.786421272,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.959003756,-1.002547757,-0.979242564,-1.318529236,-1.522076219,-1.109962751,-1.076113608,-0.174889962,-0.117477943,0.765470531,-0.796846684,-0.387218749,1.262706646,1
0.103685522,-1.030666607,-0.769464323,0.208047843,0.572166584,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.979242564,1.380008646,-1.522076219,-1.109962751,-1.09512224,-0.174889962,-0.04652703,0.765470531,0.403782021,-0.630996606,-0.617176695,1
-0.016086303,-0.993481213,-0.793667941,0.061147888,1.04675666,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.110646874,0.017973802,0.765470531,-0.835576642,-0.021551964,-1.591931019,1
-0.115896157,-0.973198271,-0.7628727,0.022405043,-0.528926745,-0.864461141,-0.986000394,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,1.380008646,0.305876054,-1.109962751,-1.076113608,-0.039979475,0.017973802,0.765470531,-0.8743066,-0.387218749,0.148701704,1
0.403115084,-1.003622684,-0.736454709,-0.15516633,-0.217338401,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.002547757,-0.993577085,-1.318529236,0.305876054,-1.109962751,-1.076113608,-0.039979475,0.08247463,0.765470531,-0.758116726,-0.509107677,1.36714461,1
0.247411712,-1.044188568,-0.765061324,-0.290766288,-1.223070174,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,2.133828328,-1.109962751,-1.076113608,-0.039979475,0.08247463,0.688729065,1.488220852,-0.265329821,-0.234237495,1
0.49494015,-1.010383665,-0.776055947,-0.457037665,0.216224027,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.024263617,0.140525377,0.688729065,-0.641926851,0.384744464,-0.373488113,1
0.646651128,-0.993481213,-0.75185233,-0.30690914,0.527812371,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-1.522076219,-1.109962751,-1.076113608,0.088506705,0.140525377,0.688729065,0.597431812,-0.184070535,-0.826052621,1
0.171556223,-0.996861703,-0.738669082,-0.221352024,-0.504531928,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,-1.522076219,-1.109962751,-1.076113608,0.088506705,0.140525377,0.688729065,0.287592147,-0.99666339,0.949392756,1
0.367183537,-1.010383665,-0.738669082,-0.405380538,-0.6863842,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.146325486,0.205026205,0.618964097,-0.758116726,1.35985589,0.984205411,1
0.423077055,-0.993481213,-0.725460087,-0.552280492,-1.015714229,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.973897218,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.109962751,-1.09512224,0.146325486,0.275977118,0.618964097,-0.564466935,0.953559462,-0.965303239,1
0.083723551,-1.030666607,-0.736454709,-0.381166259,1.254112604,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.109962751,-1.09512224,0.146325486,0.275977118,0.618964097,1.604410726,-0.143440892,-1.278617129,1
-0.263614741,-1.044188568,-0.809065562,-0.303680569,-0.273890022,-0.851712737,0.786421272,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,1.380008646,0.305876054,-1.109962751,-1.09512224,0.210568574,0.34047795,0.618964097,-0.951766517,-1.971774817,-0.617176695,1
-0.371409384,-0.996861703,-0.787076317,-0.03409494,0.497873278,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-0.993577085,0.030739705,0.305876054,-1.124722413,-1.076113608,0.281235973,0.404978778,0.618964097,-0.951766517,0.994189105,0.879767447,1
-0.247645165,-0.993481213,-0.780458945,0.069219315,-0.233971231,-0.858112956,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.016800656,-1.006478154,0.030739705,0.305876054,-1.109962751,-1.076113608,0.281235973,0.404978778,0.556175624,1.100921269,-0.10281125,-0.477926077,1
-0.307531077,-0.96643729,-0.754066703,0.078905025,0.019956637,-0.806911206,1.77109998,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.109962751,-1.076113608,0.345479065,0.404978778,0.556175624,0.984731395,0.953559462,-0.651989349,1
0.083723551,-1.023905626,-0.776055947,0.0708336,0.751801146,-0.87086136,-2.955357798,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.124722413,-1.076113608,0.409722153,0.463029525,0.556175624,-0.719386768,-0.427848392,-1.591931019,1
0.243419318,-0.979959251,-0.7628727,0.175762139,0.317129861,-0.87086136,-2.561486318,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,-1.318529236,0.305876054,-1.124722413,-1.076113608,0.409722153,0.463029525,0.556175624,0.093942355,-2.784367672,1.297519301,1
0.522886909,-0.973198271,-0.769464323,-0.04055208,-1.320649441,-0.858112956,-0.395193172,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,-1.522076219,-1.124722413,-1.09512224,0.409722153,0.463029525,0.556175624,0.946001436,-0.265329821,0.810142138,1
0.167563828,-1.003622684,-0.769464323,-0.542594781,-1.235267582,-0.858112956,-0.395193172,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.124722413,-1.076113608,0.467540935,0.527530353,0.556175624,0.519971896,-0.793515177,-0.826052621,1
0.451023814,-1.010383665,-0.754066703,-0.712094729,-0.399190673,-0.851712737,0.589485535,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.987436728,-1.031053554,-1.006478154,0.030739705,0.305876054,-1.139482075,-1.09512224,0.467540935,0.598481266,0.556175624,-0.564466935,1.156707676,0.218327012,1