1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
1.241517858,1.440471855,1.456856512,-1.290008835,-0.24838635,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,-1.318529236,-1.522076219,-0.106305744,-0.039279079,-0.939382729,1.694995369,-0.211239037,-0.796846684,-1.037293033,-1.52230571,0
0.646651128,1.470896268,1.267656319,-1.425608793,-0.847168221,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,-1.318529236,0.305876054,-0.106305744,-0.039279079,-0.875139641,1.624044456,-0.211239037,1.604410726,0.872300177,-0.756427312,0
0.846270837,1.433710875,1.342455796,-1.156023162,-0.145262806,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,-1.318529236,-1.522076219,-0.106305744,-0.039279079,-0.875139641,1.624044456,-0.281004009,-0.525736976,-1.118552319,-0.89567793,0
1.081822092,1.497940192,1.219249084,-1.230280281,-1.630020074,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.13768414,0.197621618,0.030739705,0.305876054,-0.106305744,-0.039279079,-0.817320859,1.624044456,-0.281004009,-0.951766517,-0.834144819,-0.512738731,0
0.606727187,1.426949894,0.945284732,-1.25449456,0.831638728,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.13768414,0.197621618,-1.318529236,0.305876054,-0.106305744,-0.039279079,-0.817320859,1.565993709,-0.281004009,-0.835576642,1.034818748,0.253139667,0
0.618704369,1.477657249,1.190642468,-1.172166014,-1.917213601,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,0.305876054,-0.091546082,-0.058287712,-0.753077767,1.565993709,-0.281004009,1.410760935,-0.021551964,-0.477926077,0
0.910149142,1.420188913,0.817675021,-1.507937338,-0.016635589,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,-1.318529236,0.305876054,-0.091546082,-0.058287712,-0.682410372,1.565993709,-0.281004009,-1.145416308,1.888041246,-0.756427312,0
0.942088296,1.470896268,1.261038947,-1.386865947,-1.188695658,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.13768414,0.197621618,-1.318529236,0.305876054,-0.091546082,-0.075568288,-0.61816728,1.565993709,-0.281004009,1.875520434,-1.037293033,0.531640903,0
0.514902121,1.420188913,0.79125703,-1.87115151,-3.179090951,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.197621618,0.030739705,-1.522076219,-0.091546082,-0.075568288,-0.553924192,1.495042796,-0.281004009,0.597431812,-1.037293033,1.471582573,0
0.606727187,1.497940192,1.080619002,-1.998680042,-1.408249011,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,1.380008646,-1.522076219,-0.091546082,-0.075568288,-0.553924192,1.495042796,-0.357745475,-1.10668635,-1.037293033,-0.26905015,0
0.626689157,1.470896268,1.102633995,-1.827565811,0.511179542,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.13768414,0.197621618,1.380008646,0.305876054,-0.07678642,-0.075568288,-0.496105411,1.436992049,-0.357745475,-0.603196893,-0.305959463,-2.497060035,0
1.181631946,1.440471855,1.137832234,-1.398165943,-0.745153532,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,2.729277588,0.305876054,-0.091546082,-0.075568288,-0.496105411,1.436992049,-0.427510443,1.100921269,0.872300177,-1.278617129,0
0.554826062,1.433710875,0.912275117,-1.228665996,-0.418041213,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.13768414,0.197621618,0.030739705,0.305876054,-0.091546082,-0.058287712,-0.361194924,1.436992049,-0.427510443,0.287592147,-0.874774462,0.183514358,0
0.982012238,1.453993817,1.322655178,-1.118894602,-0.66975137,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,-1.318529236,-1.522076219,-0.091546082,-0.058287712,-0.361194924,1.436992049,-0.427510443,-0.370817143,-0.387218749,1.193081337,0
0.762430558,1.447232836,0.969488349,-0.920337521,0.709664644,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,1.380008646,-3.350028492,-0.07678642,-0.058287712,-0.296951832,1.372491221,-0.427510443,1.52695081,0.303485178,1.436769919,0
0.842278442,1.477657249,1.111439992,-0.783123278,-1.373874497,-0.858112956,0.786421272,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,-1.522076219,-0.07678642,-0.039279079,-0.232708744,1.372491221,-0.427510443,-0.564466935,-0.346589106,0.079076395,0
0.602734793,1.460754797,1.177433472,-0.867066109,-1.63112893,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,1.380008646,-1.522076219,-0.07678642,-0.039279079,-0.174889962,1.372491221,-0.427510443,-0.835576642,0.994189105,-0.617176695,0
0.902164355,1.440471855,1.142235233,-0.917108951,-0.26723689,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,-1.522076219,-0.07678642,-0.004717928,-0.110646874,1.307990389,-0.490298916,-0.564466935,-0.99666339,0.148701704,0
0.131632281,1.453993817,1.107036993,-1.215751714,-0.606546617,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,-1.318529236,-1.522076219,-0.07678642,-0.023726561,-0.039979475,1.307990389,-0.490298916,1.95298035,-1.037293033,-0.477926077,0
0.826308865,1.440471855,0.987100344,-1.357808813,-1.006843387,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,1.380008646,0.305876054,-0.060550792,-0.004717928,0.024263617,1.243489561,-0.490298916,-1.029226433,-0.062181607,-2.044495527,0
0.726499012,1.447232836,0.943096107,-1.4465945,-0.910372974,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,-1.318529236,0.305876054,-0.07678642,-0.004717928,0.088506705,1.243489561,-0.490298916,-0.796846684,0.466003749,1.576020536,0
0.950073084,1.470896268,1.085022001,-1.25772313,-0.840515089,-0.858112956,0.786421272,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,0.305876054,-0.07678642,-0.004717928,0.146325486,1.243489561,-0.490298916,-0.913036559,0.384744464,0.914580102,0
1.153685187,1.453993817,1.311660555,-1.323908824,-0.188508163,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,1.380008646,0.305876054,-0.07678642,-0.004717928,0.210568574,1.172538648,-0.560063884,0.403782021,-0.874774462,-1.383055093,0
0.918133931,1.453993817,1.067410006,-1.093066039,1.220846944,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,2.133828328,-0.07678642,-0.004717928,0.281235973,1.108037821,-0.560063884,0.248862188,0.750411249,-0.094986878,0
0.59075761,1.477657249,1.02340577,-1.073694616,-0.290522853,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,0.305876054,-0.060550792,-0.023726561,0.345479065,1.108037821,-0.560063884,0.752351645,1.034818748,-0.199424841,0
0.642658734,1.453993817,1.091613624,-0.886437531,-1.004625676,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,2.729277588,0.305876054,-0.07678642,-0.039279079,0.409722153,1.108037821,-0.560063884,-0.8743066,-1.077922676,-0.094986878,0
0.443039026,1.453993817,0.863867882,-0.852537542,-1.142123735,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,2.729277588,2.133828328,-0.07678642,-0.039279079,0.409722153,1.108037821,-0.629828856,1.643140685,1.481744818,0.183514358,0
0.582772821,1.433710875,1.076216003,-1.277094553,-2.493818366,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,-1.522076219,-0.07678642,-0.039279079,0.467540935,1.049987073,-0.629828856,0.752351645,1.35985589,1.36714461,0
0.758438164,1.477657249,1.175244847,-1.577351602,-1.613387245,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,1.380008646,0.305876054,-0.07678642,-0.039279079,0.531784023,1.049987073,-0.629828856,-0.835576642,-0.671626248,-0.373488113,0
0.694559858,1.470896268,1.441458891,-1.428837363,-1.454820934,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,-3.350028492,-0.07678642,-0.058287712,0.602451422,1.049987073,-0.629828856,0.636161771,-2.093663745,-1.661556328,0
0.878209989,1.426949894,1.096016623,-1.444980215,-0.390319831,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,0.305876054,-0.07678642,-0.058287712,0.666694514,1.049987073,-0.629828856,1.255841102,0.425374106,-1.034928548,0
0.862240413,1.460754797,1.179647845,-1.249651704,-0.883760446,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,-1.318529236,-1.522076219,-0.07678642,-0.058287712,0.730937602,0.985486241,-0.629828856,0.829811562,0.384744464,0.04426374,0
0.982012238,1.426949894,1.089424999,-1.433680218,-2.870829173,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,-3.350028492,-0.060550792,-0.058287712,0.788756383,0.985486241,-0.706570318,0.248862188,0.994189105,-0.756427312,0
0.766422953,1.48441823,1.168627475,-1.700037279,-1.694333683,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,-1.318529236,-1.522076219,-0.07678642,-0.075568288,0.852999471,0.985486241,-0.706570318,1.914250392,-0.184070535,-0.408300768,0
0.654635916,1.477657249,1.225840707,-1.475651633,-0.24838635,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,0.305876054,-0.07678642,-0.058287712,0.92366687,0.920985413,-0.706570318,0.558701854,-0.468478034,1.401957264,0
0.682582676,1.453993817,1.258850322,-1.248037419,0.816114754,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,2.133828328,-0.060550792,-0.058287712,0.987909958,0.920985413,-0.706570318,0.326322105,0.587892677,1.471582573,0
0.311290018,1.416808422,0.811057649,-1.323908824,-2.464988127,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.197621618,0.030739705,2.133828328,-0.07678642,-0.075568288,1.05215305,0.920985413,-0.77633529,-1.067956392,-0.346589106,-1.000115894,0
0.195510587,1.470896268,1.137832234,-1.748465835,-1.547964781,-0.864461141,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,1.380008646,2.133828328,-0.07678642,-0.075568288,1.05215305,0.920985413,-0.77633529,-0.254627269,0.994189105,1.715271154,0
0.822316471,1.470896268,1.009089588,-1.525694475,-0.853821353,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,-1.318529236,-1.522076219,-0.07678642,-0.091120806,1.109971832,0.850034501,-0.77633529,0.21013223,0.140966607,1.401957264,0
0.431061843,1.460754797,1.011303962,-1.501480197,-0.691928477,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,-3.350028492,-0.060550792,-0.075568288,1.109971832,0.850034501,-0.77633529,1.836790476,1.684893032,-1.765994292,0
1.08980688,1.453993817,1.060818383,-1.422380222,-0.154133649,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,-1.522076219,-0.07678642,-0.075568288,1.109971832,0.850034501,-0.77633529,0.403782021,0.872300177,-0.512738731,0
1.26147983,1.433710875,0.815460647,-1.404623085,-0.992428268,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,-3.350028492,-0.060550792,-0.091120806,1.17421492,0.785533673,-0.77633529,-0.215897311,-0.99666339,-1.034928548,0
0.766422953,1.470896268,1.027808769,-1.507937338,-1.982636065,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,1.380008646,-3.350028492,-0.07678642,-0.091120806,1.244882319,0.785533673,-0.77633529,-1.648905765,1.684893032,-0.686802003,0
0.866232807,1.477657249,1.12022024,-1.929265778,-2.036969976,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,1.380008646,-3.350028492,-0.07678642,-0.091120806,1.244882319,0.785533673,-0.77633529,-1.10668635,1.034818748,-0.965303239,0
0.8023545,1.420188913,0.742849796,-1.653223007,1.59342233,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,0.305876054,-0.07678642,-0.091120806,1.373368499,0.785533673,-0.839123763,-0.990496475,-0.509107677,0.601266212,0
0.514902121,1.453993817,0.701059932,-1.117280317,1.71428756,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,0.305876054,-0.060550792,-0.091120806,1.373368499,0.785533673,-0.839123763,1.604410726,0.91292982,1.541207882,0
0.11167031,1.477657249,0.813272022,-0.8024947,-2.445028732,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,2.133828328,-0.060550792,-0.091120806,1.373368499,0.727482926,-0.839123763,-0.022247519,-0.834144819,-1.835619601,0
0.902164355,1.453993817,1.228029332,-0.705637588,0.154128129,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,5.789732874,-0.060550792,-0.091120806,1.437611587,0.727482926,-0.839123763,0.558701854,-0.956033748,-0.965303239,0
0.798362106,1.433710875,1.26325332,-0.673351883,-0.997972544,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,2.133828328,-0.060550792,-0.091120806,1.495430368,0.727482926,-0.839123763,0.597431812,-1.077922676,1.332331955,0
0.439046631,1.477657249,1.067410006,-0.715323299,-1.162083131,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,-1.318529236,-1.522076219,-0.060550792,-0.091120806,1.495430368,0.727482926,-0.839123763,-0.835576642,0.344114821,-0.199424841,0
0.922126325,1.440471855,0.965085351,-1.02849463,-1.811872346,-0.877261577,-1.970679096,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,1.380008646,3.9617806,-0.060550792,-0.091120806,1.566097767,0.662982098,-0.90888873,-1.029226433,-0.305959463,-0.129799532,0
0.267373683,1.447232836,0.764864787,-1.37233738,-0.644247698,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,0.030739705,-3.350028492,-0.060550792,-0.091120806,1.623916548,0.662982098,-0.90888873,-0.990496475,-0.346589106,-0.025361569,0
0.279350866,1.433710875,0.6438467,-1.422380222,-1.093334101,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,-1.318529236,0.305876054,-0.060550792,-0.091120806,1.623916548,0.598481266,-0.90888873,-0.990496475,-0.346589106,0.009451086,0
0.622696763,1.497940192,1.063032756,-1.29162312,-1.622258087,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,-1.318529236,0.305876054,-0.060550792,-0.091120806,1.694583947,0.598481266,-0.978653698,-0.951766517,-0.021551964,0.253139667,0
0.68657507,1.491179211,1.241238328,-1.643537296,-2.079106478,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,-1.318529236,0.305876054,-0.060550792,-0.091120806,1.694583947,0.598481266,-0.978653698,-0.913036559,0.18159625,-0.791239967,0
0.978019843,1.440471855,1.045420763,-1.779137253,-0.690819621,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,-1.318529236,0.305876054,-0.060550792,-0.091120806,1.758827035,0.598481266,-0.978653698,0.558701854,0.059707322,-0.756427312,0
0.978019843,1.426949894,0.844067264,-1.501480197,-0.215120691,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,-1.318529236,-1.522076219,-0.060550792,-0.091120806,1.758827035,0.598481266,-0.978653698,0.132672314,1.116078033,0.636078866,0
0.854255624,1.511462153,1.311660555,-1.385251662,-1.610060679,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,-1.318529236,0.305876054,-0.060550792,-0.110129439,1.758827035,0.598481266,-0.978653698,0.86854152,-0.874774462,1.471582573,0
0.710529435,1.447232836,1.327058176,-1.419151651,-1.186477948,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,1.380008646,0.305876054,-0.032507435,-0.091120806,1.816645817,0.527530353,-0.978653698,-1.067956392,-0.143440892,-1.626743674,0
1.23353307,1.460754797,1.124623238,-1.528923046,-0.61763517,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,0.030739705,-1.522076219,-0.060550792,-0.091120806,1.816645817,0.527530353,-1.055395164,-0.913036559,0.750411249,-0.303862804,0
1.305396165,1.477657249,1.382057034,-1.183466011,-0.096473172,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,0.030739705,-1.522076219,-0.060550792,-0.091120806,1.887313216,0.463029525,-1.055395164,-2.772074554,-0.99666339,-0.199424841,0
1.085814485,1.433710875,1.157632853,-0.758909,1.254112604,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.13768414,0.181853645,1.380008646,0.305876054,-0.045791131,-0.091120806,1.887313216,0.463029525,-1.055395164,0.287592147,1.075448391,0.148701704,0
0.678590281,1.440471855,0.989288969,-0.445737668,1.133247374,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,0.030739705,-3.350028492,-0.032507435,-0.091120806,1.887313216,0.463029525,-1.125160136,-0.8743066,1.522374461,1.610833191,0
0.662620705,1.447232836,1.027808769,-0.437666242,-0.429129767,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,2.729277588,0.305876054,-0.045791131,-0.091120806,1.887313216,0.463029525,-1.125160136,1.604410726,0.669151963,-0.826052621,0
1.061860121,1.470896268,1.353450418,-0.340809129,0.021065492,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,-1.522076219,-0.045791131,-0.110129439,1.887313216,0.463029525,-1.125160136,0.093942355,-1.159181961,-0.199424841,0
0.566803245,1.470896268,1.142235233,-0.373094834,-0.728520702,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.060550792,-0.091120806,1.945131997,0.404978778,-1.125160136,1.759330559,0.384744464,-1.52230571,0
1.117753639,1.447232836,1.06962438,-0.38439483,-0.139718529,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,1.380008646,0.305876054,-0.032507435,-0.091120806,1.945131997,0.404978778,-1.125160136,0.442511979,-1.077922676,1.088643374,0
0.810339289,1.433710875,1.045420763,-0.355337696,0.016630071,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,-1.318529236,-1.522076219,-0.032507435,-0.091120806,2.015799396,0.404978778,-1.125160136,0.946001436,-0.99666339,-0.930490585,0
0.359198749,1.440471855,0.912275117,-0.500623366,-0.640921132,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.181853645,0.030739705,2.133828328,-0.032507435,-0.091120806,2.015799396,0.404978778,-1.18794861,0.86854152,0.831670534,0.04426374,0
0.570795639,1.453993817,1.036614766,-0.695951876,-0.545559575,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,2.133828328,-0.032507435,-0.091120806,2.015799396,0.404978778,-1.18794861,0.752351645,0.262855535,1.6804585,0
0.478970573,1.440471855,0.861679257,-0.879980391,-0.892631289,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,-1.522076219,-0.032507435,-0.091120806,2.015799396,0.34047795,-1.18794861,1.294571061,0.100336964,1.645645845,0
0.870225201,1.440471855,0.665861692,-0.828323264,-1.622258087,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,-1.318529236,0.305876054,-0.032507435,-0.091120806,2.080042484,0.34047795,-1.18794861,0.365052063,-0.752885534,1.262706646,0
0.546841273,1.477657249,0.786854032,-0.883208961,-0.327115077,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.091120806,2.080042484,0.275977118,-1.18794861,-0.719386768,0.466003749,-0.756427312,0
0.890187172,1.447232836,0.863867882,-0.889666101,-0.188508163,-0.877261577,-2.364550575,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.091120806,2.080042484,0.275977118,-1.18794861,-0.564466935,0.384744464,-0.025361569,0
1.025928573,1.470896268,0.83747564,-0.79603756,-0.709670162,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.091120806,2.080042484,0.275977118,-1.18794861,1.604410726,-0.305959463,-1.800806946,0
0.890187172,1.447232836,0.989288969,-0.450580524,1.132138519,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.091120806,2.080042484,0.275977118,-1.257713577,0.132672314,-0.062181607,-0.060174223,0
0.746460982,1.453993817,0.707651555,-0.34726627,0.521159239,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.091120806,2.080042484,0.275977118,-1.257713577,-0.564466935,1.197337319,-1.278617129,0
0.506917333,1.447232836,0.826481018,-0.549051922,-1.168736263,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.091120806,2.080042484,0.275977118,-1.257713577,1.875520434,1.400485533,1.401957264,0
0.566803245,1.470896268,1.056415384,-0.403766253,-0.764004073,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,1.380008646,0.305876054,-0.032507435,-0.091120806,2.080042484,0.205026205,-1.334455044,-1.145416308,-0.712255891,-1.000115894,0
0.638666339,1.396525481,0.780262408,-0.387623401,0.018847781,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,1.380008646,-3.350028492,-0.032507435,-0.091120806,2.080042484,0.205026205,-1.334455044,-0.835576642,-2.9062566,0.253139667,0
0.61071958,1.470896268,0.714268927,-0.478023373,-0.349292184,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,1.380008646,-1.522076219,-0.032507435,-0.091120806,2.080042484,0.140525377,-1.334455044,0.093942355,1.888041246,-0.060174223,0
0.746460982,1.453993817,0.661458694,-0.79926613,-1.461474066,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,-5.177980765,-0.032507435,-0.091120806,2.080042484,0.140525377,-1.334455044,0.558701854,-0.99666339,1.332331955,0
0.355206354,1.453993817,0.707651555,-0.847694686,-1.152103433,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,-5.177980765,-0.032507435,-0.091120806,2.080042484,0.140525377,-1.334455044,1.604410726,-0.224700178,-0.129799532,0
0.578780427,1.447232836,0.795660029,-0.812180411,-1.02014965,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,1.380008646,-1.522076219,-0.017747773,-0.091120806,2.080042484,0.140525377,-1.334455044,-0.719386768,0.62852232,-1.034928548,0
0.227449741,1.447232836,0.811057649,-1.149566021,-2.163379482,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.091120806,2.080042484,0.08247463,-1.334455044,0.519971896,1.116078033,1.193081337,0
1.077829698,1.453993817,0.758273164,-1.130194598,0.353722087,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,-1.318529236,0.305876054,-0.032507435,-0.110129439,2.080042484,0.08247463,-1.397243517,-0.990496475,-0.99666339,-0.89567793,0
0.682582676,1.440471855,0.661458694,-0.909037525,0.618738508,-0.87086136,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.110129439,2.080042484,0.08247463,-1.397243517,-0.951766517,0.994189105,-0.408300768,0
0.518894514,1.447232836,0.698845558,-0.996208925,-1.240811859,-0.87086136,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,2.133828328,-0.032507435,-0.091120806,2.080042484,0.08247463,-1.397243517,0.752351645,0.059707322,0.462015594,0
0.902164355,1.48441823,0.83747564,-1.081766042,-1.703204526,-0.864461141,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,-3.350028492,-0.032507435,-0.110129439,2.080042484,0.08247463,-1.397243517,0.171402272,0.384744464,0.253139667,0
0.602734793,1.491179211,1.02340577,-1.407851655,-1.887274508,-0.858112956,0.983357015,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.181853645,0.030739705,0.305876054,-0.032507435,-0.110129439,2.080042484,0.017973802,-1.397243517,-0.254627269,-0.021551964,-2.044495527,0
0.982012238,1.433710875,1.102633995,-1.189923151,1.949364887,-0.864461141,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.181853645,0.030739705,0.305876054,-0.032507435,-0.110129439,2.080042484,0.017973802,-1.397243517,-0.564466935,0.222225893,-0.58236404,0
1.02193618,1.433710875,0.943096107,-0.944551799,-0.857147919,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.181853645,0.030739705,0.305876054,-0.032507435,-0.110129439,2.015799396,0.017973802,-1.397243517,-0.525736976,0.222225893,1.506395228,0
0.251404106,1.352579106,0.632852078,-0.833166119,0.045460309,-0.858112956,0.786421272,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.181853645,0.030739705,0.305876054,-0.017747773,-0.110129439,2.015799396,-0.04652703,-1.397243517,-0.525736976,0.953559462,1.471582573,0
0.023837639,1.163271644,0.536037608,-0.834780404,-2.921836518,-0.864461141,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.181853645,0.030739705,0.305876054,-0.017747773,-0.091120806,2.015799396,-0.04652703,-1.397243517,-0.758116726,0.791040891,0.949392756,0
0.263381288,1.044954481,0.439223138,-1.055937479,-0.104235159,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.181853645,-1.318529236,0.305876054,-0.017747773,-0.110129439,2.015799396,-0.04652703,-1.397243517,1.449490893,0.994189105,-1.696368983,0
0.263381288,1.119325269,0.474421377,-0.670123313,0.747365724,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.181853645,1.380008646,-1.522076219,-0.017747773,-0.091120806,2.015799396,-0.04652703,-1.397243517,0.403782021,-0.10281125,1.576020536,0
1.189616734,1.322154693,0.586633468,-0.692723306,-0.726302991,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,0.030739705,-1.522076219,-0.032507435,-0.091120806,2.015799396,-0.117477943,-1.397243517,1.643140685,0.019077679,-0.199424841,0
0.470985785,1.295110769,0.602031088,-0.323051993,0.175196381,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.181853645,1.380008646,0.305876054,-0.032507435,-0.110129439,2.015799396,-0.117477943,-1.397243517,-0.254627269,1.116078033,-0.721614658,0
0.526879303,1.339057144,0.59325084,-0.587794767,-1.198675356,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,0.030739705,0.305876054,-0.002988111,-0.110129439,1.945131997,-0.181978771,-1.397243517,-0.060977478,-0.143440892,-0.443113422,0
0.738476194,1.440471855,0.797874403,-0.662051887,-0.44243603,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,1.380008646,0.305876054,-0.002988111,-0.091120806,1.945131997,-0.181978771,-1.397243517,-0.215897311,-0.021551964,1.541207882,0
0.502924938,1.376242538,0.661458694,-0.53290907,-0.373687,-0.864461141,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,-1.318529236,-3.350028492,0.013247517,-0.091120806,1.945131997,-0.181978771,-1.397243517,1.95298035,0.953559462,0.531640903,0
0.654635916,1.416808422,0.619643083,-0.484480514,-0.471266268,-0.858112956,0.786421272,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,-1.522076219,-0.002988111,-0.091120806,1.945131997,-0.181978771,-1.334455044,0.21013223,-0.752885534,1.227893992,0
0.403115084,1.453993817,0.663647319,-0.553894778,-0.975795438,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,-3.350028492,0.013247517,-0.091120806,1.887313216,-0.181978771,-1.334455044,1.798060518,-0.874774462,0.148701704,0
0.598742398,1.453993817,0.67904494,-0.645909035,-1.006843387,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,-1.522076219,0.013247517,-0.091120806,1.887313216,-0.240029518,-1.334455044,2.107900183,-1.037293033,0.113889049,0
0.291328048,1.440471855,0.804466025,-0.691109021,-1.383854194,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,0.305876054,0.013247517,-0.091120806,1.887313216,-0.240029518,-1.334455044,1.255841102,0.547263035,-0.234237495,0
0.546841273,1.460754797,0.698845558,-0.612009045,-0.584369511,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,-0.002988111,-0.091120806,1.887313216,-0.240029518,-1.334455044,1.372030977,1.034818748,1.332331955,0
0.163571434,1.433710875,0.663647319,-0.858994683,-1.579012729,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,-0.002988111,-0.110129439,1.887313216,-0.240029518,-1.334455044,0.171402272,-1.890515531,-0.651989349,0
0.674597887,1.440471855,0.65924432,-0.883208961,-0.136391964,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,-0.002988111,-0.091120806,1.887313216,-0.240029518,-1.257713577,-0.641926851,-1.524848746,-0.826052621,0
0.650643522,1.453993817,0.835261267,-0.411837679,0.714100064,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,2.133828328,0.013247517,-0.091120806,1.887313216,-0.240029518,-1.18794861,-0.215897311,-1.199811604,-1.000115894,0
0.694559858,1.460754797,0.936478735,-0.311751995,-1.125490906,-0.877261577,-2.167614838,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,-1.522076219,0.013247517,-0.091120806,1.816645817,-0.240029518,-1.18794861,0.674891729,2.131819103,1.471582573,0
0.578780427,1.447232836,0.79125703,-0.473180517,-0.318244235,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.013247517,-0.110129439,1.758827035,-0.304530346,-1.18794861,-0.990496475,-0.874774462,-1.034928548,0
0.243419318,1.48441823,0.879265503,-0.371480549,0.612085376,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.026531213,-0.091120806,1.758827035,-0.369031178,-1.18794861,1.604410726,-0.10281125,-0.373488113,0
0.586765215,1.470896268,0.877076878,-0.137409193,-0.028832998,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.026531213,-0.110129439,1.758827035,-0.369031178,-1.125160136,1.759330559,0.994189105,0.462015594,0
0.626689157,1.460754797,0.932075737,-0.261709154,-0.22953581,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,2.133828328,0.042766841,-0.091120806,1.758827035,-0.369031178,-1.125160136,-0.951766517,-0.956033748,0.67089152,0
0.650643522,1.440471855,0.657055695,-0.327894848,-1.045653323,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.026531213,-0.091120806,1.758827035,-0.369031178,-1.125160136,0.21013223,1.116078033,0.253139667,0
0.914141537,1.447232836,0.736258172,-0.334351989,-1.399378168,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.042766841,-0.091120806,1.758827035,-0.369031178,-1.125160136,0.287592147,1.116078033,0.009451086,0
0.179541011,1.453993817,0.681259313,-0.620080472,-1.221961318,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,0.305876054,0.042766841,-0.110129439,1.758827035,-0.369031178,-1.055395164,0.093942355,1.197337319,-0.756427312,0
0.35121396,1.491179211,0.938693109,-0.618466186,-0.120867989,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,-3.350028492,0.042766841,-0.110129439,1.694583947,-0.369031178,-1.055395164,-0.796846684,1.684893032,-1.417867747,0
0.626689157,1.420188913,0.718646178,-0.427980531,0.351504376,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,-3.350028492,0.056050536,-0.110129439,1.694583947,-0.439982091,-0.978653698,-0.951766517,1.034818748,-1.104553857,0
0.650643522,1.470896268,0.74066117,-0.311751995,-1.245247279,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,-5.177980765,0.056050536,-0.110129439,1.694583947,-0.439982091,-0.978653698,0.326322105,-0.630996606,-0.686802003,0
0.554826062,1.470896268,1.076216003,-0.550666207,-0.28386972,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,-1.522076219,0.042766841,-0.091120806,1.694583947,-0.504482918,-0.90888873,1.681870643,-0.915404105,-1.417867747,0
0.391137902,1.416808422,0.641658076,-0.450580524,-0.870454183,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,-1.522076219,0.042766841,-0.110129439,1.694583947,-0.504482918,-0.839123763,0.791081604,1.116078033,-0.860865276,0
0.514902121,1.420188913,0.6438467,-0.907423239,-1.950479261,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,2.133828328,0.056050536,-0.091120806,1.623916548,-0.504482918,-0.839123763,0.442511979,0.62852232,1.123456028,0
0.439046631,1.453993817,0.852873261,-1.251265989,-0.671969081,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,3.9617806,0.056050536,-0.091120806,1.623916548,-0.504482918,-0.77633529,1.178381186,0.791040891,-1.870432255,0
0.678590281,1.48441823,0.747252793,-1.154408877,0.13971301,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.056050536,-0.110129439,1.566097767,-0.504482918,-0.77633529,1.062191311,0.994189105,-0.651989349,0
0.690567464,1.470896268,0.903469121,-0.963923222,-0.711887872,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.070810198,-0.110129439,1.566097767,-0.504482918,-0.77633529,0.752351645,0.791040891,1.506395228,0
0.694559858,1.440471855,0.742849796,-0.947780369,-0.344856762,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.070810198,-0.110129439,1.566097767,-0.562533666,-0.706570318,0.287592147,-1.159181961,0.566453557,0
0.862240413,1.440471855,0.637255077,-0.676580454,0.215115172,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,3.9617806,0.070810198,-0.110129439,1.495430368,-0.562533666,-0.629828856,0.365052063,1.034818748,-1.487493056,0
0.722506618,1.447232836,0.989288969,-0.599094764,-1.023476216,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.070810198,-0.110129439,1.495430368,-0.562533666,-0.629828856,0.132672314,0.262855535,0.601266212,0
0.746460982,1.447232836,0.824266645,-0.591023338,-1.238594147,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.070810198,-0.091120806,1.495430368,-0.562533666,-0.560063884,1.449490893,-0.509107677,-0.303862804,0
0.986004632,1.447232836,0.903469121,-0.582951912,0.133059878,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,-1.522076219,0.070810198,-0.091120806,1.437611587,-0.562533666,-0.490298916,1.410760935,-0.387218749,1.471582573,0
0.714521829,1.433710875,0.828669643,-0.608780475,0.03104519,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,-1.522076219,0.070810198,-0.091120806,1.437611587,-0.562533666,-0.490298916,-0.525736976,-0.752885534,-0.965303239,0
0.622696763,1.426949894,0.650438323,-0.434437672,0.082052534,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,-3.350028492,0.070810198,-0.091120806,1.437611587,-0.627034493,-0.427510443,1.217111144,1.237966962,0.844954793,0
0.375168325,1.48441823,1.002497964,-0.487709084,-0.368142724,-0.851712737,1.574164237,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,-3.350028492,0.070810198,-0.091120806,1.437611587,-0.627034493,-0.357745475,1.565680768,0.709781606,-0.791239967,0
0.562810851,1.477657249,1.179647845,-0.352109126,0.962483655,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,0.305876054,0.070810198,-0.091120806,1.373368499,-0.627034493,-0.281004009,-0.022247519,0.384744464,-0.338675459,0
0.54284888,1.460754797,1.080619002,-0.19229489,-0.022179865,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,-3.350028492,0.070810198,-0.091120806,1.373368499,-0.627034493,-0.281004009,-0.951766517,-0.021551964,-1.557118365,0
1.13771561,1.440471855,1.06962438,-0.163237756,0.27721107,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,0.305876054,0.087045827,-0.091120806,1.373368499,-0.691535326,-0.141474069,-0.487007018,0.669151963,-0.26905015,0
0.942088296,1.477657249,0.93429011,-0.103509204,0.238401134,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-3.350028492,0.087045827,-0.091120806,1.373368499,-0.691535326,-0.141474069,0.287592147,1.034818748,1.019018065,0
0.30330523,1.470896268,1.043232138,-0.190680604,0.250598543,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,-5.177980765,0.100329522,-0.091120806,1.309125407,-0.691535326,-0.078685596,1.372030977,-0.427848392,-1.870432255,0
1.173647158,1.453993817,1.109225619,-0.069609214,1.634449978,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,-1.318529236,-3.350028492,0.087045827,-0.091120806,1.244882319,-0.691535326,-0.078685596,-1.145416308,-1.768626603,-0.199424841,0
0.626689157,1.447232836,0.8880715,0.256476399,0.1896115,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,1.380008646,0.305876054,0.087045827,-0.091120806,1.244882319,-0.691535326,-0.008920629,-0.951766517,1.684893032,1.088643374,0
0.8023545,1.453993817,0.877076878,-0.092209206,-1.373874497,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,0.305876054,0.087045827,-0.091120806,1.244882319,-0.762486234,0.067820838,0.326322105,1.075448391,1.506395228,0
0.522886909,1.447232836,0.696656933,-0.395694826,-0.636485711,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.167519123,0.030739705,2.133828328,0.087045827,-0.091120806,1.244882319,-0.762486234,0.067820838,0.442511979,1.197337319,-0.512738731,0
0.435054237,1.447232836,0.817675021,-0.834780404,-2.110154426,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.070810198,-0.091120806,1.244882319,-0.762486234,0.13758581,-0.796846684,1.441115176,-0.686802003,0
0.283343259,1.420188913,0.65924432,-1.015580349,0.023283203,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.087045827,-0.091120806,1.17421492,-0.826987066,0.207350778,-1.53271589,-0.874774462,-0.26905015,0
0.678590281,1.3897645,0.624046081,-0.702409017,0.812788188,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.087045827,-0.091120806,1.17421492,-0.826987066,0.270139251,-1.029226433,-3.028145529,-1.139366511,0
0.85026323,1.453993817,0.734069547,-0.319823422,0.077617113,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-5.177980765,0.100329522,-0.091120806,1.109971832,-0.826987066,0.270139251,1.410760935,0.506633392,0.079076395,0
