1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.506917333,1.396525481,0.646061073,-0.261709154,-0.19627015,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-3.350028492,0.087045827,-0.091120806,1.109971832,-0.826987066,0.416645685,0.752351645,1.441115176,-0.965303239,0
0.49494015,1.477657249,0.764864787,-0.356951982,-0.715214438,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.087045827,-0.091120806,1.109971832,-0.826987066,0.416645685,0.481241938,0.669151963,0.148701704,0
0.490947755,1.477657249,0.846281637,-0.757294714,-1.655523747,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.087045827,-0.091120806,1.109971832,-0.826987066,0.486410657,-0.990496475,1.156707676,-0.373488113,0
0.942088296,1.440471855,0.910086493,-0.999437496,-0.792834311,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,-3.350028492,0.100329522,-0.091120806,1.109971832,-0.885037813,0.556175624,-1.145416308,1.35985589,-2.183746145,0
0.42706945,1.470896268,1.049823761,-0.818637553,0.129733313,-0.858112956,0.786421272,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.100329522,-0.091120806,1.05215305,-0.885037813,0.556175624,-0.835576642,1.481744818,-1.417867747,0
1.301403771,1.48441823,1.122434613,-0.482866228,-0.666424805,-0.858112956,0.786421272,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,1.380008646,0.305876054,0.100329522,-0.091120806,1.05215305,-0.885037813,0.618964097,-2.500964846,1.278596604,-0.512738731,0
0.930111114,1.440471855,0.866082256,-0.850923257,-1.135470603,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.100329522,-0.091120806,1.05215305,-0.885037813,0.688729065,-1.10668635,0.303485178,-0.408300768,0
0.327259595,1.497940192,1.02340577,-0.673351883,1.444835719,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.100329522,-0.091120806,1.05215305,-0.885037813,0.765470531,1.062191311,0.953559462,1.645645845,0
1.053875333,1.453993817,1.041017764,-0.466723376,-0.893740144,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.100329522,-0.091120806,0.987909958,-0.885037813,0.835235504,1.488220852,-1.037293033,1.436769919,0
0.70653704,1.453993817,0.943096107,-0.200366316,1.056736358,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.11656515,-0.091120806,0.987909958,-0.949538641,0.835235504,-0.758116726,-1.240441247,1.6804585,0
0.678590281,1.477657249,0.967299725,0.117647871,0.940306549,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.11656515,-0.091120806,0.92366687,-0.949538641,0.905000471,0.907271478,1.156707676,-0.965303239,0
0.862240413,1.440471855,0.764864787,0.086976451,0.950286247,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.11656515,-0.091120806,0.92366687,-1.014039469,0.967788944,-0.8743066,-1.199811604,-1.765994292,0
0.822316471,1.477657249,0.954090729,0.33719066,0.228421436,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-3.350028492,0.100329522,-0.091120806,0.92366687,-1.014039469,1.037553912,0.752351645,-0.143440892,1.36714461,0
0.798362106,1.453993817,0.835261267,0.60677629,0.813897043,-0.845312518,2.361907202,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,1.380008646,0.305876054,0.11656515,-0.091120806,0.92366687,-1.014039469,1.037553912,0.326322105,-0.915404105,-0.89567793,0
1.245510252,1.453993817,0.848470263,0.505076322,-0.364816158,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.129848846,-0.091120806,0.92366687,-1.014039469,1.114295378,-0.022247519,-0.143440892,-0.89567793,0
0.898171961,1.453993817,0.817675021,0.19190499,0.477913882,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,2.133828328,0.11656515,-0.091120806,0.92366687,-1.014039469,1.184060346,-0.990496475,0.506633392,-1.278617129,0
0.163571434,1.453993817,0.830858268,0.061147888,-0.045465827,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.11656515,-0.091120806,0.852999471,-1.014039469,1.253825318,-0.913036559,0.750411249,1.401957264,0
-0.008101515,1.420188913,0.663647319,0.133790723,0.655330733,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,1.380008646,-3.350028492,0.11656515,-0.091120806,0.852999471,-1.084990382,1.253825318,0.597431812,-1.159181961,-1.313429784,0
0.42706945,1.477657249,0.753870165,-0.037323509,-0.964706885,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,-1.318529236,-1.522076219,0.129848846,-0.091120806,0.852999471,-1.084990382,1.316613791,0.519971896,-0.712255891,0.218327012,0
0.870225201,1.470896268,0.995880592,-0.008266376,0.401402865,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,0.305876054,0.129848846,-0.091120806,0.788756383,-1.084990382,1.316613791,-1.029226433,-1.037293033,-0.443113422,0
0.766422953,1.460754797,1.009089588,-0.013109232,0.502308699,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,0.305876054,0.129848846,-0.091120806,0.788756383,-1.084990382,1.386378758,-0.641926851,-1.890515531,-0.373488113,0
0.826308865,1.470896268,1.030023142,0.120876441,-0.259474903,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,1.380008646,2.133828328,0.129848846,-0.091120806,0.788756383,-1.149491214,1.463120225,0.016482439,1.80678196,0.04426374,0
1.125738427,1.447232836,1.074027378,0.078905025,-0.497878797,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,0.305876054,0.129848846,-0.091120806,0.788756383,-1.149491214,1.463120225,0.636161771,-0.956033748,1.332331955,0
0.83030126,1.440471855,0.901280496,0.327504948,1.832935079,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,1.380008646,0.305876054,0.129848846,-0.091120806,0.730937602,-1.149491214,1.532885193,-0.990496475,0.262855535,0.35757763,0
0.435054237,1.460754797,1.100419621,0.595476293,-0.828317681,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,1.380008646,0.305876054,0.129848846,-0.091120806,0.730937602,-1.149491214,1.602650165,-0.951766517,0.222225893,0.218327012,0
0.379160719,1.470896268,1.089424999,-0.090594922,-2.792100446,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,-1.522076219,0.129848846,-0.091120806,0.730937602,-1.149491214,1.602650165,1.488220852,-0.021551964,0.009451086,0
0.814331683,1.453993817,1.404072027,-0.468337661,-0.676404502,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,1.380008646,0.305876054,0.144608508,-0.091120806,0.730937602,-1.149491214,1.602650165,0.326322105,-0.184070535,0.879767447,0
1.197601523,1.470896268,1.371062413,-0.18906632,0.727406329,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,-1.318529236,0.305876054,0.160844136,-0.091120806,0.730937602,-1.207541961,1.672415132,0.597431812,-0.305959463,-1.487493056,0
0.538856486,1.447232836,1.210443087,-0.132566337,-2.413980784,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,-1.522076219,0.160844136,-0.091120806,0.730937602,-1.207541961,1.672415132,0.365052063,1.278596604,1.436769919,0
1.405206019,1.453993817,1.177433472,-0.568423345,-0.115323712,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,0.305876054,0.144608508,-0.091120806,0.666694514,-1.207541961,1.672415132,-0.796846684,0.262855535,1.645645845,0
0.710529435,1.453993817,1.197234091,-0.695951876,-0.660880527,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,0.305876054,0.144608508,-0.091120806,0.666694514,-1.207541961,1.735203605,1.52695081,1.522374461,-1.174179166,0
0.962050267,1.453993817,1.219249084,-0.38439483,0.457954487,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,-1.318529236,-1.522076219,0.144608508,-0.091120806,0.666694514,-1.207541961,1.735203605,1.991710309,0.831670534,-0.58236404,0
0.906156748,1.453993817,1.463473884,0.003033621,1.366106991,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,-3.350028492,0.144608508,-0.091120806,0.602451422,-1.207541961,1.811945072,-0.835576642,-0.793515177,-0.477926077,0
0.674597887,1.426949894,1.258850322,0.279076392,0.697467235,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,-1.318529236,-3.350028492,0.144608508,-0.091120806,0.602451422,-1.272042789,1.811945072,0.132672314,0.547263035,-1.139366511,0
1.04189815,1.470896268,1.236835329,0.517990603,2.062468129,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,1.380008646,-1.522076219,0.144608508,-0.091120806,0.602451422,-1.272042789,1.811945072,0.558701854,0.140966607,0.113889049,0
0.586765215,1.470896268,1.168627475,0.618076287,2.025875904,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,-1.318529236,-3.350028492,0.144608508,-0.091120806,0.602451422,-1.342993702,1.874733545,-0.951766517,-0.915404105,1.471582573,0
0.94608069,1.470896268,1.210443087,0.879590491,0.20846204,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.154618054,0.030739705,-1.522076219,0.144608508,-0.091120806,0.531784023,-1.342993702,1.874733545,1.139651228,0.62852232,-0.89567793,0
0.518894514,1.433710875,0.967299725,0.839233361,0.394749733,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,1.380008646,0.305876054,0.160844136,-0.091120806,0.467540935,-1.342993702,1.951475011,-0.293357227,0.506633392,-0.89567793,0
0.61071958,1.477657249,1.173030473,0.611619146,-0.879325025,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,-1.318529236,0.305876054,0.144608508,-0.091120806,0.467540935,-1.342993702,1.951475011,0.21013223,0.425374106,1.436769919,0
0.982012238,1.504701172,1.463473884,0.524447744,0.339306968,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,2.133828328,0.160844136,-0.091120806,0.467540935,-1.342993702,1.951475011,-0.719386768,0.994189105,1.401957264,0
0.658628311,1.440471855,1.426061271,0.527676315,-1.057850731,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,1.380008646,0.305876054,0.144608508,-0.091120806,0.467540935,-1.342993702,1.951475011,-0.796846684,0.222225893,-0.512738731,0
1.357297289,1.440471855,1.170841848,0.235490691,-1.048979888,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,0.305876054,0.160844136,-0.091120806,0.467540935,-1.342993702,1.951475011,0.365052063,-1.118552319,-0.164612187,0
1.213571099,1.453993817,1.31384918,0.26616211,1.204214115,-0.864461141,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,0.305876054,0.160844136,-0.091120806,0.467540935,-1.342993702,1.951475011,-0.409547102,-1.159181961,-0.860865276,0
0.646651128,1.453993817,1.221437708,0.267776396,0.972463353,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,0.305876054,0.144608508,-0.091120806,0.409722153,-1.401044449,1.951475011,0.442511979,1.034818748,-0.025361569,0
1.04189815,1.453993817,0.995880592,0.116033585,-0.720758715,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,-1.318529236,-1.522076219,0.160844136,-0.091120806,0.409722153,-1.342993702,2.021239979,-1.300336141,-1.199811604,-0.58236404,0
0.993989421,1.460754797,0.850684636,0.238719262,0.086487955,-0.858112956,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,0.305876054,0.160844136,-0.091120806,0.409722153,-1.401044449,2.021239979,0.171402272,1.278596604,-0.303862804,0
0.431061843,1.460754797,1.164224476,-0.163237756,-1.624475798,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,1.380008646,0.305876054,0.160844136,-0.091120806,0.409722153,-1.401044449,2.021239979,-0.758116726,-0.468478034,-0.547551386,0
0.530871697,1.440471855,1.052012387,-0.226194879,0.202917764,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,-1.318529236,0.305876054,0.160844136,-0.091120806,0.409722153,-1.342993702,2.021239979,-0.719386768,-0.509107677,1.262706646,0
0.874217596,1.433710875,1.000283591,-0.210052028,0.257251675,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,-3.350028492,0.160844136,-0.075568288,0.409722153,-1.401044449,2.021239979,1.681870643,1.563004104,1.158268683,0
0.902164355,1.470896268,1.274247942,-0.211666312,-0.16078678,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,-3.350028492,0.160844136,-0.058287712,0.345479065,-1.401044449,2.021239979,0.674891729,1.319226247,-0.860865276,0
1.125738427,1.48441823,1.390863031,0.130562152,0.620956218,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,-1.522076219,0.160844136,-0.058287712,0.345479065,-1.401044449,2.021239979,-0.44827706,-0.712255891,1.019018065,0
0.750453377,1.416808422,0.815460647,0.254862113,1.383848676,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,-1.522076219,0.174127832,-0.058287712,0.281235973,-1.342993702,2.021239979,1.294571061,-1.118552319,1.158268683,0
0.135624675,1.48441823,0.782476782,0.312976381,-0.025506431,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,0.305876054,0.174127832,-0.039279079,0.281235973,-1.342993702,2.021239979,1.372030977,-0.387218749,1.436769919,0
0.738476194,1.453993817,1.454667887,0.156390715,-1.613387245,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,-1.522076219,0.174127832,-0.039279079,0.281235973,-1.342993702,2.021239979,-0.641926851,-3.231293743,0.079076395,0
0.49494015,1.453993817,1.067410006,-0.118037771,-0.151915937,-0.864461141,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,0.305876054,0.190363459,-0.023726561,0.281235973,-1.342993702,2.021239979,1.681870643,-0.224700178,1.332331955,0
1.025928573,1.453993817,1.234646704,-0.513537648,-1.189804514,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,1.380008646,0.305876054,0.190363459,-0.004717928,0.281235973,-1.342993702,2.021239979,1.565680768,1.563004104,0.113889049,0
0.54284888,1.440471855,1.144423858,-0.933251802,-2.427287047,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,-0.023726561,0.210568574,-1.342993702,2.021239979,-0.641926851,-1.159181961,-0.58236404,0
0.85026323,1.447232836,1.111439992,-1.304537402,-1.310669743,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,-0.004717928,0.210568574,-1.342993702,2.021239979,-0.215897311,-0.752885534,0.984205411,0
0.862240413,1.491179211,1.170841848,-1.215751714,-0.827208825,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,1.380008646,-1.522076219,0.174127832,-0.004717928,0.210568574,-1.342993702,2.021239979,-0.215897311,-1.321700533,-0.234237495,0
1.20558631,1.470896268,1.261038947,-1.325523109,-0.51118506,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,-1.318529236,-1.522076219,0.160844136,0.01083459,0.210568574,-1.272042789,2.021239979,1.294571061,-0.021551964,-2.497060035,0
0.718514223,1.447232836,1.013492587,-1.246423134,0.304932452,-0.864461141,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.160844136,-0.004717928,0.146325486,-1.272042789,2.021239979,1.023461353,-0.305959463,1.297519301,0
0.30330523,1.477657249,1.168627475,-1.175394584,-0.989101702,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.174127832,0.01083459,0.146325486,-1.272042789,2.021239979,0.171402272,-0.184070535,0.636078866,0
0.287335653,1.470896268,1.289645563,-1.236737422,-2.028099133,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.160844136,0.01083459,0.146325486,-1.272042789,2.021239979,-1.145416308,1.35985589,-1.174179166,0
0.810339289,1.511462153,1.289645563,-1.172166014,-0.016635589,-0.87086136,-1.576807616,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.154618054,0.030739705,0.305876054,0.160844136,0.01083459,0.146325486,-1.207541961,2.021239979,-2.19112518,-0.387218749,-0.756427312,0
1.037905756,1.470896268,1.643893829,-0.712094729,0.475696172,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.174127832,0.028115165,0.146325486,-1.207541961,2.021239979,-0.177167352,-0.630996606,-0.686802003,0
1.081822092,1.447232836,1.41066365,-0.431209101,2.262062087,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,0.028115165,0.146325486,-1.207541961,2.021239979,0.752351645,1.481744818,-0.373488113,0
1.153685187,1.453993817,1.452479262,-0.024409228,0.297170466,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.160844136,0.028115165,0.088506705,-1.149491214,2.021239979,-0.603196893,-1.199811604,1.262706646,0
0.786384923,1.477657249,1.540487735,0.059533603,-0.620961736,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.160844136,0.028115165,0.088506705,-1.149491214,2.021239979,1.720600601,1.522374461,1.123456028,0
1.077829698,1.453993817,1.43046427,0.009490761,-0.155242503,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.190363459,0.028115165,0.088506705,-1.149491214,2.021239979,-0.099707436,-0.387218749,0.35757763,0
1.441137567,1.460754797,1.536084737,-0.00342352,0.71299121,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,-1.318529236,-3.350028492,0.190363459,0.028115165,0.088506705,-1.149491214,2.021239979,-0.564466935,0.140966607,-0.930490585,0
1.173647158,1.477657249,1.606481215,-0.001809235,-0.445762596,-0.864461141,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,2.133828328,0.174127832,0.028115165,0.088506705,-1.084990382,2.021239979,0.171402272,-0.305959463,-0.338675459,0
0.638666339,1.453993817,1.452479262,0.022405043,-0.059880946,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,2.133828328,0.190363459,0.047123798,0.088506705,-1.014039469,2.021239979,-0.060977478,0.384744464,-0.164612187,0
0.942088296,1.48441823,1.302854558,0.014333618,-0.375904712,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,0.028115165,0.024263617,-1.014039469,2.021239979,-0.913036559,0.750411249,0.810142138,0
1.145700398,1.48441823,1.441458891,-0.231037735,-0.929223515,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,-1.318529236,0.305876054,0.174127832,0.028115165,0.024263617,-1.014039469,2.021239979,0.752351645,-0.874774462,-0.303862804,0
0.594750004,1.447232836,1.3292468,-0.310137711,-0.012200167,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,-1.318529236,0.305876054,0.190363459,0.028115165,-0.039979475,-0.949538641,1.951475011,-1.261606183,-0.874774462,-0.547551386,0
0.742468588,1.470896268,1.536084737,-0.432823387,-1.669938866,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,-1.318529236,0.305876054,0.190363459,0.01083459,-0.039979475,-0.885037813,2.021239979,-1.10668635,-3.028145529,-0.826052621,0
0.730491405,1.447232836,1.375465411,-0.502237651,0.532247793,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,1.380008646,0.305876054,0.190363459,0.01083459,-0.039979475,-0.826987066,1.951475011,-0.951766517,1.80678196,-0.721614658,0
1.049882939,1.470896268,1.305043183,-0.403766253,-1.340608837,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,-1.318529236,0.305876054,0.190363459,-0.004717928,-0.039979475,-0.826987066,1.951475011,0.365052063,-1.077922676,0.079076395,0
1.528970238,1.453993817,1.650485451,-0.668509028,-1.199784212,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,-0.004717928,-0.039979475,-0.762486234,1.951475011,-1.416526016,-0.834144819,1.436769919,0
1.317373348,1.453993817,1.624093209,-0.739537577,0.450192499,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,0.305876054,0.174127832,-0.004717928,-0.039979475,-0.691535326,1.951475011,-1.10668635,-1.687367317,-0.965303239,0
1.133723216,1.433710875,1.549267983,-0.49255194,0.395858589,-0.858112956,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,1.380008646,0.305876054,0.190363459,-0.023726561,-0.110646874,-0.691535326,1.951475011,-0.758116726,0.953559462,-0.58236404,0
1.017943785,1.470896268,1.511881119,-0.368251978,-0.554430417,-0.864461141,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,-1.522076219,0.190363459,-0.023726561,-0.110646874,-0.627034493,1.951475011,0.171402272,1.156707676,-0.025361569,0
1.469084326,1.48441823,1.615287212,-0.281080577,-0.223991533,-0.864461141,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,2.133828328,0.190363459,-0.023726561,-0.110646874,-0.627034493,1.874733545,0.713621687,-0.671626248,1.123456028,0
1.193609128,1.460754797,1.619690211,-0.547437637,-0.910372974,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,2.133828328,0.160844136,-0.023726561,-0.110646874,-0.562533666,1.874733545,-1.029226433,0.466003749,-0.025361569,0
1.141708005,1.447232836,1.547079358,-0.436051957,-0.893740144,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,2.133828328,0.160844136,-0.039279079,-0.174889962,-0.504482918,1.874733545,-0.409547102,0.425374106,-0.547551386,0
1.085814485,1.447232836,1.498672123,-0.243952017,-0.367033869,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,2.133828328,0.190363459,-0.039279079,-0.174889962,-0.439982091,1.811945072,-0.951766517,0.100336964,0.601266212,0
0.966042662,1.447232836,1.386460032,-0.356951982,-1.073374705,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,-0.039279079,-0.174889962,-0.369031178,1.811945072,-1.10668635,0.100336964,-0.060174223,0
1.501023479,1.460754797,1.619690211,-0.176152037,0.694140669,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,-1.318529236,0.305876054,0.190363459,-0.039279079,-0.232708744,-0.369031178,1.811945072,-0.951766517,1.928670889,-0.826052621,0
1.229540676,1.470896268,1.562476979,-0.019566373,0.185176079,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,-0.039279079,-0.232708744,-0.240029518,1.811945072,-1.184146266,1.888041246,0.705704175,0
1.37725926,1.470896268,1.516284117,-0.066380643,-0.68416649,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,1.380008646,0.305876054,0.190363459,-0.039279079,-0.232708744,-0.240029518,1.811945072,-1.10668635,1.644263389,-0.129799532,0
0.598742398,1.460754797,1.476682879,-0.298837714,-1.096660667,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,-1.522076219,0.190363459,-0.023726561,-0.232708744,-0.181978771,1.811945072,-0.951766517,1.888041246,0.844954793,0
0.966042662,1.460754797,1.487677502,-0.264937725,-0.02107101,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,-0.023726561,-0.232708744,-0.117477943,1.811945072,-1.261606183,1.80678196,0.531640903,0
0.938095902,1.470896268,1.553670982,-0.26655201,0.011085794,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.190363459,-0.023726561,-0.232708744,-0.04652703,1.735203605,-0.913036559,1.928670889,1.541207882,0
1.033913362,1.453993817,1.575685974,-0.436051957,-0.786181178,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,2.133828328,0.190363459,-0.023726561,-0.232708744,-0.04652703,1.735203605,-1.184146266,1.888041246,1.36714461,0
1.337335318,1.440471855,1.544890734,-0.368251978,-0.128629976,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,-1.318529236,0.305876054,0.190363459,-0.004717928,-0.232708744,0.017973802,1.735203605,-1.222876225,2.009930174,-1.974870218,0
1.213571099,1.440471855,1.737386738,-0.327894848,-0.151915937,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,0.030739705,0.305876054,0.190363459,-0.004717928,-0.296951832,0.08247463,1.672415132,-0.44827706,1.847411603,1.715271154,0
1.580871362,1.477657249,1.6977855,-0.11158063,1.275180855,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,-1.318529236,0.305876054,0.218406817,-0.004717928,-0.296951832,0.140525377,1.672415132,0.365052063,2.294337674,0.601266212,0
1.141708005,1.470896268,1.648296827,0.061147888,-0.379231278,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.138850081,-1.318529236,0.305876054,0.218406817,-0.004717928,-0.361194924,0.140525377,1.672415132,0.597431812,2.294337674,1.6804585,0
1.285434194,1.453993817,1.708780122,-0.088980637,-0.210685269,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,-1.522076219,0.218406817,-0.004717928,-0.361194924,0.205026205,1.672415132,0.093942355,2.131819103,0.427202939,0
1.325358135,1.477657249,1.704377124,-0.158394901,-0.280543154,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,3.9617806,0.218406817,-0.004717928,-0.361194924,0.275977118,1.602650165,0.093942355,0.831670534,-0.477926077,0
1.477069114,1.453993817,1.549267983,-0.193909175,0.795046503,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,2.133828328,0.234642445,-0.004717928,-0.361194924,0.275977118,1.602650165,1.604410726,-1.118552319,-1.661556328,0
0.938095902,1.440471855,1.597675218,-0.082523496,-1.611169534,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,-0.004717928,-0.361194924,0.404978778,1.602650165,0.713621687,-0.99666339,1.471582573,0
1.393228836,1.440471855,1.68676513,-0.310137711,0.078725968,-0.864461141,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,-0.023726561,-0.361194924,0.404978778,1.532885193,0.636161771,0.669151963,1.506395228,0
0.942088296,1.426949894,1.538273362,-0.130952052,-0.072078355,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,-0.023726561,-0.361194924,0.463029525,1.532885193,-0.44827706,-1.037293033,1.506395228,0
1.457107143,1.470896268,1.759375982,-0.07445207,-0.007764746,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-0.431862323,0.463029525,1.532885193,0.055212397,-0.54973732,0.322764976,0
1.47307672,1.453993817,1.610884214,-0.050237791,0.378116904,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.039279079,-0.431862323,0.598481266,1.463120225,-0.254627269,0.587892677,-0.686802003,0
1.341327712,1.477657249,1.637276457,-0.353723411,-0.728520702,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-3.350028492,0.218406817,-0.039279079,-0.496105411,0.662982098,1.463120225,1.914250392,0.384744464,1.715271154,0
0.970035055,1.470896268,1.65488845,-0.164852041,0.515614963,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.218406817,-0.039279079,-0.496105411,0.727482926,1.463120225,0.326322105,0.953559462,0.183514358,0
0.958057873,1.453993817,1.624093209,0.124105012,0.168543249,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,2.133828328,0.234642445,-0.039279079,-0.496105411,0.785533673,1.463120225,1.643140685,0.100336964,0.879767447,0
0.970035055,1.48441823,1.679092068,0.091819308,0.063201994,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,2.133828328,0.218406817,-0.039279079,-0.496105411,0.785533673,1.463120225,1.488220852,0.872300177,-1.626743674,0
0.914141537,1.460754797,1.69008669,-0.276237721,-1.678809709,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,-1.318529236,0.305876054,0.218406817,-0.039279079,-0.496105411,0.850034501,1.386378758,0.674891729,-1.768626603,0.705704175,0
1.273457011,1.447232836,1.752784359,-0.439280527,0.008868083,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,5.789732874,0.218406817,-0.039279079,-0.553924192,0.920985413,1.386378758,0.636161771,-0.793515177,-0.025361569,0
1.065852515,1.470896268,1.606481215,-0.145480619,0.64645989,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,-1.318529236,-5.177980765,0.218406817,-0.039279079,-0.553924192,0.985486241,1.316613791,-0.758116726,-0.346589106,0.079076395,0
1.209578705,1.477657249,1.814374841,-0.024409228,0.070963981,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.218406817,-0.039279079,-0.553924192,1.049987073,1.316613791,1.914250392,1.80678196,1.297519301,0
1.357297289,1.470896268,1.781390974,-0.063152073,0.600996823,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,-0.023726561,-0.553924192,1.108037821,1.316613791,1.565680768,-0.346589106,0.914580102,0
1.321365742,1.470896268,1.737386738,0.086976451,-0.51118506,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,3.9617806,0.218406817,-0.004717928,-0.553924192,1.108037821,1.316613791,-0.758116726,2.009930174,1.227893992,0
1.093799274,1.460754797,1.790171223,-0.013109232,-0.470157414,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,2.133828328,0.218406817,-0.004717928,-0.553924192,1.172538648,1.316613791,1.643140685,-0.468478034,-0.129799532,0
1.209578705,1.453993817,1.757187357,-0.116423485,-0.456851149,-0.87086136,-0.986000394,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,3.9617806,0.218406817,-0.004717928,-0.61816728,1.243489561,1.253825318,-0.990496475,0.91292982,-0.617176695,0
1.097791668,1.447232836,1.891388691,-0.500623366,-3.257819679,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,2.133828328,0.218406817,0.01083459,-0.61816728,1.243489561,1.253825318,0.403782021,-1.159181961,-1.870432255,0
1.341327712,1.460754797,1.750569985,-0.745994718,-0.645356554,-0.851712737,1.574164237,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,0.028115165,-0.61816728,1.372491221,1.253825318,-0.758116726,-0.305959463,-1.278617129,0
1.624787699,1.453993817,1.681306441,-0.888051817,-0.220664967,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,0.305876054,0.218406817,0.01083459,-0.682410372,1.372491221,1.253825318,-1.76509564,-0.752885534,-1.487493056,0
1.441137567,1.447232836,1.732983739,-0.741151862,-0.500096507,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,-1.522076219,0.218406817,0.028115165,-0.682410372,1.436992049,1.253825318,0.326322105,1.075448391,0.113889049,0
1.225548282,1.477657249,1.681306441,-0.842851831,-1.221961318,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,0.01083459,-0.682410372,1.436992049,1.184060346,1.95298035,1.441115176,1.193081337,0
1.149692792,1.447232836,1.630684833,-1.030108916,-1.113293497,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,0.305876054,0.218406817,0.01083459,-0.682410372,1.495042796,1.184060346,1.52695081,1.481744818,0.914580102,0
1.141708005,1.460754797,1.564691352,-0.862223253,-1.743123317,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,-1.318529236,-1.522076219,0.218406817,-0.004717928,-0.682410372,1.565993709,1.114295378,0.519971896,0.872300177,-1.383055093,0
1.189616734,1.447232836,1.575685974,-0.921951806,-1.705422236,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-5.177980765,0.218406817,-0.004717928,-0.753077767,1.565993709,1.114295378,0.365052063,-0.10281125,-0.234237495,0
1.109768851,1.477657249,1.68676513,-1.007508923,-2.590288778,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-5.177980765,0.218406817,-0.004717928,-0.753077767,1.565993709,1.114295378,-0.215897311,-2.174923031,-0.721614658,0
1.073837304,1.433710875,1.474468506,-0.839623261,0.762889699,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-3.350028492,0.218406817,-0.004717928,-0.753077767,1.624044456,1.114295378,-0.487007018,0.547263035,-1.557118365,0
1.245510252,1.477657249,1.52727874,-0.779894707,-0.505640784,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-5.177980765,0.218406817,-0.004717928,-0.753077767,1.624044456,1.037553912,0.365052063,1.603633747,-0.477926077,0
1.149692792,1.453993817,1.470065507,-0.624923327,-1.279621795,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-0.817320859,1.694995369,1.037553912,1.681870643,-0.834144819,-0.617176695,0
1.253495041,1.528364605,1.884797069,-0.637837609,0.106447351,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-0.817320859,1.694995369,1.037553912,-0.8743066,-2.174923031,-0.094986878,0
1.257487435,1.460754797,1.774773602,-0.510309077,0.734059461,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,-1.318529236,0.305876054,0.218406817,-0.023726561,-0.817320859,1.694995369,0.967788944,-0.254627269,1.766152318,-0.477926077,0
1.381251654,1.491179211,1.691168128,-0.68788045,-2.167814903,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,2.133828328,0.218406817,-0.023726561,-0.817320859,1.759496197,0.967788944,-0.835576642,-0.834144819,-1.731181637,0
1.269464617,1.460754797,1.76818198,-0.794423274,-1.032347059,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,-0.039279079,-0.817320859,1.759496197,0.967788944,0.21013223,0.994189105,-0.791239967,0
0.862240413,1.477657249,1.715371746,-0.912266095,-0.852712498,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,0.305876054,0.218406817,-0.039279079,-0.817320859,1.759496197,0.967788944,-0.641926851,-1.159181961,1.471582573,0
1.257487435,1.477657249,1.76818198,-1.088223183,-1.068939285,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.039279079,-0.817320859,1.817546944,0.967788944,1.681870643,-0.224700178,-1.069741203,0
1.369274472,1.460754797,1.803380219,-1.545065898,-2.795427012,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,0.305876054,0.218406817,-0.039279079,-0.875139641,1.817546944,0.905000471,-0.796846684,-2.987515886,1.262706646,0
1.221555888,1.477657249,1.953004922,-1.604794451,-1.048979888,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-0.875139641,1.817546944,0.905000471,-0.409547102,-0.346589106,-0.89567793,0
1.588856151,1.453993817,1.944198925,-1.643537296,-0.991319412,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,0.305876054,0.218406817,-0.004717928,-0.875139641,1.888497857,0.905000471,0.442511979,1.35985589,0.35757763,0
1.273457011,1.447232836,1.82979821,-1.414308796,-0.360380737,-0.87086136,-1.379871874,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,-3.350028492,0.218406817,-0.004717928,-0.875139641,1.888497857,0.905000471,-0.8743066,1.237966962,1.645645845,0
1.393228836,1.470896268,1.893603065,-1.248037419,-0.33820363,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,-1.522076219,0.218406817,-0.004717928,-0.875139641,1.888497857,0.835235504,-0.796846684,0.506633392,1.506395228,0
1.740567129,1.440471855,1.854001827,-1.280323123,-1.057850731,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,-1.522076219,0.218406817,0.028115165,-0.875139641,1.888497857,0.835235504,0.519971896,0.425374106,1.193081337,0
1.584863757,1.460754797,1.884797069,-1.351351672,-1.575686164,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,-1.522076219,0.218406817,0.028115165,-0.875139641,1.888497857,0.835235504,-0.254627269,0.466003749,1.610833191,0
1.54094742,1.477657249,1.867185074,-1.56120875,-1.969329802,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,-1.522076219,0.218406817,0.028115165,-0.939382729,1.888497857,0.765470531,0.21013223,-0.184070535,1.576020536,0
1.485053902,1.453993817,1.898006063,-1.620937303,-0.798378587,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,0.028115165,-0.939382729,1.946548604,0.765470531,1.52695081,-0.062181607,0.04426374,0
0.842278442,1.470896268,1.825395212,-1.905051501,-2.768814485,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,0.01083459,-1.003625817,1.946548604,0.765470531,-0.951766517,0.384744464,-1.626743674,0
1.353304895,1.453993817,1.840792831,-2.105222866,-2.22769309,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,-1.318529236,-5.177980765,0.218406817,0.01083459,-1.003625817,1.946548604,0.765470531,-3.391753886,0.91292982,-0.094986878,0
1.748551917,1.453993817,1.948601923,-2.182708557,-1.38718076,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,-1.318529236,-3.350028492,0.218406817,-0.004717928,-1.003625817,2.017499517,0.765470531,0.481241938,0.100336964,-0.617176695,0
