1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
1.640757275,1.460754797,1.974994167,-2.208537121,-0.294958273,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,0.305876054,0.218406817,-0.004717928,-1.003625817,2.017499517,0.765470531,-0.913036559,0.953559462,-0.58236404,0
1.676688822,1.433710875,1.787982598,-2.090694299,-1.454820934,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-3.350028492,0.218406817,-0.004717928,-1.003625817,2.017499517,0.688729065,-0.990496475,-1.037293033,-0.721614658,0
1.341327712,1.453993817,1.708780122,-1.758151546,-0.676404502,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-3.350028492,0.218406817,-0.004717928,-1.003625817,2.017499517,0.688729065,0.519971896,1.603633747,-0.26905015,0
1.157677581,1.460754797,1.765993354,-1.566051606,-1.022367361,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.203647155,-0.004717928,-1.003625817,2.017499517,0.688729065,0.829811562,1.684893032,1.332331955,0
1.568894179,1.447232836,1.805594592,-1.545065898,-0.355945315,-0.864461141,-0.198257429,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-1.074293216,2.017499517,0.618964097,1.95298035,0.953559462,0.427202939,0
1.013951391,1.447232836,1.713183121,-1.754922976,-3.384229185,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-3.350028492,0.218406817,-0.023726561,-1.074293216,2.017499517,0.618964097,0.558701854,0.91292982,1.05383072,0
1.37725926,1.460754797,1.608695589,-2.08746573,-1.990398053,-0.858112956,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-1.074293216,2.017499517,0.618964097,0.055212397,1.766152318,-1.487493056,0
0.8023545,1.447232836,1.52727874,-2.365122785,-1.842920295,-0.864461141,-0.395193172,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-1.074293216,2.017499517,0.618964097,-3.198104094,-1.199811604,1.262706646,0
0.810339289,1.470896268,1.503075122,-2.399022776,0.107556206,-0.87086136,-1.182936131,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,1.380008646,0.305876054,0.218406817,-0.023726561,-1.074293216,2.017499517,0.556175624,0.674891729,-1.159181961,1.471582573,0
1.209578705,1.491179211,1.816589214,-2.043880029,-1.197566501,-0.858112956,1.77109998,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.039279079,-1.138536308,2.017499517,0.556175624,0.713621687,-0.915404105,1.436769919,0
1.544939815,1.460754797,1.81877784,-1.59833731,0.232856857,-0.832512082,4.725136091,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.023726561,-1.138536308,2.017499517,0.556175624,-0.487007018,-0.956033748,1.506395228,0
0.942088296,1.453993817,1.792385596,-1.386865947,0.217332883,-0.832512082,3.543521646,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.218406817,-0.039279079,-1.138536308,2.017499517,0.556175624,1.720600601,-0.915404105,1.36714461,0
1.309388559,1.426949894,1.809997591,-1.204451718,0.147474998,-0.832512082,2.755778682,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.125949012,0.030739705,-1.522076219,0.203647155,-0.023726561,-1.138536308,2.017499517,0.556175624,0.519971896,0.425374106,-0.199424841,0
0.898171961,1.48441823,2.085017632,-0.930023232,-0.756242085,-0.832512082,2.164971459,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,0.030739705,-1.522076219,0.203647155,-0.039279079,-1.138536308,2.017499517,0.556175624,1.836790476,-1.159181961,-0.756427312,0
0.966042662,1.460754797,1.643893829,-0.789580419,-0.572172102,-0.832512082,1.574164237,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-3.350028492,0.218406817,-0.039279079,-1.138536308,2.017499517,0.556175624,0.365052063,2.172448745,-0.234237495,0
0.982012238,1.433710875,1.676903443,-0.566809059,0.559969175,-0.832512082,1.180292758,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.052166748,0.110181039,-1.318529236,-3.350028492,0.190363459,-0.039279079,-1.196355089,2.017499517,0.486410657,0.016482439,-1.077922676,-0.060174223,0
1.317373348,1.460754797,1.724177742,-0.49578051,-1.451494369,-0.832512082,0.983357015,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.110181039,-1.318529236,-3.350028492,0.203647155,-0.039279079,-1.196355089,2.017499517,0.486410657,0.597431812,0.547263035,0.113889049,0
1.209578705,1.460754797,1.825395212,-0.536137641,-1.417119854,-0.832512082,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.052166748,0.125949012,0.030739705,0.305876054,0.203647155,-0.039279079,-1.196355089,2.017499517,0.486410657,0.403782021,1.35985589,-0.094986878,0
1.245510252,1.470896268,1.842981457,-0.578109056,0.463498763,-0.832512082,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,-1.318529236,0.305876054,0.218406817,-0.039279079,-1.196355089,2.017499517,0.416645685,0.093942355,1.075448391,-1.417867747,0
1.369274472,1.470896268,1.763778981,-0.602323334,-0.70523474,-0.832512082,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.110181039,0.030739705,0.305876054,0.218406817,-0.039279079,-1.196355089,2.017499517,0.416645685,-1.067956392,1.197337319,-0.443113422,0
1.528970238,1.460754797,1.610884214,-0.823480408,-2.483838668,-0.832512082,0.392549793,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,0.305876054,0.218406817,-0.039279079,-1.196355089,2.017499517,0.416645685,1.604410726,1.156707676,1.576020536,0
0.938095902,1.460754797,1.796788595,-0.826708978,-0.314917669,-0.832512082,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,0.305876054,0.218406817,-0.039279079,-1.196355089,2.017499517,0.416645685,1.991710309,-1.809256246,1.401957264,0
1.273457011,1.477657249,1.717586119,-0.883208961,-0.453524583,-0.838912299,-0.592128909,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,0.305876054,0.218406817,-0.039279079,-1.196355089,2.017499517,0.416645685,-0.8743066,0.18159625,1.123456028,0
1.225548282,1.440471855,1.695571127,-0.697566162,0.01441236,-0.832512082,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,1.380008646,2.133828328,0.218406817,-0.039279079,-1.196355089,2.017499517,0.339904218,1.836790476,2.09118946,1.401957264,0
1.101784063,1.453993817,1.726366367,-0.776666136,-0.772874915,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.052166748,0.110181039,0.030739705,0.305876054,0.218406817,-0.058287712,-1.196355089,2.017499517,0.339904218,1.95298035,-1.037293033,1.297519301,0
1.001974208,1.447232836,1.566879977,-0.931637517,-1.233049871,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,1.380008646,0.305876054,0.203647155,-0.039279079,-1.260598177,2.017499517,0.339904218,-1.067956392,0.750411249,0.04426374,0
1.181631946,1.453993817,1.82979821,-1.052708908,-0.644247698,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,1.380008646,0.305876054,0.218406817,-0.058287712,-1.260598177,2.017499517,0.270139251,-0.835576642,0.059707322,-0.094986878,0
0.866232807,1.453993817,1.641679455,-1.122123173,-2.3862594,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,1.380008646,-1.522076219,0.218406817,-0.039279079,-1.260598177,2.017499517,0.270139251,1.333301019,-1.077922676,-0.303862804,0
1.532962633,1.470896268,1.715371746,-1.070466046,0.412491418,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,1.380008646,-1.522076219,0.218406817,-0.058287712,-1.331265576,2.017499517,0.270139251,-0.8743066,1.684893032,1.645645845,0
0.822316471,1.453993817,1.630684833,-0.829937549,0.732950605,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,-5.177980765,0.218406817,-0.039279079,-1.331265576,2.017499517,0.270139251,1.604410726,1.197337319,-0.408300768,0
1.269464617,1.453993817,1.646082454,-0.697566162,-0.394755252,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,-1.318529236,-3.350028492,0.190363459,-0.058287712,-1.331265576,1.946548604,0.270139251,0.365052063,1.80678196,-0.26905015,0
1.229540676,1.470896268,1.586680597,-0.708866158,-2.763270208,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,-1.522076219,0.203647155,-0.039279079,-1.331265576,1.946548604,0.270139251,-0.603196893,0.100336964,-1.034928548,0
1.333342924,1.470896268,1.648296827,-0.720166154,-0.182963887,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,-1.318529236,-3.350028492,0.203647155,-0.058287712,-1.331265576,1.888497857,0.207350778,0.636161771,-1.037293033,-0.303862804,0
1.209578705,1.460754797,1.593272219,-0.949394655,-1.550182491,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,-1.318529236,-1.522076219,0.203647155,-0.039279079,-1.331265576,1.888497857,0.207350778,-0.990496475,1.278596604,0.253139667,0
0.906156748,1.491179211,1.933204304,-1.112437461,-2.055820516,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,-1.318529236,-1.522076219,0.190363459,-0.058287712,-1.331265576,1.888497857,0.207350778,1.52695081,-0.062181607,-2.044495527,0
1.32935053,1.470896268,1.785793973,-1.233508852,-1.132144037,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,0.305876054,0.203647155,-0.039279079,-1.331265576,1.817546944,0.207350778,0.132672314,1.116078033,-1.591931019,0
1.18562434,1.460754797,1.68676513,-1.212523145,-1.194239935,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,0.305876054,0.190363459,-0.058287712,-1.331265576,1.817546944,0.207350778,1.991710309,0.262855535,1.471582573,0
1.353304895,1.460754797,1.741789736,-1.172166014,-1.21198162,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,0.030739705,0.305876054,0.190363459,-0.058287712,-1.331265576,1.817546944,0.13758581,0.21013223,1.684893032,-1.52230571,0
1.193609128,1.447232836,1.586680597,-1.285165978,-0.428020911,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,-1.318529236,0.305876054,0.190363459,-0.058287712,-1.331265576,1.817546944,0.13758581,-0.913036559,1.684893032,-0.338675459,0
1.269464617,1.470896268,1.683495067,-1.210908859,-1.233049871,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,0.030739705,2.133828328,0.203647155,-0.058287712,-1.331265576,1.759496197,0.13758581,0.171402272,1.197337319,-0.860865276,0
1.13771561,1.460754797,1.665883072,-1.373951666,-1.202001922,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,1.380008646,3.9617806,0.190363459,-0.058287712,-1.331265576,1.759496197,0.13758581,-0.680656809,-0.956033748,-0.617176695,0
1.025928573,1.453993817,1.687898065,-1.559594465,-2.120134125,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.052166748,0.110181039,1.380008646,2.133828328,0.190363459,-0.058287712,-1.331265576,1.759496197,0.067820838,1.565680768,-0.062181607,0.705704175,0
0.810339289,1.460754797,1.626281834,-1.813037244,-1.550182491,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,1.380008646,0.305876054,0.190363459,-0.058287712,-1.331265576,1.759496197,0.067820838,-0.796846684,0.384744464,1.436769919,0
0.790377318,1.453993817,1.719774745,-2.030965747,-0.751806664,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,0.030739705,-3.350028492,0.190363459,-0.058287712,-1.331265576,1.694995369,0.067820838,1.720600601,0.709781606,0.113889049,0
1.101784063,1.440471855,1.586680597,-1.893751504,-0.318244235,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,0.030739705,-1.522076219,0.190363459,-0.058287712,-1.331265576,1.694995369,0.067820838,1.643140685,0.019077679,-0.094986878,0
1.04189815,1.453993817,1.737386738,-1.86469437,-1.249682701,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,0.030739705,-1.522076219,0.190363459,-0.039279079,-1.331265576,1.694995369,0.067820838,-0.603196893,0.547263035,1.332331955,0
1.341327712,1.447232836,1.679092068,-1.798508677,-0.874889604,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,1.380008646,-1.522076219,0.190363459,-0.058287712,-1.331265576,1.694995369,-0.008920629,-0.990496475,-0.874774462,0.566453557,0
0.958057873,1.470896268,1.628496208,-1.733937268,-0.997972544,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,0.030739705,-1.522076219,0.174127832,-0.058287712,-1.331265576,1.694995369,-0.008920629,-0.332087185,1.441115176,-1.034928548,0
1.069844909,1.440471855,1.419469647,-1.732322983,-3.107015356,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,1.380008646,-1.522076219,0.160844136,-0.058287712,-1.331265576,1.694995369,-0.008920629,0.21013223,-0.143440892,0.218327012,0
0.970035055,1.460754797,1.437055892,-1.858237229,-1.850682283,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,-1.318529236,-3.350028492,0.190363459,-0.058287712,-1.331265576,1.624044456,-0.078685596,1.875520434,0.547263035,-1.940057564,0
0.530871697,1.447232836,1.390863031,-1.748465835,0.141930721,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,0.030739705,-1.522076219,0.160844136,-0.058287712,-1.260598177,1.624044456,-0.078685596,-0.44827706,-1.199811604,-0.965303239,0
0.902164355,1.470896268,1.441458891,-1.151180306,-1.005734531,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,1.380008646,-1.522076219,0.160844136,-0.058287712,-1.260598177,1.624044456,-0.078685596,-0.913036559,0.344114821,1.436769919,0
1.193609128,1.491179211,1.573471601,-1.246423134,-0.589913787,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,-1.522076219,0.160844136,-0.058287712,-1.196355089,1.624044456,-0.078685596,0.481241938,-1.159181961,-1.174179166,0
0.718514223,1.470896268,1.531681738,-1.126966028,-1.665503444,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,0.305876054,0.160844136,-0.058287712,-1.196355089,1.565993709,-0.078685596,1.565680768,-0.834144819,1.088643374,0
1.221555888,1.460754797,1.619690211,-1.519237334,-2.388477111,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,0.030739705,0.305876054,0.160844136,-0.058287712,-1.196355089,1.565993709,-0.141474069,0.132672314,-0.184070535,-0.826052621,0
1.08980688,1.470896268,1.6977855,-1.659680148,-1.751994159,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,-1.318529236,2.133828328,0.160844136,-0.058287712,-1.196355089,1.565993709,-0.141474069,0.674891729,-0.10281125,1.471582573,0
1.077829698,1.460754797,1.560288354,-1.908280071,-1.791912951,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,-1.318529236,2.133828328,0.160844136,-0.058287712,-1.196355089,1.565993709,-0.141474069,0.403782021,0.425374106,-0.443113422,0
1.32935053,1.453993817,1.704377124,-1.879222937,-0.924788093,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,2.133828328,0.160844136,-0.058287712,-1.196355089,1.565993709,-0.141474069,0.403782021,0.62852232,-1.000115894,0
1.449122354,1.440471855,1.672500444,-1.472423064,-1.295145769,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,1.380008646,-3.350028492,0.190363459,-0.039279079,-1.138536308,1.565993709,-0.141474069,1.875520434,0.91292982,1.471582573,0
0.978019843,1.453993817,1.65488845,-1.362651669,-0.924788093,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,-1.318529236,-7.005933039,0.203647155,-0.039279079,-1.138536308,1.495042796,-0.211239037,-0.796846684,1.156707676,1.193081337,0
1.564901785,1.460754797,1.676903443,-1.717794416,-2.080215333,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,1.380008646,-3.350028492,0.190363459,-0.039279079,-1.138536308,1.495042796,-0.211239037,0.287592147,1.603633747,-0.094986878,0
1.449122354,1.460754797,1.741789736,-2.006751469,-1.831831742,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,-1.318529236,-5.177980765,0.190363459,-0.039279079,-1.074293216,1.436992049,-0.211239037,0.519971896,1.969300531,-0.651989349,0
1.333342924,1.420188913,1.661480074,-1.837251521,-1.301798901,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,-1.522076219,0.203647155,-0.039279079,-1.074293216,1.436992049,-0.281004009,-0.835576642,1.80678196,-1.278617129,0
0.455016209,1.433710875,1.426061271,-1.680665855,-0.64868312,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,0.305876054,0.174127832,-0.039279079,-1.003625817,1.436992049,-0.281004009,-0.603196893,0.831670534,0.322764976,0
1.237525464,1.477657249,1.610884214,-1.551523039,-1.274077517,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,-1.522076219,0.160844136,-0.039279079,-1.003625817,1.436992049,-0.281004009,-0.8743066,0.425374106,-0.373488113,0
0.918133931,1.440471855,1.641679455,-1.580580173,-2.835345803,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,-3.350028492,0.160844136,-0.058287712,-0.939382729,1.372491221,-0.281004009,1.52695081,0.262855535,-1.417867747,0
0.898171961,1.453993817,1.496483498,-1.869537226,-0.433565188,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,-1.318529236,-3.350028492,0.144608508,-0.039279079,-0.875139641,1.372491221,-0.281004009,-0.44827706,-1.890515531,-0.303862804,0
1.301403771,1.477657249,1.36006779,-1.386865947,-0.03770384,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,-1.318529236,-3.350028492,0.160844136,-0.058287712,-0.875139641,1.372491221,-0.281004009,-1.184146266,1.563004104,-1.591931019,0
1.26147983,1.477657249,1.750569985,-1.194766007,-0.278325444,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,-3.350028492,0.144608508,-0.058287712,-0.817320859,1.372491221,-0.281004009,-0.8743066,0.872300177,-0.547551386,0
0.730491405,1.460754797,1.44586189,-0.942937514,1.041212383,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,0.305876054,0.160844136,-0.058287712,-0.817320859,1.307990389,-0.357745475,1.565680768,0.18159625,-0.234237495,0
1.073837304,1.447232836,1.261038947,-0.833166119,-1.101096089,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,2.729277588,0.305876054,0.160844136,-0.058287712,-0.753077767,1.307990389,-0.427510443,0.636161771,-0.752885534,1.506395228,0
1.117753639,1.477657249,1.371062413,-0.828323264,-1.093334101,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,1.380008646,0.305876054,0.160844136,-0.058287712,-0.682410372,1.243489561,-0.427510443,-1.029226433,1.116078033,1.088643374,0
0.78239253,1.453993817,1.274247942,-0.984908929,-0.961380319,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,1.380008646,0.305876054,0.160844136,-0.058287712,-0.682410372,1.243489561,-0.427510443,1.604410726,0.384744464,0.113889049,0
0.902164355,1.453993817,1.236835329,-0.976837503,0.516723818,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,2.133828328,0.160844136,-0.058287712,-0.61816728,1.243489561,-0.427510443,0.713621687,-0.387218749,-1.139366511,0
0.842278442,1.433710875,1.00468659,-0.600709048,1.590095765,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,-3.350028492,0.160844136,-0.058287712,-0.553924192,1.243489561,-0.427510443,1.565680768,1.80678196,0.601266212,0
1.177639551,1.460754797,1.346858795,-0.405380538,-0.400299528,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,-3.350028492,0.160844136,-0.058287712,-0.496105411,1.172538648,-0.490298916,0.674891729,0.140966607,-0.338675459,0
1.001974208,1.535125586,1.31384918,-0.30690914,-0.269454601,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,-1.522076219,0.160844136,-0.058287712,-0.496105411,1.108037821,-0.490298916,-0.951766517,-1.199811604,-0.234237495,0
1.173647158,1.440471855,1.397454655,-0.423137676,-1.427099552,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,0.030739705,0.305876054,0.160844136,-0.058287712,-0.361194924,1.108037821,-0.490298916,0.403782021,-1.037293033,-0.234237495,0
0.602734793,1.396525481,1.280839565,-0.681423309,-1.306234322,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.160844136,-0.058287712,-0.361194924,1.108037821,-0.490298916,-0.835576642,1.278596604,1.506395228,0
0.958057873,1.535125586,1.58889497,-0.884823246,0.524485805,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-1.522076219,0.160844136,-0.058287712,-0.296951832,1.108037821,-0.490298916,1.488220852,1.034818748,0.775329484,0
0.94608069,1.460754797,1.752784359,-0.549051922,-0.554430417,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-1.522076219,0.160844136,-0.058287712,-0.232708744,1.049987073,-0.490298916,0.21013223,-0.224700178,-0.617176695,0
0.8023545,1.433710875,1.342455796,-0.297223428,1.564592092,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.190363459,-0.058287712,-0.232708744,1.049987073,-0.560063884,-0.8743066,-0.752885534,-0.26905015,0
1.013951391,1.447232836,1.241238328,-0.153552045,0.676398984,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,-1.318529236,-1.522076219,0.190363459,-0.058287712,-0.232708744,1.049987073,-0.560063884,1.062191311,1.684893032,0.218327012,0
0.982012238,1.497940192,1.412852275,-0.053466362,-0.027724142,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-3.350028492,0.190363459,-0.058287712,-0.174889962,1.049987073,-0.560063884,1.95298035,1.400485533,1.506395228,0
0.966042662,1.470896268,1.621878836,-0.038937795,-0.008873602,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-3.350028492,0.190363459,-0.058287712,-0.110646874,1.049987073,-0.560063884,-0.758116726,1.80678196,-0.303862804,0
0.842278442,1.403286461,1.36006779,-0.139023478,-0.257257193,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,-1.318529236,-3.350028492,0.190363459,-0.058287712,-0.039979475,0.985486241,-0.629828856,-0.680656809,0.425374106,-0.26905015,0
0.890187172,1.497940192,1.428275645,0.056305033,0.707446933,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,-1.318529236,0.305876054,0.190363459,-0.075568288,-0.039979475,0.985486241,-0.629828856,-0.641926851,-0.021551964,-1.313429784,0
1.001974208,1.470896268,1.245641326,0.116033585,-0.099799738,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,0.305876054,0.174127832,-0.058287712,0.088506705,0.920985413,-0.629828856,1.681870643,-0.752885534,-0.477926077,0
0.866232807,1.447232836,1.168627475,0.064376458,-0.660880527,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,0.305876054,0.190363459,-0.058287712,0.088506705,0.920985413,-0.629828856,1.720600601,1.116078033,1.36714461,0
0.750453377,1.477657249,1.228029332,0.072447885,-0.161895635,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,2.133828328,0.190363459,-0.058287712,0.146325486,0.920985413,-0.629828856,-0.215897311,1.522374461,-1.139366511,0
0.486955362,1.453993817,1.175244847,0.112805016,0.318238717,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.190363459,-0.058287712,0.210568574,0.920985413,-0.629828856,-1.067956392,-0.793515177,-1.243804475,0
0.870225201,1.470896268,1.142235233,0.209662128,0.665310431,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,0.305876054,0.203647155,-0.058287712,0.281235973,0.850034501,-0.706570318,-0.680656809,0.506633392,1.576020536,0
0.989997026,1.447232836,1.426061271,0.007876476,-1.83959373,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.203647155,-0.058287712,0.345479065,0.850034501,-0.706570318,0.86854152,-0.265329821,1.36714461,0
0.466993391,1.447232836,1.036614766,-0.063152073,0.082052534,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,-1.318529236,-3.350028492,0.218406817,-0.058287712,0.409722153,0.785533673,-0.706570318,0.326322105,1.766152318,-1.765994292,0
0.846270837,1.453993817,1.197234091,-0.009880661,-0.179637321,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,-1.318529236,-3.350028492,0.203647155,-0.058287712,0.409722153,0.785533673,-0.77633529,1.643140685,0.344114821,1.471582573,0
0.886194778,1.477657249,1.206040088,-0.119652055,0.180740657,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-5.177980765,0.218406817,-0.058287712,0.467540935,0.785533673,-0.77633529,1.410760935,-1.077922676,-0.512738731,0
0.714521829,1.447232836,1.025620143,-0.292380573,-1.234158727,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-3.350028492,0.190363459,-0.058287712,0.531784023,0.785533673,-0.77633529,-0.796846684,1.481744818,-0.060174223,0
0.630681552,1.477657249,1.126837612,-0.281080577,-0.469048558,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-1.522076219,0.218406817,-0.058287712,0.602451422,0.785533673,-0.77633529,0.132672314,-0.834144819,-0.477926077,0
0.419084661,1.477657249,1.144423858,-0.329509133,-0.140827384,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,-3.350028492,0.203647155,-0.058287712,0.666694514,0.785533673,-0.77633529,-0.796846684,1.766152318,-0.234237495,0
0.70653704,1.426949894,1.036614766,-0.205209171,-0.24838635,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-1.522076219,0.218406817,-0.058287712,0.730937602,0.727482926,-0.839123763,1.720600601,-0.956033748,0.218327012,0
0.183533405,1.453993817,1.291859936,0.053076462,0.623173929,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-1.522076219,0.203647155,-0.058287712,0.788756383,0.727482926,-0.839123763,0.752351645,-0.427848392,0.148701704,0
1.013951391,1.48441823,1.168627475,-0.076066355,0.32932727,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,-1.522076219,0.218406817,-0.058287712,0.852999471,0.727482926,-0.839123763,0.326322105,-0.752885534,-0.826052621,0
0.622696763,1.453993817,1.31384918,-0.185837749,0.793937647,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,-1.318529236,-3.350028492,0.218406817,-0.075568288,0.92366687,0.727482926,-0.839123763,-0.525736976,-0.874774462,-0.512738731,0
1.129730822,1.440471855,1.056415384,0.26293354,0.521159239,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,-1.522076219,0.218406817,-0.058287712,0.92366687,0.662982098,-0.839123763,1.52695081,1.237966962,-0.408300768,0
0.530871697,1.470896268,1.034426141,0.369476364,-0.543341864,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.234642445,-0.058287712,1.05215305,0.662982098,-0.839123763,1.95298035,1.644263389,-0.060174223,0
0.730491405,1.453993817,1.078430377,-0.38439483,-1.769735844,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.234642445,-0.058287712,1.05215305,0.598481266,-0.90888873,0.674891729,0.019077679,0.67089152,0
0.403115084,1.453993817,0.925484113,-0.45542338,0.145257287,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,2.133828328,0.234642445,-0.058287712,1.109971832,0.598481266,-0.90888873,0.171402272,-0.712255891,-1.591931019,0
0.954065479,1.453993817,1.236835329,-0.571651914,-1.696551394,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.234642445,-0.058287712,1.109971832,0.598481266,-0.90888873,-0.835576642,0.831670534,-0.651989349,0
0.890187172,1.470896268,1.230243705,-0.471566232,0.552207188,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,0.305876054,0.234642445,-0.058287712,1.17421492,0.598481266,-0.90888873,1.565680768,0.750411249,1.576020536,0
0.778400136,1.447232836,1.124623238,-0.482866228,0.155236985,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,2.133828328,0.234642445,-0.058287712,1.244882319,0.598481266,-0.90888873,1.95298035,1.075448391,1.332331955,0
0.498932544,1.440471855,0.943096107,-0.560351918,-1.467018343,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.02366095,0.095846518,0.030739705,3.9617806,0.218406817,-0.058287712,1.244882319,0.598481266,-0.978653698,0.481241938,1.847411603,-0.477926077,0
1.029920967,1.453993817,1.067410006,-0.858994683,-1.520243398,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.02366095,0.095846518,-1.318529236,3.9617806,0.234642445,-0.058287712,1.373368499,0.527530353,-0.978653698,0.21013223,0.425374106,-0.721614658,0
0.68657507,1.403286461,1.091613624,-0.79603756,0.526703517,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.095846518,0.030739705,0.305876054,0.234642445,-0.058287712,1.373368499,0.527530353,-0.978653698,-0.8743066,-0.874774462,0.914580102,0
1.297411376,1.477657249,1.324843802,-0.511923362,-0.892631289,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,3.9617806,0.247926141,-0.058287712,1.437611587,0.463029525,-0.978653698,0.287592147,-0.874774462,1.506395228,0
0.538856486,1.491179211,1.566879977,-0.584566197,0.524485805,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,2.729277588,2.133828328,0.234642445,-0.058287712,1.437611587,0.463029525,-0.978653698,-0.719386768,1.156707676,0.531640903,0
0.722506618,1.433710875,1.432652894,-0.329509133,0.035480611,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.095846518,2.729277588,3.9617806,0.247926141,-0.058287712,1.495430368,0.463029525,-1.055395164,-0.022247519,0.709781606,-0.860865276,0
1.129730822,1.426949894,1.2478557,-0.319823422,-0.093146606,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.095846518,-1.318529236,3.9617806,0.234642445,-0.058287712,1.495430368,0.463029525,-1.055395164,-0.719386768,-1.118552319,1.262706646,0
0.970035055,1.433710875,1.10482262,-0.201980601,-0.120867989,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.02366095,0.095846518,0.030739705,0.305876054,0.234642445,-0.058287712,1.566097767,0.404978778,-1.055395164,1.604410726,0.872300177,-0.373488113,0
0.986004632,1.470896268,1.071813005,-0.240723446,-1.234158727,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.02366095,0.095846518,1.380008646,0.305876054,0.247926141,-0.058287712,1.566097767,0.404978778,-1.055395164,0.481241938,1.684893032,-1.696368983,0
0.962050267,1.420188913,0.936478735,-0.490937654,-0.258366048,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,-1.318529236,-5.177980765,0.247926141,-0.058287712,1.623916548,0.404978778,-1.125160136,-0.951766517,0.222225893,0.183514358,0
0.993989421,1.477657249,1.60429259,-0.623309042,-1.642217483,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.095846518,-1.318529236,-3.350028492,0.247926141,-0.058287712,1.694583947,0.404978778,-1.125160136,0.597431812,-0.834144819,0.148701704,0
0.714521829,1.433710875,1.230243705,-0.592637623,0.445757078,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.02366095,0.082945449,0.030739705,-3.350028492,0.247926141,-0.058287712,1.694583947,0.404978778,-1.125160136,0.326322105,1.644263389,-0.303862804,0
0.674597887,1.477657249,1.388648657,-0.615237615,0.090923377,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.02366095,0.095846518,1.380008646,0.305876054,0.234642445,-0.058287712,1.694583947,0.404978778,-1.125160136,0.21013223,1.319226247,-1.104553857,0
1.221555888,1.491179211,1.37986841,-0.608780475,1.237479774,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,1.380008646,0.305876054,0.264161768,-0.058287712,1.758827035,0.34047795,-1.125160136,-0.835576642,-0.874774462,-0.965303239,0
1.121746033,1.460754797,1.415066649,-0.508694791,-0.284978575,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,2.729277588,0.305876054,0.264161768,-0.058287712,1.758827035,0.34047795,-1.125160136,1.52695081,0.019077679,0.984205411,0
1.04189815,1.416808422,1.309446182,-0.427980531,-0.180746176,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,-1.522076219,0.264161768,-0.058287712,1.758827035,0.275977118,-1.18794861,0.752351645,-0.387218749,-1.661556328,0
1.189616734,1.470896268,1.239049703,-0.324666277,0.54000978,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,1.380008646,0.305876054,0.264161768,-0.058287712,1.758827035,0.275977118,-1.18794861,0.403782021,1.481744818,-1.557118365,0
1.285434194,1.528364605,1.787982598,-0.539366211,-1.510263701,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,0.305876054,0.277445464,-0.058287712,1.816645817,0.275977118,-1.18794861,-1.493985932,1.603633747,-1.800806946,0
1.453114749,1.440471855,1.542676359,-0.741151862,-0.950291766,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,0.305876054,0.264161768,-0.058287712,1.816645817,0.275977118,-1.18794861,-0.680656809,0.344114821,-0.129799532,0
1.37725926,1.460754797,1.571282976,-0.771823281,-1.048979888,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,0.305876054,0.264161768,-0.058287712,1.816645817,0.275977118,-1.18794861,0.248862188,0.872300177,-1.452680402,0
1.289426589,1.460754797,1.676903443,-0.684651879,-1.077810127,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,2.133828328,0.247926141,-0.058287712,1.816645817,0.205026205,-1.18794861,0.287592147,1.684893032,-1.000115894,0
1.201593917,1.460754797,1.699974125,-1.091451753,-0.997972544,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,1.380008646,3.9617806,0.264161768,-0.058287712,1.887313216,0.140525377,-1.18794861,1.836790476,1.563004104,1.436769919,0
1.057867726,1.477657249,1.900194689,-1.091451753,-0.687493055,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,-1.318529236,3.9617806,0.264161768,-0.058287712,1.887313216,0.140525377,-1.257713577,1.836790476,-0.915404105,0.009451086,0
1.373266866,1.416808422,1.650485451,-1.122123173,0.262795951,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,3.9617806,0.308440755,-0.058287712,1.887313216,0.140525377,-1.257713577,-1.029226433,1.481744818,-0.234237495,0
0.886194778,1.470896268,1.619690211,-0.930023232,-0.775092626,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,-1.318529236,0.305876054,0.32172445,-0.058287712,1.887313216,0.140525377,-1.257713577,-0.719386768,-0.834144819,1.645645845,0
0.78239253,1.470896268,1.5778746,-0.766980426,0.156345841,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,2.133828328,0.337960079,-0.039279079,1.887313216,0.140525377,-1.257713577,1.720600601,1.847411603,1.262706646,0
1.493038691,1.477657249,1.730769366,-0.76213757,0.191829211,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,3.9617806,0.337960079,-0.039279079,1.887313216,0.140525377,-1.334455044,0.248862188,-0.590366963,-0.651989349,0
1.133723216,1.426949894,1.439270266,-0.784737563,-0.772874915,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,3.9617806,0.337960079,-0.058287712,1.887313216,0.08247463,-1.334455044,0.016482439,-0.956033748,0.705704175,0
0.938095902,1.497940192,1.683495067,-0.539366211,0.069855126,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,0.305876054,0.366003435,-0.058287712,1.887313216,0.08247463,-1.334455044,1.798060518,1.80678196,-0.930490585,0
0.997981814,1.453993817,1.776987977,-0.358566267,0.562186887,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.382239064,-0.039279079,1.887313216,0.08247463,-1.334455044,-0.641926851,-0.956033748,-1.557118365,0
0.950073084,1.447232836,1.591083595,-0.321437707,-1.114402352,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.382239064,-0.039279079,1.887313216,0.08247463,-1.334455044,0.636161771,1.156707676,1.471582573,0
1.165662369,1.470896268,1.759375982,-0.515151932,-0.98244857,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.366003435,-0.058287712,1.887313216,0.017973802,-1.334455044,0.597431812,1.197337319,-0.791239967,0
0.898171961,1.433710875,1.531681738,-0.326280562,0.361484074,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.382239064,-0.039279079,1.945131997,0.017973802,-1.397243517,0.171402272,0.019077679,-1.417867747,0
0.858248019,1.48441823,1.586680597,-0.542594781,-2.953993322,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,0.030739705,-1.522076219,0.382239064,-0.039279079,1.887313216,0.017973802,-1.334455044,-0.951766517,-0.956033748,-1.661556328,0
1.02193618,1.491179211,1.70216275,-0.850923257,0.159672407,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.382239064,-0.039279079,1.945131997,-0.04652703,-1.397243517,0.365052063,0.222225893,1.471582573,0
0.970035055,1.440471855,1.573471601,-0.731466151,-1.01793194,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,2.133828328,0.39552276,-0.039279079,1.945131997,-0.04652703,-1.397243517,-0.719386768,1.197337319,0.322764976,0
1.141708005,1.470896268,1.599889591,-0.821866123,-0.798378587,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,2.133828328,0.39552276,-0.039279079,1.945131997,-0.04652703,-1.397243517,0.21013223,1.725522675,-2.044495527,0
1.049882939,1.440471855,1.371062413,-0.752451859,0.065419704,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,-5.177980765,0.382239064,-0.039279079,1.945131997,-0.04652703,-1.397243517,-0.409547102,1.80678196,0.079076395,0
