1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.766422953,1.477657249,1.661480074,-0.431209101,-0.40473495,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-3.350028492,0.39552276,-0.039279079,1.945131997,-0.04652703,-1.397243517,1.643140685,-0.752885534,-1.104553857,0
1.201593917,1.453993817,1.452479262,-0.411837679,0.879319507,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-1.522076219,0.382239064,-0.039279079,1.945131997,-0.117477943,-1.397243517,0.791081604,1.481744818,-1.243804475,0
0.982012238,1.497940192,1.498672123,-0.297223428,-1.305125467,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,0.305876054,0.39552276,-0.039279079,1.887313216,-0.181978771,-1.397243517,-0.487007018,1.319226247,0.079076395,0
0.790377318,1.460754797,1.448076263,-0.440894813,-0.102017448,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,0.305876054,0.39552276,-0.039279079,1.887313216,-0.181978771,-1.397243517,-1.76509564,0.303485178,1.436769919,0
1.065852515,1.433710875,1.173030473,-0.41829482,-0.282760865,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.382239064,-0.039279079,1.887313216,-0.181978771,-1.397243517,1.798060518,-1.077922676,0.427202939,0
1.045890545,1.491179211,1.485463127,-0.302066285,0.867122099,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,0.305876054,0.39552276,-0.039279079,1.887313216,-0.181978771,-1.397243517,0.132672314,1.603633747,-0.89567793,0
1.692658399,1.470896268,1.746166987,-0.379551975,-0.318244235,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,0.305876054,0.382239064,-0.039279079,1.887313216,-0.181978771,-1.397243517,-0.8743066,1.928670889,1.297519301,0
0.750453377,1.453993817,1.463473884,-0.476409087,-1.285166071,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.382239064,-0.039279079,1.887313216,-0.181978771,-1.397243517,1.604410726,-0.630996606,-0.199424841,0
1.189616734,1.491179211,1.448076263,-0.76213757,-1.583448151,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.382239064,-0.039279079,1.887313216,-0.240029518,-1.397243517,0.519971896,1.034818748,-1.731181637,0
1.005966603,1.403286461,1.267656319,-0.973608933,-0.536688732,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,0.305876054,0.382239064,-0.039279079,1.887313216,-0.240029518,-1.334455044,0.21013223,-1.159181961,-0.477926077,0
1.241517858,1.460754797,1.641679455,-1.199608863,-1.496957436,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.382239064,-0.039279079,1.887313216,-0.240029518,-1.334455044,-0.990496475,0.791040891,-0.408300768,0
1.401213625,1.453993817,1.615287212,-1.475651633,-0.846059366,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.382239064,-0.039279079,1.887313216,-0.240029518,-1.334455044,1.643140685,-0.834144819,0.113889049,0
0.766422953,1.420188913,1.289645563,-1.396551659,0.41692684,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.411758388,-0.039279079,1.887313216,-0.240029518,-1.334455044,1.759330559,1.725522675,1.123456028,0
1.129730822,1.48441823,1.726366367,-1.314223112,-1.139906025,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,-1.522076219,0.411758388,-0.039279079,1.887313216,-0.240029518,-1.334455044,-0.796846684,0.222225893,-0.234237495,0
1.209578705,1.460754797,1.536084737,-1.269023127,-0.670860226,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.411758388,-0.039279079,1.887313216,-0.304530346,-1.334455044,0.016482439,-0.793515177,0.009451086,0
0.666613098,1.453993817,1.27865094,-1.033337486,0.23950999,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,2.133828328,0.411758388,-0.039279079,1.887313216,-0.304530346,-1.257713577,-0.8743066,1.847411603,1.401957264,0
1.133723216,1.453993817,1.730769366,-0.773437567,-0.75735094,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,5.789732874,0.411758388,-0.039279079,1.887313216,-0.304530346,-1.18794861,1.643140685,-1.077922676,-0.547551386,0
1.101784063,1.453993817,1.732983739,-0.432823387,0.353722087,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,5.789732874,0.411758388,-0.039279079,1.887313216,-0.369031178,-1.18794861,0.326322105,-2.296811959,-1.243804475,0
0.942088296,1.433710875,1.406260652,-0.463494806,-0.332659354,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,2.133828328,0.411758388,-0.039279079,1.816645817,-0.369031178,-1.18794861,-0.564466935,-0.590366963,-0.756427312,0
1.013951391,1.48441823,1.663694447,-0.474794802,0.012194649,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,3.9617806,0.411758388,-0.039279079,1.758827035,-0.369031178,-1.18794861,0.21013223,1.644263389,-0.686802003,0
1.245510252,1.420188913,1.542676359,-0.405380538,0.087596811,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,2.133828328,0.411758388,-0.039279079,1.758827035,-0.369031178,-1.18794861,1.759330559,-1.159181961,1.436769919,0
1.057867726,1.491179211,1.522875741,-0.303680569,1.159859902,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.411758388,-0.039279079,1.758827035,-0.369031178,-1.18794861,-0.641926851,1.156707676,0.322764976,0
0.49494015,1.396525481,1.496483498,0.004647906,-0.666424805,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,2.729277588,-5.177980765,0.411758388,-0.039279079,1.758827035,-0.369031178,-1.125160136,0.171402272,-0.915404105,-0.303862804,0
1.225548282,1.48441823,1.632899206,-0.076066355,-0.775092626,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-5.177980765,0.425042084,-0.023726561,1.758827035,-0.369031178,-1.125160136,-0.990496475,-0.184070535,0.322764976,0
1.505015874,1.497940192,1.935392929,-0.515151932,-0.732956123,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-7.005933039,0.411758388,-0.039279079,1.694583947,-0.369031178,-1.125160136,1.643140685,-1.159181961,-0.303862804,0
1.385244049,1.420188913,1.476682879,-0.645909035,-0.873780749,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,-7.005933039,0.411758388,-0.039279079,1.694583947,-0.439982091,-1.055395164,1.604410726,1.35985589,-0.060174223,0
1.093799274,1.420188913,1.397454655,-0.540980496,0.202917764,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,-1.522076219,0.411758388,-0.039279079,1.694583947,-0.504482918,-1.055395164,-0.44827706,2.009930174,-1.557118365,0
0.798362106,1.453993817,1.37986841,-0.497394795,-1.186477948,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,0.305876054,0.411758388,-0.039279079,1.694583947,-0.504482918,-0.978653698,-0.719386768,-0.874774462,-0.89567793,0
0.950073084,1.511462153,1.752784359,-0.870294679,-1.348370824,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,0.305876054,0.411758388,-0.023726561,1.694583947,-0.504482918,-0.978653698,-0.719386768,-0.224700178,1.436769919,0
1.033913362,1.420188913,1.406260652,-0.823480408,1.262983446,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.411758388,-0.039279079,1.623916548,-0.504482918,-0.90888873,1.604410726,-0.915404105,-0.791239967,0
1.20558631,1.477657249,1.335864172,-0.440894813,-0.383666699,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,-5.177980765,0.411758388,-0.039279079,1.623916548,-0.504482918,-0.839123763,0.519971896,1.603633747,-1.243804475,0
0.762430558,1.426949894,1.44586189,-0.208437742,0.846053847,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,-7.005933039,0.39552276,-0.023726561,1.566097767,-0.504482918,-0.839123763,-1.610175807,0.669151963,-0.303862804,0
0.866232807,1.447232836,1.597675218,-0.122880626,-0.585478366,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-3.350028492,0.411758388,-0.039279079,1.566097767,-0.562533666,-0.839123763,0.365052063,-1.077922676,-1.383055093,0
1.025928573,1.447232836,1.375465411,-0.200366316,0.323782993,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,-1.522076219,0.382239064,-0.039279079,1.566097767,-0.562533666,-0.77633529,0.713621687,-0.834144819,-0.686802003,0
0.974027449,1.470896268,1.593272219,-0.273009151,-0.323788511,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.39552276,-0.039279079,1.566097767,-0.562533666,-0.706570318,-0.641926851,-0.224700178,-0.234237495,0
0.614711975,1.440471855,1.294048561,-0.484480514,-0.588804932,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-3.350028492,0.411758388,-0.039279079,1.495430368,-0.562533666,-0.706570318,-0.913036559,-0.54973732,-1.139366511,0
0.982012238,1.426949894,1.452479262,-0.371480549,0.485675869,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-5.177980765,0.425042084,-0.039279079,1.495430368,-0.562533666,-0.629828856,-0.835576642,-0.468478034,-0.547551386,0
0.838286048,1.447232836,1.397454655,0.166076427,1.910554951,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-7.005933039,0.425042084,-0.039279079,1.495430368,-0.562533666,-0.629828856,-0.990496475,-0.752885534,-0.338675459,0
0.634673946,1.470896268,1.175244847,0.463104906,0.442430512,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,-8.833885311,0.439801745,-0.039279079,1.495430368,-0.627034493,-0.560063884,-0.060977478,-0.10281125,-1.313429784,0
0.894179566,1.497940192,1.421658273,0.3000621,-0.541124154,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-8.833885311,0.439801745,-0.039279079,1.437611587,-0.627034493,-0.490298916,-0.951766517,0.019077679,1.610833191,0
1.353304895,1.460754797,1.34904742,0.172533568,-1.016823084,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.439801745,-0.039279079,1.437611587,-0.691535326,-0.490298916,0.287592147,-0.387218749,-0.930490585,0
0.762430558,1.491179211,1.364445041,0.106347874,0.181849513,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.082945449,0.030739705,0.305876054,0.425042084,-0.039279079,1.437611587,-0.691535326,-0.427510443,0.093942355,0.100336964,-0.094986878,0
0.770415347,1.453993817,1.492080499,0.049847891,0.361484074,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,1.380008646,5.789732874,0.411758388,-0.039279079,1.437611587,-0.691535326,-0.357745475,1.372030977,0.709781606,1.36714461,0
0.970035055,1.447232836,1.628496208,0.112805016,1.026797264,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,3.9617806,0.425042084,-0.039279079,1.373368499,-0.691535326,-0.281004009,-0.990496475,0.91292982,-1.20899182,0
1.009958997,1.48441823,1.735172364,0.258090684,-0.163004491,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,-1.318529236,2.133828328,0.439801745,-0.039279079,1.373368499,-0.691535326,-0.281004009,-0.8743066,0.059707322,-0.408300768,0
1.209578705,1.477657249,1.375465411,0.293604959,0.359266363,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.067177476,0.030739705,2.133828328,0.439801745,-0.039279079,1.373368499,-0.691535326,-0.211239037,0.907271478,0.262855535,1.576020536,0
1.485053902,1.416808422,1.540487735,-0.179380608,-1.588992428,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.082945449,0.030739705,-1.522076219,0.425042084,-0.039279079,1.373368499,-0.762486234,-0.141474069,-0.680656809,-0.99666339,0.392390285,0
1.736574735,1.477657249,2.082829007,-0.679809024,-1.156538854,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-1.522076219,0.411758388,-0.039279079,1.373368499,-0.762486234,-0.078685596,1.798060518,-0.956033748,-0.930490585,0
1.47307672,1.477657249,2.142230864,-0.776666136,-1.413793287,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,-1.522076219,0.411758388,-0.039279079,1.309125407,-0.762486234,-0.078685596,0.403782021,-1.037293033,-1.000115894,0
1.47307672,1.470896268,1.739575363,-0.846080401,-0.961380319,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.067177476,0.030739705,0.305876054,0.425042084,-0.039279079,1.309125407,-0.826987066,-0.008920629,-1.145416308,-0.143440892,-0.89567793,0
1.145700398,1.420188913,1.525064366,-1.06239462,-0.689710766,-0.845312518,-1.773743353,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.082945449,1.380008646,2.133828328,0.425042084,-0.039279079,1.244882319,-0.826987066,0.067820838,-0.913036559,-0.021551964,0.531640903,0
1.42516799,1.460754797,1.787982598,-0.749223288,0.917020588,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.082945449,0.030739705,3.9617806,0.425042084,-0.039279079,1.244882319,-0.826987066,0.13758581,-0.835576642,-0.99666339,0.949392756,0
0.970035055,1.440471855,1.60429259,-0.620080472,-0.44021832,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.082945449,-1.318529236,3.9617806,0.425042084,-0.039279079,1.244882319,-0.826987066,0.207350778,-0.835576642,-1.118552319,-0.58236404,0
1.113761246,1.48441823,1.787982598,-0.382780545,0.563295741,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,0.030739705,5.789732874,0.439801745,-0.039279079,1.244882319,-0.826987066,0.270139251,-0.951766517,-0.305959463,0.04426374,0
0.670605493,1.460754797,1.487677502,-0.295609144,-0.976904293,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,-1.318529236,2.133828328,0.439801745,-0.039279079,1.244882319,-0.885037813,0.270139251,-0.332087185,-0.346589106,-1.278617129,0
1.029920967,1.420188913,1.443673264,-0.298837714,0.078725968,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.082945449,0.030739705,0.305876054,0.425042084,-0.023726561,1.17421492,-0.885037813,0.339904218,0.287592147,-0.834144819,-0.373488113,0
0.85026323,1.447232836,1.648296827,-0.494166224,-0.948074055,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,0.030739705,-3.350028492,0.439801745,-0.039279079,1.109971832,-0.885037813,0.416645685,-0.951766517,-0.346589106,-2.183746145,0
1.245510252,1.433710875,1.509666745,-0.363409123,0.503417554,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,-1.318529236,-5.177980765,0.439801745,-0.039279079,1.109971832,-0.885037813,0.416645685,0.558701854,0.91292982,-0.651989349,0
1.045890545,1.420188913,1.582277598,-0.009880661,1.01570871,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,1.380008646,-3.350028492,0.439801745,-0.023726561,1.109971832,-0.885037813,0.556175624,-0.564466935,-1.199811604,-0.060174223,0
1.18562434,1.521603624,1.746166987,0.088590737,0.0332629,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,1.380008646,-3.350028492,0.439801745,-0.039279079,1.109971832,-0.949538641,0.556175624,1.604410726,0.059707322,1.158268683,0
0.818324077,1.440471855,1.44586189,0.088590737,1.109961413,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,0.030739705,-3.350028492,0.439801745,-0.039279079,1.05215305,-0.949538641,0.618964097,1.836790476,1.116078033,1.36714461,0
1.113761246,1.470896268,1.408475025,0.204819273,-0.385884409,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,0.030739705,0.305876054,0.425042084,-0.039279079,1.05215305,-0.949538641,0.688729065,-1.029226433,0.750411249,-0.58236404,0
1.045890545,1.426949894,1.26325332,0.254862113,-0.353727605,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,1.380008646,-1.522076219,0.439801745,-0.039279079,1.05215305,-0.949538641,0.688729065,-0.913036559,-1.199811604,-1.696368983,0
1.26147983,1.440471855,1.5778746,0.143476434,-0.516729337,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,-1.318529236,-5.177980765,0.439801745,-0.039279079,1.05215305,-1.014039469,0.765470531,0.365052063,0.019077679,-0.303862804,0
0.742468588,1.460754797,1.20163709,-0.035709224,0.053222296,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,0.030739705,-3.350028492,0.439801745,-0.039279079,1.05215305,-1.014039469,0.835235504,0.597431812,1.684893032,1.297519301,0
0.630681552,1.504701172,1.401857653,-0.198752031,-0.412496937,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,0.030739705,0.305876054,0.439801745,-0.039279079,0.987909958,-1.014039469,0.905000471,-1.10668635,0.831670534,1.6804585,0
0.626689157,1.460754797,1.294048561,-0.419909105,-0.892631289,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,0.305876054,0.439801745,-0.039279079,0.987909958,-1.014039469,0.905000471,-0.951766517,0.303485178,-0.164612187,0
0.938095902,1.453993817,1.335864172,-0.634609039,-1.272968663,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,1.380008646,3.9617806,0.425042084,-0.039279079,0.92366687,-1.014039469,0.967788944,-0.8743066,-1.118552319,-1.696368983,0
0.78239253,1.447232836,1.344644421,-0.473180517,-0.017744445,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,0.030739705,3.9617806,0.425042084,-0.039279079,0.92366687,-1.014039469,0.967788944,0.171402272,-0.956033748,-1.974870218,0
0.870225201,1.416808422,1.243452701,-0.088980637,1.577898356,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,-1.318529236,3.9617806,0.425042084,-0.039279079,0.92366687,-1.084990382,1.037553912,-0.951766517,-1.159181961,-1.034928548,0
1.02193618,1.453993817,1.274247942,0.203204987,0.892625771,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,0.030739705,3.9617806,0.439801745,-0.023726561,0.92366687,-1.084990382,1.114295378,-0.758116726,-0.387218749,-1.000115894,0
0.459008602,1.440471855,1.009089588,0.172533568,-0.344856762,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,2.729277588,2.133828328,0.439801745,-0.039279079,0.92366687,-1.084990382,1.114295378,-0.796846684,-0.752885534,-1.20899182,0
0.794369712,1.447232836,1.25223295,0.314590667,0.762889699,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,0.030739705,-1.522076219,0.439801745,-0.039279079,0.852999471,-1.084990382,1.253825318,-0.641926851,-0.346589106,1.436769919,0
0.650643522,1.447232836,1.107036993,0.477633473,0.900387757,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,-1.522076219,0.425042084,-0.039279079,0.852999471,-1.149491214,1.253825318,0.597431812,-1.037293033,-0.303862804,0
1.109768851,1.433710875,1.25223295,0.566419159,1.274071999,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,-3.350028492,0.439801745,-0.039279079,0.852999471,-1.149491214,1.253825318,0.248862188,-0.143440892,-0.860865276,0
0.886194778,1.440471855,1.100419621,0.779504808,0.85492469,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,1.380008646,0.305876054,0.439801745,-0.039279079,0.788756383,-1.149491214,1.316613791,-0.835576642,1.766152318,-0.303862804,0
0.922126325,1.447232836,1.100419621,0.639061994,-0.612090894,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,-1.318529236,-1.522076219,0.439801745,-0.039279079,0.788756383,-1.149491214,1.316613791,-0.680656809,0.709781606,0.079076395,0
0.674597887,1.491179211,1.034426141,0.280690677,-1.411575577,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,0.305876054,0.439801745,-0.039279079,0.788756383,-1.149491214,1.386378758,-0.913036559,-0.915404105,0.392390285,0
1.157677581,1.460754797,1.52727874,0.038547895,-0.156351359,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,0.305876054,0.439801745,-0.039279079,0.788756383,-1.149491214,1.463120225,1.643140685,0.994189105,0.601266212,0
0.534864092,1.477657249,1.197234091,-0.30690914,-0.372578146,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,-1.522076219,0.439801745,-0.039279079,0.730937602,-1.207541961,1.463120225,0.171402272,1.725522675,0.183514358,0
1.08980688,1.447232836,1.107036993,-0.565194774,0.134168734,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,0.305876054,0.425042084,-0.023726561,0.730937602,-1.207541961,1.532885193,-0.990496475,-0.956033748,-0.303862804,0
0.922126325,1.48441823,1.071813005,-0.510309077,-1.681027419,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,-1.318529236,0.305876054,0.439801745,-0.039279079,0.730937602,-1.207541961,1.532885193,1.643140685,1.603633747,-0.791239967,0
0.726499012,1.497940192,1.129026237,-0.327894848,0.617629652,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,0.305876054,0.439801745,-0.039279079,0.730937602,-1.207541961,1.602650165,1.798060518,0.262855535,1.123456028,0
0.594750004,1.447232836,0.98488597,-0.048623507,-0.024397576,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,0.305876054,0.439801745,-0.039279079,0.730937602,-1.207541961,1.602650165,-1.184146266,2.09118946,1.610833191,0
1.469084326,1.453993817,1.448076263,-0.093823492,-0.187399307,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,0.305876054,0.439801745,-0.039279079,0.666694514,-1.207541961,1.602650165,-0.796846684,-0.99666339,-1.069741203,0
0.858248019,1.440471855,1.071813005,-0.219737738,-1.218634752,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,-1.318529236,0.305876054,0.456037373,-0.039279079,0.666694514,-1.207541961,1.602650165,-0.099707436,-0.874774462,0.462015594,0
1.109768851,1.460754797,1.030023142,-0.395694826,-0.908155263,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,2.133828328,0.456037373,-0.039279079,0.666694514,-1.272042789,1.672415132,0.21013223,0.62852232,-0.89567793,0
0.662620705,1.426949894,1.080619002,-0.745994718,-1.790804095,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,0.305876054,0.456037373,-0.039279079,0.602451422,-1.272042789,1.672415132,-0.370817143,0.222225893,0.705704175,0
0.882202383,1.460754797,1.111439992,-0.986523215,-0.087602329,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,-1.318529236,-1.522076219,0.456037373,-0.039279079,0.602451422,-1.272042789,1.672415132,0.442511979,-0.062181607,-0.721614658,0
0.702544646,1.453993817,1.162035852,-1.030108916,-0.786181178,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.439801745,-0.039279079,0.602451422,-1.342993702,1.735203605,-1.029226433,-0.224700178,-0.060174223,0
0.750453377,1.477657249,1.173030473,-0.791194703,-0.192943584,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,-1.318529236,0.305876054,0.456037373,-0.039279079,0.602451422,-1.342993702,1.735203605,-0.796846684,0.953559462,-0.721614658,0
0.634673946,1.426949894,0.896877497,-0.450580524,2.667903133,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,0.305876054,0.456037373,-0.039279079,0.602451422,-1.342993702,1.735203605,1.449490893,0.791040891,-0.094986878,0
0.614711975,1.491179211,1.261038947,0.046619321,0.388096601,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,2.133828328,0.456037373,-0.039279079,0.531784023,-1.342993702,1.811945072,0.055212397,0.019077679,-0.303862804,0
0.790377318,1.511462153,1.428275645,0.219347839,0.31269444,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,0.305876054,0.456037373,-0.039279079,0.531784023,-1.342993702,1.811945072,0.636161771,-0.021551964,-0.651989349,0
0.818324077,1.491179211,1.320440804,0.487319185,0.06874627,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,-1.318529236,-1.522076219,0.456037373,-0.039279079,0.467540935,-1.342993702,1.811945072,0.326322105,-1.199811604,-1.313429784,0
0.942088296,1.453993817,1.421658273,0.434047772,0.78395795,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-3.350028492,0.439801745,-0.039279079,0.467540935,-1.342993702,1.811945072,1.604410726,-0.956033748,0.009451086,0
0.646651128,1.477657249,1.302854558,0.64067628,1.812975683,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,0.305876054,0.456037373,-0.039279079,0.467540935,-1.401044449,1.874733545,0.481241938,0.709781606,1.193081337,0
1.197601523,1.460754797,1.373251038,0.669733414,-0.080949197,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,2.133828328,0.456037373,-0.039279079,0.467540935,-1.401044449,1.874733545,0.519971896,0.019077679,-1.20899182,0
0.997981814,1.403286461,1.009089588,0.443733484,-0.569954392,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,2.133828328,0.456037373,-0.039279079,0.467540935,-1.401044449,1.874733545,-0.719386768,-0.387218749,0.148701704,0
0.790377318,1.460754797,0.949687731,0.291990674,0.052113441,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,0.305876054,0.469321069,-0.039279079,0.409722153,-1.401044449,1.951475011,1.062191311,0.953559462,1.401957264,0
0.638666339,1.504701172,1.049823761,0.283919247,-1.081136693,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-1.522076219,0.469321069,-0.039279079,0.409722153,-1.401044449,1.951475011,0.132672314,0.303485178,-0.025361569,0
0.958057873,1.470896268,1.133429236,0.049847891,0.386987746,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,0.305876054,0.469321069,-0.039279079,0.409722153,-1.401044449,1.951475011,-0.564466935,-0.184070535,0.148701704,0
1.197601523,1.477657249,1.44586189,0.045005036,0.332653836,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.456037373,-0.023726561,0.409722153,-1.401044449,1.951475011,-0.603196893,-0.224700178,-0.826052621,0
0.758438164,1.426949894,0.830858268,0.254862113,0.444648222,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,0.305876054,0.469321069,-0.023726561,0.409722153,-1.401044449,1.951475011,-0.215897311,0.140966607,1.6804585,0
0.866232807,1.477657249,0.987100344,0.327504948,1.129920808,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.456037373,-0.023726561,0.409722153,-1.401044449,1.951475011,0.984731395,-0.062181607,1.750083809,0
0.506917333,1.460754797,0.943096107,0.246790688,-2.082433044,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-1.522076219,0.469321069,-0.039279079,0.409722153,-1.401044449,1.951475011,1.023461353,0.18159625,-0.303862804,0
0.566803245,1.48441823,1.261038947,-0.142252048,-0.4779194,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-1.522076219,0.469321069,-0.039279079,0.345479065,-1.401044449,1.951475011,-0.603196893,-0.062181607,-2.288184109,0
0.419084661,1.460754797,1.013492587,-0.037323509,0.450192499,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.469321069,-0.023726561,0.345479065,-1.342993702,1.951475011,0.829811562,0.953559462,-1.661556328,0
0.818324077,1.447232836,0.929887112,-0.056694932,0.903714323,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,-1.522076219,0.485556697,-0.039279079,0.281235973,-1.342993702,1.951475011,-0.796846684,0.344114821,1.436769919,0
0.902164355,1.491179211,1.049823761,0.204819273,1.707634428,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,3.9617806,0.469321069,-0.039279079,0.281235973,-1.401044449,1.951475011,0.597431812,-1.28107089,-1.000115894,0
0.734483799,1.440471855,0.855061885,0.393690642,0.434668525,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,2.133828328,0.469321069,-0.039279079,0.281235973,-1.342993702,1.951475011,-1.067956392,-1.565478389,1.471582573,0
0.870225201,1.477657249,1.164224476,0.713319115,0.048786875,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-3.350028492,0.469321069,-0.023726561,0.281235973,-1.342993702,1.951475011,-0.913036559,-0.305959463,1.715271154,0
0.574788034,1.420188913,0.918892489,0.737533392,0.048786875,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-3.350028492,0.469321069,-0.039279079,0.281235973,-1.342993702,1.951475011,0.481241938,1.35985589,-1.974870218,0
0.774407741,1.460754797,1.140020859,0.634219139,0.696358379,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-1.522076219,0.485556697,-0.039279079,0.281235973,-1.342993702,1.951475011,-0.370817143,0.344114821,1.123456028,0
0.682582676,1.447232836,1.256635948,0.448576339,0.059875428,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.485556697,-0.039279079,0.210568574,-1.342993702,1.951475011,-0.990496475,-0.387218749,1.610833191,0
0.742468588,1.453993817,1.093827998,0.395304928,0.661983865,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.469321069,-0.039279079,0.210568574,-1.272042789,1.951475011,-0.913036559,-1.159181961,-0.234237495,0
0.774407741,1.48441823,1.474468506,0.112805016,-1.345044258,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,0.305876054,0.469321069,-0.023726561,0.210568574,-1.272042789,1.951475011,1.52695081,1.075448391,1.576020536,0
0.470985785,1.440471855,1.034426141,-0.337580559,-0.707452451,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.485556697,-0.039279079,0.146325486,-1.207541961,1.951475011,-0.564466935,-0.874774462,1.297519301,0
0.49494015,1.426949894,0.978294346,-0.319823422,0.50452641,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.485556697,-0.023726561,0.146325486,-1.207541961,1.951475011,0.597431812,-0.184070535,-1.487493056,0
0.618704369,1.48441823,1.034426141,-0.311751995,-0.439109464,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,-3.350028492,0.485556697,-0.023726561,0.146325486,-1.207541961,1.951475011,-0.951766517,0.994189105,0.775329484,0
0.510909727,1.453993817,1.038829139,-0.468337661,-0.616526315,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-3.350028492,0.469321069,-0.039279079,0.146325486,-1.207541961,1.951475011,-0.951766517,-0.387218749,-0.89567793,0
0.359198749,1.426949894,0.753870165,-0.684651879,-1.076701271,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-5.177980765,0.485556697,-0.023726561,0.146325486,-1.149491214,1.951475011,0.442511979,-0.346589106,-0.826052621,0
0.894179566,1.511462153,1.364445041,-0.862223253,-0.89706671,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-3.350028492,0.485556697,-0.023726561,0.146325486,-1.149491214,1.951475011,0.093942355,0.587892677,1.262706646,0
0.766422953,1.477657249,1.162035852,-0.600709048,0.870448665,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-3.350028492,0.485556697,-0.039279079,0.146325486,-1.149491214,1.951475011,0.519971896,0.709781606,1.36714461,0
0.826308865,1.440471855,0.993691967,-0.339194844,-0.332659354,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-3.350028492,0.485556697,-0.023726561,0.088506705,-1.084990382,1.951475011,-0.680656809,-2.45933053,-1.348242438,0
0.546841273,1.440471855,1.027808769,-0.213280598,0.756236567,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,2.133828328,0.485556697,-0.039279079,0.088506705,-1.014039469,1.951475011,1.720600601,-1.199811604,1.6804585,0
0.78239253,1.426949894,1.02340577,-0.277852006,-0.685275345,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,0.305876054,0.498840393,-0.039279079,0.088506705,-1.014039469,1.874733545,1.720600601,-1.037293033,-0.303862804,0
0.730491405,1.477657249,1.162035852,-0.468337661,-0.111997146,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-3.350028492,0.498840393,-0.039279079,0.088506705,-0.949538641,1.874733545,-0.487007018,-1.199811604,-0.373488113,0
0.902164355,1.440471855,1.397454655,-0.749223288,-2.151182073,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-5.177980765,0.513600054,-0.039279079,0.088506705,-0.885037813,1.874733545,0.093942355,0.709781606,-0.930490585,0
1.117753639,1.504701172,1.448076263,-0.80572327,-1.310669743,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-3.350028492,0.498840393,-0.039279079,0.024263617,-0.885037813,1.874733545,1.52695081,-0.915404105,-1.52230571,0
1.117753639,1.447232836,1.276436567,-0.71855187,0.319347572,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-3.350028492,0.485556697,-0.039279079,0.024263617,-0.826987066,1.811945072,-0.641926851,1.644263389,-0.164612187,0
1.189616734,1.460754797,1.309446182,-0.933251802,-0.543341864,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-1.522076219,0.513600054,-0.023726561,0.024263617,-0.762486234,1.811945072,0.287592147,1.847411603,-0.477926077,0
0.922126325,1.447232836,1.177433472,-0.813794697,0.482349304,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.513600054,-0.039279079,-0.039979475,-0.691535326,1.811945072,0.132672314,-0.874774462,0.427202939,0
0.942088296,1.460754797,1.454667887,-0.534523355,-0.115323712,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.513600054,-0.023726561,-0.039979475,-0.691535326,1.811945072,-0.951766517,-0.184070535,1.36714461,0
0.814331683,1.420188913,1.06962438,-0.323051993,0.491220146,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-1.522076219,0.498840393,-0.023726561,-0.039979475,-0.627034493,1.811945072,-0.680656809,0.750411249,1.436769919,0
0.618704369,1.477657249,1.133429236,-0.337580559,-0.279434299,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,2.133828328,0.513600054,-0.039279079,-0.039979475,-0.562533666,1.811945072,0.171402272,1.644263389,-1.940057564,0
0.938095902,1.460754797,1.289645563,-0.279466292,-0.630941435,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.513600054,-0.023726561,-0.039979475,-0.504482918,1.811945072,0.481241938,0.547263035,0.218327012,0
1.277449406,1.460754797,1.289645563,-0.03409494,0.735168315,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,2.133828328,0.513600054,-0.039279079,-0.039979475,-0.504482918,1.811945072,0.21013223,0.425374106,1.541207882,0
0.431061843,1.460754797,1.228029332,0.149933575,-0.520055903,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,-1.522076219,0.513600054,-0.039279079,-0.110646874,-0.439982091,1.811945072,0.248862188,-1.443589461,-2.2185588,0
0.982012238,1.453993817,1.404072027,-0.090594922,-0.849385932,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-3.350028492,0.529835682,-0.023726561,-0.110646874,-0.369031178,1.811945072,-0.370817143,-0.224700178,1.471582573,0
0.886194778,1.426949894,1.087236374,-0.035709224,0.32932727,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,2.133828328,0.529835682,-0.023726561,-0.110646874,-0.304530346,1.735203605,0.481241938,-0.062181607,-1.661556328,0
0.874217596,1.447232836,1.29845156,-0.348880556,-2.129004967,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.529835682,-0.039279079,-0.174889962,-0.240029518,1.735203605,-0.525736976,-1.118552319,-1.20899182,0
1.061860121,1.440471855,1.335864172,-0.61039476,-0.489007953,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-3.350028492,0.529835682,-0.039279079,-0.174889962,-0.181978771,1.735203605,-0.293357227,-1.037293033,0.322764976,0
0.906156748,1.426949894,0.943096107,-0.440894813,0.45241021,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-1.522076219,0.529835682,-0.039279079,-0.174889962,-0.181978771,1.672415132,1.100921269,-0.630996606,0.775329484,0
0.630681552,1.433710875,1.027808769,-0.160009186,1.462577404,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-1.522076219,0.543119378,-0.039279079,-0.174889962,-0.04652703,1.672415132,0.403782021,1.603633747,1.610833191,0
0.419084661,1.491179211,1.239049703,0.019176473,-0.454633439,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,0.305876054,0.543119378,-0.039279079,-0.174889962,-0.04652703,1.672415132,0.713621687,1.847411603,1.019018065,0
1.245510252,1.447232836,1.364445041,-0.051852076,-0.189617019,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,1.380008646,0.305876054,0.559355006,-0.039279079,-0.232708744,0.08247463,1.672415132,-0.8743066,-0.956033748,0.183514358,0
1.285434194,1.447232836,1.324843802,0.041776466,0.474587316,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,-1.522076219,0.559355006,-0.039279079,-0.232708744,0.08247463,1.602650165,1.294571061,1.563004104,0.287952321,0
