1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
1.017943785,1.470896268,1.223652083,0.237104976,1.047865515,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,0.559355006,-0.039279079,-0.232708744,0.140525377,1.602650165,1.294571061,1.075448391,-0.26905015,0
0.918133931,1.440471855,1.25223295,0.185447849,0.054331151,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,2.133828328,0.559355006,-0.039279079,-0.232708744,0.140525377,1.602650165,-0.913036559,-0.671626248,-0.408300768,0
0.810339289,1.497940192,0.938693109,0.128947867,0.006650373,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,2.133828328,0.543119378,-0.039279079,-0.232708744,0.275977118,1.602650165,0.093942355,-0.10281125,-1.800806946,0
0.858248019,1.426949894,1.15104123,0.233876406,1.143227072,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,2.133828328,0.529835682,-0.039279079,-0.232708744,0.275977118,1.602650165,0.171402272,-0.834144819,-0.408300768,0
0.439046631,1.453993817,1.142235233,0.348490656,0.602105678,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,2.133828328,0.529835682,-0.023726561,-0.232708744,0.34047795,1.602650165,-0.060977478,-0.305959463,-0.338675459,0
0.85026323,1.460754797,1.074027378,0.343647801,1.122158821,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,2.133828328,0.529835682,-0.023726561,-0.296951832,0.404978778,1.532885193,0.558701854,0.994189105,-0.164612187,0
0.678590281,1.460754797,1.00468659,0.598704864,2.019222772,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,2.133828328,0.513600054,-0.039279079,-0.296951832,0.463029525,1.532885193,-0.913036559,-0.915404105,-1.348242438,0
0.726499012,1.477657249,1.186239469,0.419519205,-0.981339714,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,0.305876054,0.513600054,-0.023726561,-0.361194924,0.527530353,1.532885193,0.248862188,0.100336964,0.04426374,0
0.834293654,1.433710875,0.969488349,0.392076357,0.401402865,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,2.729277588,0.305876054,0.498840393,-0.039279079,-0.361194924,0.598481266,1.463120225,-0.951766517,0.344114821,0.287952321,0
1.073837304,1.48441823,1.153229855,0.387233501,-0.107561725,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,1.380008646,-1.522076219,0.485556697,-0.039279079,-0.361194924,0.598481266,1.463120225,-1.029226433,-0.874774462,1.05383072,0
0.818324077,1.426949894,0.874888253,0.238719262,-0.364816158,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,0.030739705,0.305876054,0.469321069,-0.023726561,-0.361194924,0.727482926,1.463120225,1.139651228,-0.143440892,1.541207882,0
0.694559858,1.453993817,0.910086493,-0.231037735,-1.765300423,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,0.030739705,0.305876054,0.469321069,-0.039279079,-0.361194924,0.727482926,1.463120225,-1.029226433,-0.99666339,0.601266212,0
0.363191143,1.470896268,0.815460647,-0.46188052,-0.408061516,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,1.380008646,0.305876054,0.456037373,-0.023726561,-0.431862323,0.785533673,1.463120225,1.565680768,0.587892677,-0.512738731,0
0.147601858,1.447232836,0.879265503,-0.531294784,-0.812793706,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.054276407,0.030739705,0.305876054,0.456037373,-0.039279079,-0.431862323,0.850034501,1.386378758,1.759330559,0.750411249,0.148701704,0
0.355206354,1.440471855,0.824266645,-0.499009081,-0.250604061,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,2.729277588,0.305876054,0.425042084,-0.023726561,-0.431862323,0.920985413,1.386378758,1.914250392,-0.956033748,0.009451086,0
0.678590281,1.477657249,1.009089588,-0.49255194,0.004432662,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,0.030739705,0.305876054,0.411758388,-0.023726561,-0.496105411,0.985486241,1.316613791,1.643140685,1.034818748,-0.756427312,0
0.451023814,1.440471855,1.045420763,-0.398923397,-0.252821771,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,-1.318529236,0.305876054,0.425042084,-0.023726561,-0.496105411,1.049987073,1.316613791,0.674891729,1.197337319,-1.452680402,0
0.786384923,1.491179211,0.960682353,-0.352109126,-0.26501918,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,0.030739705,0.305876054,0.39552276,-0.023726561,-0.496105411,1.049987073,1.316613791,-0.796846684,0.994189105,-1.765994292,0
1.02193618,1.470896268,1.096016623,-0.208437742,0.829421017,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,0.030739705,0.305876054,0.39552276,-0.039279079,-0.496105411,1.108037821,1.316613791,0.171402272,1.156707676,-1.104553857,0
0.92611872,1.48441823,1.036614766,-0.142252048,-0.430238622,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,-1.318529236,0.305876054,0.366003435,-0.039279079,-0.496105411,1.172538648,1.316613791,0.403782021,0.669151963,0.601266212,0
0.331251989,1.470896268,0.967299725,-0.41506625,-0.877107314,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,-1.318529236,2.133828328,0.366003435,-0.039279079,-0.496105411,1.243489561,1.253825318,0.365052063,1.197337319,0.705704175,0
0.522886909,1.433710875,0.936478735,-0.468337661,-0.917026106,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,0.030739705,0.305876054,0.337960079,-0.039279079,-0.553924192,1.243489561,1.253825318,-1.222876225,1.644263389,1.436769919,0
0.682582676,1.447232836,1.056415384,-0.721780439,-0.172984188,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,0.030739705,0.305876054,0.337960079,-0.039279079,-0.553924192,1.243489561,1.253825318,-0.796846684,2.050559817,-0.164612187,0
0.582772821,1.497940192,1.289645563,-0.912266095,-0.992428268,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,0.030739705,-1.522076219,0.366003435,-0.023726561,-0.553924192,1.372491221,1.253825318,1.565680768,0.384744464,-0.965303239,0
0.586765215,1.504701172,1.280839565,-0.808951841,-0.378122422,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.054276407,1.380008646,2.133828328,0.366003435,-0.039279079,-0.553924192,1.372491221,1.253825318,-1.067956392,0.750411249,1.610833191,0
1.13771561,1.403286461,1.140020859,-0.752451859,0.065419704,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,0.305876054,0.366003435,-0.023726561,-0.553924192,1.436992049,1.184060346,-0.913036559,-0.956033748,0.496828248,0
0.914141537,1.433710875,0.835261267,-0.502237651,0.547771767,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,0.305876054,0.382239064,-0.023726561,-0.61816728,1.436992049,1.114295378,-2.074935306,1.684893032,0.636078866,0
0.774407741,1.48441823,1.067410006,-0.185837749,1.677695335,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,0.030739705,0.305876054,0.382239064,-0.039279079,-0.61816728,1.495042796,1.114295378,-0.719386768,2.009930174,0.009451086,0
0.878209989,1.440471855,0.797874403,0.086976451,0.765107409,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,0.305876054,0.366003435,-0.039279079,-0.61816728,1.565993709,1.114295378,0.403782021,-0.346589106,-1.383055093,0
0.770415347,1.477657249,1.245641326,0.400147783,0.747365724,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,-1.318529236,0.305876054,0.351243773,-0.039279079,-0.61816728,1.565993709,1.114295378,0.248862188,-0.10281125,-2.009682873,0
0.798362106,1.460754797,1.100419621,0.548662023,0.432450814,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,2.133828328,0.337960079,-0.023726561,-0.682410372,1.624044456,1.037553912,-0.409547102,-0.915404105,1.471582573,0
0.930111114,1.460754797,0.938693109,0.517990603,-0.712996728,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,-1.318529236,0.305876054,0.32172445,-0.023726561,-0.682410372,1.624044456,1.037553912,-1.648905765,1.319226247,-0.791239967,0
0.750453377,1.477657249,0.925484113,0.41467635,1.274071999,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,-1.318529236,-1.522076219,0.308440755,-0.039279079,-0.682410372,1.694995369,1.037553912,-0.835576642,0.831670534,-1.313429784,0
0.666613098,1.453993817,1.324843802,0.295219244,-0.583260656,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,0.030739705,0.305876054,0.308440755,-0.039279079,-0.682410372,1.694995369,1.037553912,0.171402272,0.425374106,1.262706646,0
0.726499012,1.460754797,1.06962438,0.41467635,0.89040806,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,0.305876054,0.308440755,-0.023726561,-0.682410372,1.694995369,0.967788944,-0.719386768,0.791040891,-0.129799532,0
0.894179566,1.420188913,1.144423858,0.472790618,0.572166584,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,0.305876054,0.308440755,-0.023726561,-0.682410372,1.759496197,0.967788944,1.643140685,0.872300177,0.113889049,0
0.598742398,1.447232836,1.192831093,0.038547895,-2.058038227,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,2.133828328,0.292205126,-0.023726561,-0.753077767,1.759496197,0.967788944,0.597431812,1.237966962,-1.069741203,0
0.778400136,1.426949894,1.087236374,-0.486094799,-1.245247279,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,0.030739705,0.305876054,0.277445464,-0.039279079,-0.753077767,1.759496197,0.967788944,-0.913036559,0.547263035,-0.930490585,0
0.678590281,1.447232836,1.011303962,-0.408609109,0.262795951,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,0.305876054,0.264161768,-0.039279079,-0.817320859,1.817546944,0.905000471,1.100921269,-1.199811604,-0.303862804,0
0.502924938,1.447232836,0.771456411,-0.382780545,-0.59878463,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,0.030739705,-1.522076219,0.264161768,-0.039279079,-0.817320859,1.817546944,0.905000471,-0.796846684,1.847411603,-0.651989349,0
0.606727187,1.491179211,0.98488597,-0.534523355,-1.15986542,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,0.305876054,0.247926141,-0.023726561,-0.817320859,1.817546944,0.905000471,1.178381186,-0.99666339,-0.338675459,0
0.363191143,1.447232836,0.896877497,-0.731466151,-0.718541004,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,0.030739705,0.305876054,0.264161768,-0.039279079,-0.817320859,1.888497857,0.905000471,0.597431812,1.603633747,0.287952321,0
0.327259595,1.477657249,1.162035852,-0.637837609,0.969136787,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.247926141,-0.023726561,-0.817320859,1.888497857,0.905000471,-0.8743066,0.709781606,1.645645845,0
0.646651128,1.453993817,1.142235233,-0.607166189,-0.890413578,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,1.380008646,0.305876054,0.234642445,-0.039279079,-0.817320859,1.888497857,0.835235504,1.875520434,0.831670534,0.113889049,0
1.001974208,1.426949894,0.987100344,-0.704023303,-0.190725873,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,-1.318529236,-1.522076219,0.234642445,-0.023726561,-0.817320859,1.888497857,0.835235504,-0.796846684,1.603633747,-0.651989349,0
0.826308865,1.460754797,1.140020859,-0.595866193,-1.638890917,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,-1.522076219,0.218406817,-0.023726561,-0.875139641,1.946548604,0.835235504,1.100921269,-0.793515177,1.506395228,0
0.934103508,1.453993817,1.096016623,-0.831551834,-0.690819621,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,0.305876054,0.218406817,-0.023726561,-0.875139641,1.946548604,0.765470531,-0.641926851,-0.265329821,0.009451086,0
0.993989421,1.48441823,1.221437708,-0.79926613,-0.569954392,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,0.305876054,0.218406817,-0.023726561,-0.875139641,2.017499517,0.765470531,0.055212397,-0.874774462,-2.079308182,0
1.245510252,1.460754797,1.274247942,-0.584566197,-0.074296066,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-1.522076219,0.234642445,-0.039279079,-0.875139641,2.017499517,0.765470531,-0.951766517,1.888041246,0.218327012,0
1.045890545,1.470896268,0.954090729,-0.416680534,-0.148589371,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,0.234642445,-0.023726561,-0.875139641,2.017499517,0.765470531,1.410760935,-1.037293033,-0.651989349,0
0.978019843,1.470896268,0.978294346,-0.471566232,-0.026615287,-0.845312518,-1.773743353,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-3.350028492,0.218406817,-0.023726561,-0.875139641,2.017499517,0.765470531,0.558701854,-0.915404105,-1.000115894,0
0.634673946,1.470896268,1.261038947,-0.679809024,-1.990398053,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,-3.350028492,0.277445464,-0.023726561,-0.875139641,2.017499517,0.688729065,-0.835576642,1.034818748,0.287952321,0
0.734483799,1.460754797,1.063032756,-0.891280387,-1.620040377,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-3.350028492,0.264161768,-0.039279079,-0.875139641,2.017499517,0.688729065,1.95298035,0.425374106,-0.408300768,0
0.822316471,1.447232836,0.93429011,-0.944551799,-0.450198018,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,-1.522076219,0.247926141,-0.023726561,-0.939382729,2.017499517,0.688729065,0.365052063,0.62852232,0.253139667,0
0.94608069,1.511462153,1.137832234,-1.02849463,-1.544638215,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,-1.522076219,0.234642445,-0.023726561,-0.939382729,2.017499517,0.618964097,-1.455255974,-0.874774462,-0.129799532,0
0.94608069,1.447232836,1.153229855,-0.999437496,0.401402865,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,0.305876054,0.247926141,-0.023726561,-0.939382729,2.017499517,0.618964097,-0.835576642,0.019077679,-1.383055093,0
0.838286048,1.48441823,1.406260652,-0.933251802,-0.890413578,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,2.133828328,0.247926141,-0.039279079,-1.003625817,2.017499517,0.618964097,-2.617154721,0.872300177,1.506395228,0
0.678590281,1.460754797,1.034426141,-0.967151792,-0.573280958,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,2.133828328,0.234642445,-0.023726561,-1.003625817,2.017499517,0.556175624,-0.758116726,1.481744818,-0.89567793,0
0.822316471,1.403286461,0.866082256,-0.591023338,1.323970488,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.218406817,-0.023726561,-1.003625817,2.082000345,0.556175624,-0.022247519,-1.037293033,-0.89567793,0
0.838286048,1.470896268,0.817675021,-0.106737773,1.740900088,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,0.234642445,-0.023726561,-1.003625817,2.017499517,0.556175624,-0.835576642,1.441115176,-0.199424841,0
0.854255624,1.460754797,0.958493728,0.096662163,0.299388176,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,0.234642445,-0.039279079,-1.003625817,2.017499517,0.556175624,0.132672314,0.587892677,-0.930490585,0
0.862240413,1.416808422,0.918892489,0.26939068,0.178522947,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-5.177980765,0.247926141,-0.039279079,-1.003625817,2.017499517,0.556175624,-0.758116726,1.116078033,1.715271154,0
0.878209989,1.470896268,1.159821479,0.209662128,-0.293849418,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-5.177980765,0.234642445,-0.023726561,-1.003625817,2.017499517,0.556175624,1.52695081,1.400485533,-0.651989349,0
0.30330523,1.447232836,1.063032756,0.003033621,0.789502226,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,-3.350028492,0.218406817,-0.023726561,-1.074293216,2.017499517,0.486410657,0.132672314,-0.915404105,1.715271154,0
0.962050267,1.453993817,1.133429236,0.067605029,0.148583853,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-1.522076219,0.218406817,-0.023726561,-1.074293216,2.017499517,0.486410657,1.565680768,0.831670534,-0.89567793,0
0.698552252,1.433710875,0.993691967,0.166076427,0.056548862,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.190363459,-0.004717928,-1.074293216,2.082000345,0.486410657,0.597431812,-1.037293033,0.04426374,0
0.754445771,1.497940192,1.089424999,0.091819308,-0.568845537,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,0.190363459,-0.004717928,-1.074293216,2.082000345,0.416645685,0.365052063,1.197337319,0.009451086,0
0.770415347,1.447232836,1.049823761,0.122490726,0.195155777,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.190363459,-0.023726561,-1.074293216,2.082000345,0.416645685,-0.913036559,-0.630996606,1.088643374,0
0.259388894,1.440471855,1.027808769,-0.098666347,-0.793943166,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,0.190363459,-0.023726561,-1.138536308,2.082000345,0.416645685,1.139651228,1.80678196,-1.731181637,0
1.309388559,1.453993817,1.305043183,-0.013109232,0.935871128,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.190363459,-0.023726561,-1.138536308,2.082000345,0.416645685,0.093942355,-0.834144819,-1.034928548,0
0.906156748,1.420188913,1.027808769,0.319433522,0.779522528,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.190363459,-0.023726561,-1.138536308,2.082000345,0.416645685,1.52695081,0.140966607,0.35757763,0
1.125738427,1.477657249,1.162035852,0.576104871,-0.188508163,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,0.160844136,-0.039279079,-1.138536308,2.082000345,0.339904218,0.713621687,-0.915404105,-0.303862804,0
0.894179566,1.447232836,0.998094966,0.375933504,0.597670257,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,0.305876054,0.160844136,-0.023726561,-1.138536308,2.082000345,0.339904218,-0.951766517,1.563004104,1.645645845,0
0.654635916,1.433710875,0.976079973,0.208047843,-1.101096089,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,2.133828328,0.160844136,-0.039279079,-1.138536308,2.082000345,0.339904218,1.52695081,0.466003749,-0.094986878,0
0.690567464,1.470896268,1.307257557,0.22257641,0.597670257,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,2.133828328,0.160844136,-0.023726561,-1.138536308,2.082000345,0.270139251,-0.835576642,1.644263389,-0.721614658,0
0.92611872,1.426949894,1.179647845,0.224190695,-0.221773823,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.160844136,-0.023726561,-1.196355089,2.082000345,0.270139251,-0.254627269,1.969300531,1.158268683,0
0.758438164,1.440471855,1.175244847,0.185447849,0.227312581,-0.832512082,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,0.160844136,-0.023726561,-1.196355089,2.082000345,0.270139251,-0.680656809,-0.915404105,-0.721614658,0
0.698552252,1.420188913,1.067410006,0.312976381,1.459250838,-0.832512082,0.19561405,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-5.177980765,0.160844136,-0.039279079,-1.196355089,2.017499517,0.270139251,-0.022247519,1.116078033,-0.060174223,0
0.666613098,1.511462153,1.305043183,0.647133421,0.758454277,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-5.177980765,0.160844136,-0.023726561,-1.196355089,2.082000345,0.270139251,-0.680656809,-1.28107089,-0.199424841,0
0.910149142,1.447232836,1.415066649,0.900576199,1.173166165,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-3.350028492,0.129848846,-0.023726561,-1.196355089,2.017499517,0.270139251,-0.680656809,0.91292982,0.984205411,0
0.470985785,1.477657249,1.208228714,0.848919072,-0.296067129,-0.838912299,-0.789064651,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,-3.350028492,0.144608508,-0.039279079,-1.196355089,2.017499517,0.207350778,-1.029226433,-0.915404105,0.67089152,0
0.997981814,1.491179211,1.544890734,0.598704864,0.525594661,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,2.729277588,2.133828328,0.144608508,-0.039279079,-1.196355089,2.017499517,0.207350778,-1.029226433,1.80678196,1.36714461,0
1.201593917,1.477657249,1.871588073,0.425976346,-0.351509895,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.11656515,-0.039279079,-1.196355089,2.017499517,0.207350778,-0.719386768,-0.712255891,-0.094986878,0
1.652734458,1.440471855,1.93098993,0.29683353,-0.022179865,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.11656515,-0.039279079,-1.260598177,2.017499517,0.207350778,-0.022247519,-0.184070535,-0.338675459,0
1.433152778,1.453993817,1.792385596,0.233876406,0.150801563,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,0.11656515,-0.023726561,-1.260598177,2.017499517,0.207350778,-0.8743066,-0.10281125,1.297519301,0
1.516993056,1.48441823,1.683495067,0.371090649,1.001293591,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.11656515,-0.039279079,-1.260598177,2.017499517,0.207350778,1.023461353,1.80678196,-0.338675459,0
0.694559858,1.453993817,1.456856512,0.401762068,0.595452545,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.100329522,-0.039279079,-1.331265576,2.017499517,0.13758581,-1.029226433,-1.037293033,1.645645845,0
0.954065479,1.440471855,1.397454655,0.375933504,0.670854707,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,2.133828328,0.100329522,-0.039279079,-1.331265576,2.017499517,0.13758581,0.907271478,1.319226247,-1.348242438,0
1.361289683,1.460754797,1.520687116,0.674576269,0.594343691,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,2.133828328,0.100329522,-0.039279079,-1.331265576,2.017499517,0.13758581,0.326322105,0.709781606,-2.427434726,0
1.069844909,1.420188913,1.368848039,0.553504878,0.269449082,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,2.133828328,0.100329522,-0.039279079,-1.331265576,1.946548604,0.067820838,1.294571061,1.522374461,-0.791239967,0
0.730491405,1.426949894,1.190642468,0.5728763,1.445944573,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,2.133828328,0.100329522,-0.023726561,-1.331265576,1.946548604,0.067820838,0.713621687,1.237966962,-0.860865276,0
0.85026323,1.453993817,1.327058176,0.396919212,-0.986883991,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,0.100329522,-0.039279079,-1.331265576,1.888497857,0.067820838,-0.603196893,-0.793515177,1.088643374,0
1.26147983,1.470896268,1.593272219,0.342033515,0.657548443,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-5.177980765,0.087045827,-0.039279079,-1.331265576,1.888497857,0.067820838,1.991710309,1.116078033,-0.89567793,0
0.814331683,1.403286461,1.243452701,0.424362061,-0.181855031,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,-3.350028492,0.087045827,-0.039279079,-1.331265576,1.888497857,0.067820838,-0.835576642,1.80678196,-1.278617129,0
1.18562434,1.477657249,1.65488845,0.367862078,0.603214533,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.087045827,-0.039279079,-1.389084357,1.888497857,-0.008920629,-0.370817143,1.034818748,0.462015594,0
1.001974208,1.426949894,1.002497964,0.408219209,0.607649954,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,3.9617806,0.070810198,-0.039279079,-1.331265576,1.888497857,-0.008920629,1.52695081,-0.265329821,-0.930490585,0
0.61071958,1.48441823,1.144423858,0.329119234,-0.463504281,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,2.133828328,0.070810198,-0.039279079,-1.331265576,1.817546944,-0.008920629,0.442511979,1.278596604,-0.303862804,0
0.790377318,1.460754797,1.395266029,0.380776361,0.797264213,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,2.133828328,0.087045827,-0.023726561,-1.331265576,1.817546944,-0.078685596,1.410760935,0.425374106,-0.477926077,0
0.938095902,1.453993817,1.441458891,0.656819132,0.893734626,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.070810198,-0.023726561,-1.331265576,1.888497857,-0.078685596,0.674891729,0.831670534,-1.557118365,0
1.692658399,1.470896268,1.735172364,0.821476223,1.699872441,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-3.350028492,0.070810198,-0.039279079,-1.389084357,1.817546944,-0.078685596,-0.951766517,-0.915404105,1.610833191,0
1.385244049,1.426949894,1.236835329,0.966761893,0.445757078,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-7.005933039,0.070810198,-0.039279079,-1.389084357,1.817546944,-0.078685596,1.720600601,-0.062181607,-0.58236404,0
0.922126325,1.491179211,1.560288354,1.041019012,0.668636997,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,-8.833885311,0.070810198,-0.039279079,-1.331265576,1.759496197,-0.078685596,-0.835576642,-0.915404105,-0.617176695,0
1.069844909,1.460754797,1.544890734,1.039404727,1.673259913,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-7.005933039,0.070810198,-0.023726561,-1.331265576,1.759496197,-0.141474069,0.171402272,-0.630996606,-1.20899182,0
0.758438164,1.491179211,1.555885355,1.06200472,1.000184737,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,0.070810198,-0.039279079,-1.331265576,1.759496197,-0.141474069,-0.487007018,-0.99666339,-0.686802003,0
1.465091932,1.440471855,1.536084737,0.973219034,0.292735045,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,3.9617806,0.056050536,-0.039279079,-1.331265576,1.759496197,-0.141474069,1.410760935,1.522374461,1.05383072,0
1.361289683,1.470896268,1.621878836,0.869904779,-0.5821518,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.024173913,0.030739705,9.44563742,0.056050536,-0.023726561,-1.331265576,1.759496197,-0.141474069,-0.913036559,-0.834144819,0.009451086,0
1.20558631,1.447232836,1.175244847,0.714933399,-0.381448988,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.024173913,0.030739705,9.44563742,0.070810198,-0.023726561,-1.331265576,1.694995369,-0.141474069,-0.951766517,1.644263389,1.436769919,0
0.311290018,1.433710875,1.111439992,0.456647765,-0.567736681,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.024173913,0.030739705,5.789732874,0.056050536,-0.023726561,-1.331265576,1.694995369,-0.141474069,-0.796846684,1.075448391,-0.477926077,0
0.459008602,1.433710875,0.846281637,0.212890698,0.067637415,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.038508434,-1.318529236,-10.66183758,0.056050536,-0.039279079,-1.331265576,1.694995369,-0.211239037,1.759330559,1.116078033,-1.243804475,0
0.638666339,1.504701172,1.126837612,0.311362096,1.366106991,-0.832512082,-0.001321687,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-7.005933039,0.056050536,-0.023726561,-1.331265576,1.624044456,-0.211239037,-0.835576642,-0.834144819,-0.89567793,0
1.053875333,1.470896268,1.124623238,0.354947797,-0.207358704,-0.832512082,-0.001321687,-0.235756176,-0.232190858,-0.239118398,-0.001696101,0.31351123,0.111541757,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,0.042766841,-0.039279079,-1.260598177,1.624044456,-0.281004009,1.372030977,-1.037293033,1.471582573,0
0.770415347,1.48441823,1.289645563,0.264547825,0.204026619,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.04156607,-0.019097746,0.082945449,-1.318529236,0.305876054,0.056050536,-0.039279079,-1.260598177,1.565993709,-0.281004009,-0.758116726,1.319226247,-0.651989349,0
0.714521829,1.470896268,1.157632853,0.204819273,-0.571063247,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.056459531,-0.004844847,0.110181039,-1.318529236,3.9617806,0.056050536,-0.039279079,-1.196355089,1.565993709,-0.281004009,0.21013223,-0.956033748,0.009451086,0
0.978019843,1.477657249,1.256635948,0.172533568,0.150801563,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.010833341,0.125949012,0.030739705,2.133828328,0.042766841,-0.023726561,-1.196355089,1.565993709,-0.281004009,-0.951766517,1.116078033,1.193081337,0
0.702544646,1.48441823,1.291859936,-0.095437777,-0.771766059,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.039339139,0.125949012,0.030739705,2.133828328,0.056050536,-0.039279079,-1.196355089,1.565993709,-0.281004009,1.565680768,1.35985589,-1.626743674,0
1.157677581,1.48441823,1.942010301,-0.253637729,-0.54445072,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.039339139,0.125949012,1.380008646,0.305876054,0.042766841,-0.023726561,-1.196355089,1.495042796,-0.281004009,0.674891729,1.522374461,-1.765994292,0
1.652734458,1.447232836,1.836389833,-0.211666312,0.472369606,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.039339139,0.138850081,1.380008646,0.305876054,0.042766841,-0.023726561,-1.196355089,1.436992049,-0.357745475,-0.796846684,-0.265329821,-0.199424841,0
0.989997026,1.433710875,1.619690211,-0.069609214,-0.447980307,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.039339139,0.125949012,1.380008646,0.305876054,0.042766841,-0.023726561,-1.138536308,1.436992049,-0.357745475,1.991710309,0.91292982,0.218327012,0
1.077829698,1.453993817,1.76818198,-0.400537683,-1.116620063,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.039339139,0.125949012,0.030739705,0.305876054,0.013247517,-0.039279079,-1.138536308,1.436992049,-0.357745475,-0.796846684,1.319226247,-1.487493056,0
1.177639551,1.440471855,1.621878836,-0.389237686,0.171869815,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.039339139,0.125949012,0.030739705,0.305876054,0.026531213,-0.039279079,-1.138536308,1.436992049,-0.357745475,0.171402272,-1.037293033,-0.617176695,0
1.229540676,1.460754797,1.566879977,-0.147094904,-0.274998878,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,-1.318529236,0.305876054,0.026531213,-0.023726561,-1.138536308,1.372491221,-0.427510443,-0.719386768,-0.346589106,-0.060174223,0
1.245510252,1.420188913,1.212631712,-0.369866263,-0.877107314,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.039339139,0.110181039,1.380008646,-1.522076219,0.026531213,-0.039279079,-1.074293216,1.372491221,-0.427510443,1.488220852,-0.99666339,-0.512738731,0
1.053875333,1.477657249,1.684576504,-0.468337661,-0.638703422,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.110181039,-1.318529236,-1.522076219,0.026531213,-0.039279079,-1.003625817,1.372491221,-0.427510443,1.643140685,-0.834144819,-0.373488113,0
1.289426589,1.453993817,1.663694447,-0.411837679,0.787284516,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,0.030739705,0.305876054,0.042766841,-0.023726561,-1.003625817,1.307990389,-0.427510443,-0.990496475,-0.062181607,-0.58236404,0
1.321365742,1.460754797,1.684576504,-0.268166295,0.71742663,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.095846518,1.380008646,0.305876054,0.026531213,-0.023726561,-1.003625817,1.307990389,-0.427510443,-0.835576642,0.669151963,-1.696368983,0
1.033913362,1.477657249,1.564691352,-0.222966309,0.536683214,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.02366095,0.095846518,0.030739705,-3.350028492,0.026531213,-0.039279079,-0.939382729,1.243489561,-0.427510443,0.365052063,0.18159625,-0.826052621,0
1.229540676,1.460754797,1.683495067,-0.245566302,-0.771766059,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.082945449,1.380008646,-1.522076219,0.013247517,-0.039279079,-0.875139641,1.243489561,-0.490298916,-0.177167352,1.481744818,1.401957264,0
1.401213625,1.491179211,1.79897722,-0.242337731,-0.287196286,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,0.305876054,0.013247517,-0.023726561,-0.875139641,1.243489561,-0.490298916,0.287592147,1.034818748,-0.164612187,0
1.197601523,1.48441823,1.820992213,-0.245566302,-0.474592834,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,2.133828328,0.013247517,-0.039279079,-0.817320859,1.243489561,-0.490298916,-1.029226433,0.425374106,-0.930490585,0
1.201593917,1.477657249,1.805594592,-0.332737703,0.198482342,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,-1.318529236,5.789732874,-0.002988111,-0.039279079,-0.817320859,1.243489561,-0.490298916,-0.913036559,0.466003749,1.158268683,0
1.564901785,1.453993817,1.915592309,-0.279466292,0.489002435,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.082945449,0.030739705,5.789732874,0.013247517,-0.039279079,-0.753077767,1.172538648,-0.490298916,-0.990496475,0.222225893,1.088643374,0
1.513000661,1.440471855,1.990417536,-0.037323509,0.042133743,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,0.030739705,3.9617806,0.013247517,-0.039279079,-0.682410372,1.108037821,-0.560063884,-0.719386768,0.344114821,0.079076395,0
1.381251654,1.433710875,1.770370605,0.019176473,-0.89706671,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.010833341,0.067177476,0.030739705,-8.833885311,0.013247517,-0.023726561,-0.61816728,1.108037821,-0.560063884,0.365052063,-1.565478389,1.610833191,0
1.045890545,1.447232836,1.774773602,-0.097052063,-0.303829116,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.028026559,-0.004844847,0.067177476,0.030739705,-5.177980765,0.013247517,-0.039279079,-0.553924192,1.108037821,-0.560063884,0.403782021,-0.590366963,0.009451086,0
1.129730822,1.460754797,1.781390974,0.195133561,1.318426212,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,1.380008646,0.305876054,-0.002988111,-0.039279079,-0.553924192,1.108037821,-0.560063884,0.481241938,-0.590366963,-0.477926077,0
1.429160384,1.48441823,1.715371746,0.237104976,0.731841749,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.067177476,0.030739705,2.133828328,-0.002988111,-0.023726561,-0.496105411,1.049987073,-0.629828856,0.481241938,-0.021551964,-1.104553857,0
1.465091932,1.433710875,1.787982598,0.303290671,0.268340228,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,3.9617806,-0.002988111,-0.039279079,-0.496105411,1.049987073,-0.629828856,0.519971896,0.059707322,0.636078866,0
1.461099537,1.447232836,1.735172364,0.342033515,-0.433565188,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,2.133828328,-0.002988111,-0.039279079,-0.361194924,1.049987073,-0.629828856,0.442511979,0.18159625,-0.721614658,0
1.333342924,1.477657249,1.746166987,0.274233537,0.88819035,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,0.305876054,-0.002988111,-0.039279079,-0.361194924,0.985486241,-0.629828856,0.481241938,-0.10281125,1.436769919,0
1.353304895,1.453993817,1.823180838,0.198362131,-0.350401039,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,-3.350028492,-0.002988111,-0.039279079,-0.296951832,0.985486241,-0.629828856,0.403782021,-0.427848392,0.35757763,0
1.121746033,1.470896268,1.676903443,0.07406217,-0.670860226,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-7.005933039,-0.017747773,-0.039279079,-0.232708744,0.985486241,-0.629828856,-0.758116726,-0.793515177,0.218327012,0
1.620795304,1.470896268,2.285238195,-0.134180622,-1.147668012,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,0.030739705,-7.005933039,-0.002988111,-0.039279079,-0.174889962,0.920985413,-0.706570318,0.519971896,1.80678196,-1.000115894,0
1.584863757,1.447232836,1.935392929,-0.374709119,-0.959162608,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,-1.318529236,-1.522076219,-0.017747773,-0.039279079,-0.174889962,0.920985413,-0.706570318,-0.293357227,-1.199811604,-0.26905015,0
1.509008267,1.470896268,1.869399448,-0.355337696,0.833856439,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,0.030739705,0.305876054,-0.017747773,-0.058287712,-0.110646874,0.920985413,-0.706570318,0.403782021,0.425374106,-0.965303239,0
1.44512996,1.470896268,2.111409874,-0.311751995,-0.657553962,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,0.030739705,0.305876054,-0.017747773,-0.058287712,-0.039979475,0.920985413,-0.706570318,-1.145416308,0.547263035,0.740516829,0
1.660719245,1.48441823,2.199444096,-0.410223393,-0.904828697,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.054276407,1.380008646,2.133828328,-0.032507435,-0.058287712,0.024263617,0.850034501,-0.77633529,0.21013223,-1.849885888,-0.199424841,0
1.660719245,1.470896268,2.300635816,-0.355337696,0.527812371,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,0.030739705,2.133828328,-0.017747773,-0.075568288,0.088506705,0.850034501,-0.77633529,0.713621687,0.18159625,-0.58236404,0
