1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
1.600833333,1.470896268,2.294044193,-0.205209171,1.095546294,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,0.030739705,0.305876054,-0.002988111,-0.075568288,0.146325486,0.850034501,-0.77633529,-0.215897311,-1.362330175,-0.234237495,0
1.652734458,1.440471855,2.089420631,0.078905025,0.26057824,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.019097746,0.054276407,0.030739705,0.305876054,-0.002988111,-0.091120806,0.146325486,0.850034501,-0.77633529,-0.138437394,0.344114821,-0.408300768,0
1.644749669,1.453993817,2.151036861,0.128947867,-0.222882678,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.019097746,0.038508434,0.030739705,0.305876054,-0.017747773,-0.110129439,0.210568574,0.785533673,-0.77633529,0.132672314,-0.021551964,0.531640903,0
1.572886574,1.433710875,1.886985693,-0.047009221,-1.022367361,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,0.305876054,-0.032507435,-0.110129439,0.345479065,0.785533673,-0.839123763,-1.261606183,1.156707676,1.645645845,0
1.764521494,1.48441823,2.208224345,-0.193909175,-0.214011835,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,1.380008646,2.133828328,-0.032507435,-0.110129439,0.409722153,0.785533673,-0.839123763,-0.099707436,1.725522675,1.645645845,0
1.708627976,1.460754797,2.098226628,-0.219737738,0.551098333,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,2.133828328,-0.017747773,-0.125681957,0.409722153,0.727482926,-0.839123763,0.171402272,2.334967316,1.715271154,0
1.628780092,1.453993817,2.052008017,-0.231037735,0.087596811,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,2.133828328,-0.032507435,-0.110129439,0.467540935,0.727482926,-0.839123763,0.055212397,2.009930174,1.088643374,0
1.528970238,1.420188913,1.869399448,-0.276237721,0.038807177,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,0.305876054,-0.017747773,-0.125681957,0.531784023,0.727482926,-0.839123763,0.403782021,-1.077922676,-0.443113422,0
1.389236442,1.460754797,1.906786312,-0.11158063,-0.064316368,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,0.305876054,-0.032507435,-0.125681957,0.602451422,0.727482926,-0.839123763,0.132672314,-1.077922676,-0.408300768,0
1.576878968,1.48441823,2.025615775,0.159619286,0.858251256,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-3.350028492,-0.032507435,-0.125681957,0.666694514,0.727482926,-0.839123763,0.171402272,-0.793515177,0.496828248,0
1.936194443,1.447232836,2.232427962,0.166076427,0.199591198,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,1.380008646,-5.177980765,-0.017747773,-0.125681957,0.730937602,0.727482926,-0.90888873,-1.339066099,-0.427848392,1.715271154,0
1.489046296,1.470896268,2.261034578,0.046619321,-0.619852881,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-5.177980765,-0.032507435,-0.14469059,0.788756383,0.662982098,-0.90888873,0.171402272,2.294337674,-0.025361569,0
1.640757275,1.447232836,2.122430245,0.099890733,0.359266363,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,-0.032507435,-0.125681957,0.788756383,0.598481266,-0.90888873,-0.796846684,0.18159625,-0.199424841,0
1.405206019,1.3897645,1.648296827,0.082133596,0.006650373,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.031925355,0.038508434,0.030739705,-1.522076219,-0.032507435,-0.14469059,0.852999471,0.598481266,-0.90888873,0.403782021,0.791040891,-0.443113422,0
1.197601523,1.447232836,1.765993354,0.012719332,0.668636997,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-3.350028492,-0.032507435,-0.14469059,0.92366687,0.598481266,-0.90888873,0.016482439,0.872300177,-0.443113422,0
1.413190808,1.460754797,1.737386738,0.146705005,-0.085384619,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-3.350028492,-0.032507435,-0.14469059,1.05215305,0.598481266,-0.978653698,0.132672314,0.100336964,-1.348242438,0
1.253495041,1.433710875,1.691168128,0.149933575,-0.195161295,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,-1.522076219,-0.032507435,-0.14469059,1.05215305,0.598481266,-0.978653698,0.016482439,-0.54973732,1.123456028,0
1.245510252,1.477657249,1.741789736,0.083747882,-0.217338401,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,-1.522076219,-0.032507435,-0.14469059,1.109971832,0.598481266,-0.978653698,0.016482439,-1.362330175,-0.164612187,0
1.489046296,1.511462153,1.856190452,0.159619286,0.813897043,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,-1.522076219,-0.032507435,-0.14469059,1.244882319,0.527530353,-0.978653698,-1.377796057,0.709781606,-0.129799532,0
1.656726851,1.453993817,1.615287212,0.166076427,0.236183424,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,-0.032507435,-0.14469059,1.244882319,0.463029525,-1.055395164,-0.44827706,-2.418700887,-0.129799532,0
1.037905756,1.440471855,1.412852275,0.083747882,-1.072265851,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,0.305876054,-0.032507435,-0.14469059,1.309125407,0.463029525,-1.055395164,-0.099707436,-1.159181961,-0.060174223,0
1.401213625,1.453993817,1.60429259,-0.059923503,-0.599893485,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,3.9617806,-0.032507435,-0.14469059,1.373368499,0.463029525,-1.055395164,-0.138437394,-1.646737675,-0.89567793,0
1.241517858,1.453993817,1.540487735,-0.103509204,-0.181855031,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,3.9617806,-0.032507435,-0.14469059,1.373368499,0.463029525,-1.055395164,-0.215897311,0.140966607,-0.164612187,0
1.201593917,1.460754797,1.566879977,-0.105123489,0.205135474,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,3.9617806,-0.032507435,-0.14469059,1.437611587,0.404978778,-1.055395164,-0.215897311,0.831670534,-0.164612187,0
1.049882939,1.460754797,1.511881119,-0.243952017,-1.08668097,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-3.350028492,-0.032507435,-0.14469059,1.437611587,0.404978778,-1.125160136,-1.493985932,0.140966607,-1.069741203,0
1.44512996,1.497940192,1.814374841,-0.400537683,-0.324897367,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,-0.032507435,-0.14469059,1.495430368,0.404978778,-1.125160136,-0.719386768,1.522374461,-1.104553857,0
1.237525464,1.491179211,1.875991072,-0.253637729,-2.76E-06,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,-0.017747773,-0.14469059,1.566097767,0.404978778,-1.125160136,-0.060977478,-0.10281125,-0.477926077,0
1.912240078,1.497940192,2.129021868,-0.326280562,0.344851244,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,0.305876054,-0.045791131,-0.14469059,1.566097767,0.404978778,-1.125160136,-1.300336141,0.262855535,-0.234237495,0
1.688666004,1.48441823,2.034421772,-0.285923432,-0.9469652,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,1.380008646,5.789732874,-0.032507435,-0.14469059,1.623916548,0.404978778,-1.125160136,0.132672314,0.466003749,-1.104553857,0
1.612810516,1.477657249,2.122430245,-0.65075189,-1.15986542,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,3.9617806,-0.032507435,-0.14469059,1.623916548,0.34047795,-1.125160136,0.132672314,0.344114821,0.740516829,0
1.600833333,1.447232836,2.232427962,-0.821866123,-0.592131498,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,-0.045791131,-0.161971165,1.694583947,0.275977118,-1.18794861,-0.177167352,-0.10281125,-0.060174223,0
1.800453042,1.460754797,2.15541411,-0.778280422,0.084270245,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,-0.032507435,-0.161971165,1.694583947,0.275977118,-1.18794861,-0.254627269,0.18159625,1.262706646,0
1.624787699,1.460754797,2.192826724,-0.361794837,1.848459053,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,0.305876054,-0.032507435,-0.14469059,1.758827035,0.275977118,-1.18794861,0.171402272,0.100336964,1.576020536,0
1.672696428,1.460754797,2.25663158,-0.219737738,-1.184260237,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,0.305876054,-0.045791131,-0.161971165,1.758827035,0.275977118,-1.18794861,0.055212397,0.140966607,-0.164612187,0
1.433152778,1.447232836,2.148822488,-0.531294784,-1.470344909,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,-0.032507435,-0.161971165,1.816645817,0.275977118,-1.18794861,0.597431812,0.466003749,-1.765994292,0
1.556916997,1.453993817,2.159817109,-0.49255194,-0.349292184,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,-3.350028492,-0.045791131,-0.161971165,1.887313216,0.205026205,-1.18794861,-0.215897311,-2.174923031,-0.060174223,0
1.596840938,1.426949894,2.047605018,-0.507080507,-0.211794125,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,-1.318529236,0.305876054,-0.032507435,-0.161971165,1.887313216,0.205026205,-1.18794861,0.326322105,0.019077679,-0.26905015,0
1.628780092,1.497940192,2.487673132,-0.502237651,-0.149698227,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.038508434,0.030739705,0.305876054,-0.045791131,-0.161971165,1.887313216,0.205026205,-1.257713577,0.248862188,1.034818748,1.019018065,0
1.660719245,1.460754797,2.305038815,-0.376323404,-0.225100389,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,0.030739705,-1.522076219,-0.045791131,-0.161971165,1.887313216,0.205026205,-1.257713577,0.248862188,-2.215552673,-0.234237495,0
1.608818121,1.470896268,2.346854426,-0.303680569,0.096467653,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,-1.318529236,-3.350028492,-0.045791131,-0.161971165,1.887313216,0.140525377,-1.257713577,0.248862188,0.953559462,-0.303862804,0
1.784483464,1.460754797,2.393047287,-0.235880591,0.874884085,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,-3.350028492,-0.060550792,-0.161971165,1.887313216,0.140525377,-1.334455044,1.836790476,-0.021551964,-0.756427312,0
1.880300924,1.460754797,2.346854426,-0.172923468,-0.255039482,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.024173913,0.030739705,-1.522076219,-0.060550792,-0.161971165,1.945131997,0.140525377,-1.334455044,-0.254627269,0.303485178,-0.129799532,0
1.960148807,1.460754797,2.410659282,-0.119652055,-0.358163027,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.038508434,-1.318529236,-1.522076219,-0.045791131,-0.161971165,1.945131997,0.140525377,-1.334455044,-0.951766517,-2.134293388,0.392390285,0
1.489046296,1.447232836,2.276432198,-0.113194914,-0.429129767,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,0.140525377,-1.334455044,0.132672314,1.034818748,-0.199424841,0
1.668704034,1.477657249,2.309441813,-0.142252048,0.700793801,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,0.08247463,-1.334455044,0.055212397,0.872300177,0.183514358,0
1.477069114,1.48441823,2.492076131,-0.235880591,-2.116807558,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.060550792,-0.161971165,2.015799396,0.08247463,-1.334455044,-0.022247519,0.425374106,0.636078866,0
1.652734458,1.453993817,2.329242432,-0.397309112,0.466825329,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,1.380008646,0.305876054,-0.060550792,-0.161971165,2.015799396,0.08247463,-1.334455044,0.752351645,0.62852232,-0.26905015,0
1.748551917,1.433710875,2.210438718,-0.342423415,-0.199596716,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,0.08247463,-1.334455044,0.132672314,1.35985589,-0.129799532,0
1.628780092,1.447232836,2.014621153,-0.3440377,-0.216229546,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,0.08247463,-1.397243517,0.287592147,1.034818748,-0.303862804,0
1.457107143,1.447232836,1.884797069,-0.339194844,-0.68416649,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.060550792,-0.161971165,2.015799396,0.017973802,-1.397243517,0.287592147,0.831670534,-0.26905015,0
1.900262895,1.477657249,2.087206257,-0.482866228,-0.086493474,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.032507435,-0.177523683,2.015799396,0.017973802,-1.397243517,1.681870643,1.034818748,-0.477926077,0
1.652734458,1.416808422,1.787982598,-0.310137711,0.302714742,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.032507435,-0.177523683,2.015799396,-0.04652703,-1.473984983,1.217111144,0.953559462,-0.477926077,0
1.361289683,1.447232836,1.906786312,-0.056694932,0.41692684,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,-3.350028492,-0.060550792,-0.177523683,2.015799396,-0.04652703,-1.397243517,0.055212397,1.075448391,0.183514358,0
1.489046296,1.470896268,1.873802446,0.149933575,0.111991628,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,-3.350028492,-0.045791131,-0.177523683,2.015799396,-0.04652703,-1.397243517,-0.022247519,1.888041246,1.471582573,0
1.253495041,1.460754797,1.999197784,0.07406217,0.087596811,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,-5.177980765,-0.060550792,-0.177523683,2.015799396,-0.04652703,-1.397243517,-0.060977478,-0.305959463,1.401957264,0
1.265472223,1.447232836,1.752784359,-0.1148092,-1.287383782,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,-3.350028492,-0.060550792,-0.161971165,2.015799396,-0.04652703,-1.397243517,0.558701854,-2.256182316,-0.025361569,0
1.145700398,1.447232836,1.713183121,-0.398923397,-1.359459378,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.011272844,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,-0.117477943,-1.397243517,0.055212397,-1.687367317,0.322764976,0
1.333342924,1.521603624,2.078426008,-0.560351918,-0.483463677,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,1.380008646,0.305876054,-0.060550792,-0.161971165,2.015799396,-0.117477943,-1.397243517,0.365052063,0.791040891,-0.164612187,0
1.948171626,1.491179211,2.595482224,-0.699180446,0.046569164,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,-0.117477943,-1.397243517,0.403782021,0.587892677,0.844954793,0
1.868323742,1.453993817,2.597670849,-0.716937584,-1.388289616,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.024173913,0.030739705,2.133828328,-0.045791131,-0.177523683,2.015799396,-0.181978771,-1.397243517,-0.177167352,1.075448391,0.04426374,0
1.732582341,1.447232836,2.434862899,-0.702409017,-0.460177715,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.011272844,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,-0.181978771,-1.334455044,0.248862188,1.603633747,1.262706646,0
1.78049107,1.453993817,2.419465279,-0.694337591,-0.087602329,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.011272844,1.380008646,0.305876054,-0.07678642,-0.177523683,2.015799396,-0.181978771,-1.334455044,0.093942355,0.872300177,-1.52230571,0
1.756536705,1.460754797,2.586676228,-0.549051922,-0.515620482,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.047603543,0.011272844,0.030739705,2.133828328,-0.060550792,-0.177523683,2.015799396,-0.181978771,-1.334455044,-0.060977478,1.034818748,-0.651989349,0
2.127829363,1.453993817,2.525059998,-0.471566232,-0.576607524,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.011272844,0.030739705,2.133828328,-0.07678642,-0.177523683,2.015799396,-0.181978771,-1.334455044,-0.022247519,0.750411249,-0.338675459,0
2.008057538,1.460754797,2.538268992,-0.555509063,-0.469048558,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.011272844,0.030739705,0.305876054,-0.060550792,-0.177523683,2.015799396,-0.181978771,-1.334455044,0.171402272,1.319226247,-0.721614658,0
2.047981479,1.453993817,2.445857521,-0.653980461,-0.026615287,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.047603543,0.011272844,0.030739705,-3.350028492,-0.060550792,-0.177523683,2.015799396,-0.240029518,-1.334455044,0.791081604,-2.215552673,-1.974870218,0
1.78049107,1.460754797,2.428271276,-0.623309042,-1.012387663,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.047603543,0.011272844,1.380008646,-3.350028492,-0.060550792,-0.196532316,1.945131997,-0.240029518,-1.334455044,1.52695081,-0.346589106,-1.452680402,0
1.772506281,1.453993817,2.404067658,-0.631380468,-0.201814426,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-3.350028492,-0.060550792,-0.196532316,1.945131997,-0.240029518,-1.334455044,-0.060977478,-2.01240446,-0.477926077,0
1.560909392,1.433710875,2.159817109,-0.752451859,-1.206437343,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.047603543,0.011272844,0.030739705,-1.522076219,-0.060550792,-0.177523683,1.945131997,-0.240029518,-1.334455044,1.759330559,-0.10281125,-0.025361569,0
1.373266866,1.460754797,2.12461887,-0.83639469,-0.463504281,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.047603543,0.011272844,0.030739705,0.305876054,-0.07678642,-0.177523683,1.945131997,-0.240029518,-1.257713577,1.836790476,-0.062181607,-0.408300768,0
1.481061508,1.440471855,1.801191594,-0.899351813,-0.610982038,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.060431152,0.011272844,1.380008646,0.305876054,-0.060550792,-0.177523683,1.945131997,-0.240029518,-1.18794861,0.365052063,-1.849885888,-1.731181637,0
1.433152778,1.470896268,1.851787454,-1.026880345,-1.307343177,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.047603543,0.011272844,0.030739705,-3.350028492,-0.060550792,-0.177523683,1.887313216,-0.304530346,-1.18794861,1.604410726,-0.184070535,-0.965303239,0
1.273457011,1.447232836,1.886985693,-1.167323158,-0.782854612,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-3.350028492,-0.060550792,-0.177523683,1.887313216,-0.304530346,-1.18794861,1.139651228,0.872300177,-0.512738731,0
1.421175595,1.453993817,1.968402543,-1.130194598,0.016630071,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-5.177980765,-0.060550792,-0.177523683,1.887313216,-0.304530346,-1.18794861,1.914250392,1.644263389,-0.512738731,0
1.417183201,1.460754797,2.07402301,-0.923566092,-0.657553962,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-7.005933039,-0.060550792,-0.177523683,1.887313216,-0.369031178,-1.18794861,1.836790476,1.644263389,-1.800806946,0
1.544939815,1.477657249,1.898006063,-0.79603756,-0.08982004,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.047603543,0.011272844,-1.318529236,-5.177980765,-0.060550792,-0.177523683,1.887313216,-0.369031178,-1.125160136,-0.913036559,-0.10281125,-1.069741203,0
1.301403771,1.460754797,1.849598829,-0.603937619,0.365919495,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-1.522076219,-0.032507435,-0.177523683,1.887313216,-0.369031178,-1.125160136,1.643140685,0.019077679,1.262706646,0
1.449122354,1.447232836,1.676903443,-0.8024947,-1.274077517,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.177523683,1.887313216,-0.369031178,-1.125160136,0.016482439,0.019077679,1.819709118,0
1.309388559,1.477657249,1.904597687,-0.896123243,-0.603220051,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.045791131,-0.177523683,1.887313216,-0.369031178,-1.055395164,0.055212397,0.62852232,0.113889049,0
1.317373348,1.48441823,2.005815156,-0.608780475,0.335980402,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,2.133828328,-0.032507435,-0.177523683,1.887313216,-0.369031178,-0.978653698,0.093942355,-0.346589106,-0.094986878,0
1.47307672,1.470896268,1.93098993,-0.508694791,-0.711887872,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.196532316,1.887313216,-0.369031178,-0.978653698,2.069170225,-1.240441247,-1.278617129,0
1.536955026,1.447232836,1.898006063,-0.529680499,0.24394541,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.060550792,-0.177523683,1.887313216,-0.439982091,-0.90888873,0.86854152,0.222225893,-0.617176695,0
1.333342924,1.491179211,1.900194689,-0.390851971,-0.118650278,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-1.522076219,-0.060550792,-0.177523683,1.816645817,-0.439982091,-0.839123763,0.519971896,1.684893032,-1.626743674,0
1.509008267,1.48441823,1.942010301,-0.19229489,-0.243950929,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.060550792,-0.177523683,1.816645817,-0.504482918,-0.839123763,0.132672314,0.994189105,1.332331955,0
1.672696428,1.470896268,2.377649667,-0.051852076,1.019035276,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.196532316,1.758827035,-0.504482918,-0.839123763,0.481241938,-0.062181607,-0.199424841,0
1.892278106,1.477657249,2.406256283,-0.029252083,0.370354916,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.177523683,1.758827035,-0.504482918,-0.77633529,-1.377796057,0.18159625,1.401957264,0
1.63676488,1.504701172,2.285238195,0.056305033,1.023470698,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-3.350028492,-0.060550792,-0.196532316,1.758827035,-0.504482918,-0.706570318,0.752351645,-0.184070535,-1.104553857,0
1.700643187,1.453993817,2.324839433,0.014333618,-0.365925014,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-3.350028492,-0.07678642,-0.177523683,1.758827035,-0.562533666,-0.706570318,-1.920015473,1.441115176,1.36714461,0
1.932202048,1.470896268,2.434862899,-0.029252083,-0.7906166,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.196532316,1.758827035,-0.562533666,-0.629828856,1.836790476,-0.99666339,-0.89567793,0
1.800453042,1.460754797,2.472275512,-0.287537718,-0.840515089,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-1.522076219,-0.07678642,-0.177523683,1.694583947,-0.562533666,-0.629828856,-1.145416308,0.872300177,-0.89567793,0
1.968133596,1.460754797,2.459066517,-0.484480514,-0.017744445,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.07678642,-0.196532316,1.694583947,-0.562533666,-0.560063884,-1.53271589,1.522374461,1.471582573,0
2.032011903,1.470896268,2.591079227,-0.553894778,-0.424694345,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.177523683,1.694583947,-0.562533666,-0.490298916,0.597431812,2.131819103,0.949392756,0
1.860338954,1.440471855,2.45026052,-0.413451964,-0.358163027,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,2.133828328,-0.07678642,-0.196532316,1.694583947,-0.562533666,-0.490298916,0.984731395,0.953559462,-0.060174223,0
1.848361771,1.477657249,2.60869122,-0.369866263,-0.359271881,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.07678642,-0.196532316,1.694583947,-0.562533666,-0.427510443,0.791081604,-0.956033748,-0.164612187,0
2.079920632,1.470896268,2.639486462,-0.507080507,-0.136391964,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.07678642,-0.177523683,1.694583947,-0.627034493,-0.427510443,0.132672314,-0.10281125,-0.826052621,0
1.78049107,1.433710875,2.4304599,-0.670123313,-0.513402771,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-1.522076219,-0.07678642,-0.177523683,1.623916548,-0.627034493,-0.357745475,0.829811562,0.059707322,-1.383055093,0
1.668704034,1.447232836,2.496479129,-0.508694791,-0.358163027,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-1.522076219,-0.07678642,-0.177523683,1.623916548,-0.627034493,-0.281004009,0.132672314,-1.037293033,-1.383055093,0
1.896270501,1.453993817,2.437051524,-0.390851971,-0.230644665,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.07678642,-0.196532316,1.623916548,-0.691535326,-0.281004009,-0.913036559,-0.874774462,1.6804585,0
1.928209654,1.477657249,2.553666613,-0.3440377,0.640915614,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-3.350028492,-0.07678642,-0.177523683,1.566097767,-0.691535326,-0.141474069,-0.138437394,-1.524848746,0.148701704,0
1.676688822,1.470896268,2.474464137,-0.366637693,-0.143045095,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.07678642,-0.212084834,1.566097767,-0.691535326,-0.078685596,-2.074935306,0.100336964,1.401957264,0
1.944179231,1.477657249,2.388644289,-0.652366175,-1.153212288,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.07678642,-0.212084834,1.566097767,-0.691535326,-0.078685596,0.326322105,-1.524848746,-1.069741203,0
1.828399801,1.460754797,2.316033436,-0.902580384,-1.073374705,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.07678642,-0.196532316,1.566097767,-0.691535326,-0.008920629,1.836790476,1.80678196,-0.303862804,0
1.592848545,1.420188913,2.098226628,-0.791194703,-0.098690882,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.060550792,-0.196532316,1.495430368,-0.762486234,0.067820838,0.21013223,0.425374106,-1.104553857,0
1.784483464,1.497940192,2.377649667,-0.629766182,-0.109779436,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.07678642,-0.196532316,1.495430368,-0.762486234,0.13758581,-0.332087185,-2.174923031,1.193081337,0
1.688666004,1.453993817,2.2720292,-0.681423309,-0.197379006,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-3.350028492,-0.07678642,-0.196532316,1.437611587,-0.762486234,0.13758581,1.488220852,1.278596604,-1.974870218,0
1.840376983,1.447232836,2.1862351,-0.800880415,-0.828317681,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-1.522076219,-0.07678642,-0.212084834,1.437611587,-0.826987066,0.207350778,-0.796846684,1.197337319,-0.89567793,0
1.724597552,1.470896268,2.175240478,-0.623309042,-0.798378587,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-1.522076219,-0.060550792,-0.196532316,1.437611587,-0.826987066,0.270139251,0.791081604,-1.484219104,-0.199424841,0
1.696650793,1.460754797,2.261034578,-0.681423309,-0.701908175,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,-1.318529236,-3.350028492,-0.060550792,-0.196532316,1.437611587,-0.826987066,0.339904218,-0.758116726,-0.184070535,-0.094986878,0
1.85634656,1.447232836,2.245636958,-0.80572327,-0.28165201,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-3.350028492,-0.060550792,-0.212084834,1.437611587,-0.826987066,0.416645685,0.016482439,1.928670889,0.113889049,0
1.596840938,1.447232836,2.217030341,-0.891280387,-1.215308186,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.07678642,-0.212084834,1.373368499,-0.826987066,0.416645685,0.21013223,1.35985589,-1.557118365,0
1.365282077,1.453993817,2.005815156,-0.933251802,-1.168736263,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,-1.318529236,0.305876054,-0.060550792,-0.212084834,1.373368499,-0.826987066,0.486410657,-2.152395222,-1.118552319,1.401957264,0
1.165662369,1.416808422,1.708780122,-0.842851831,0.13971301,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.212084834,1.373368499,-0.885037813,0.556175624,0.016482439,-0.10281125,1.297519301,0
1.18562434,1.470896268,1.573471601,-0.694337591,0.370354916,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.045791131,-0.212084834,1.373368499,-0.885037813,0.556175624,0.248862188,0.100336964,-0.686802003,0
1.840376983,1.528364605,2.577870231,-0.476409087,-0.334877065,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,-3.350028492,-0.060550792,-0.212084834,1.373368499,-0.885037813,0.688729065,-0.022247519,1.928670889,1.019018065,0
2.004065144,1.477657249,2.529462996,-0.665280457,-1.133252893,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.060550792,-0.196532316,1.309125407,-0.949538641,0.765470531,0.481241938,0.262855535,0.392390285,0
1.724597552,1.48441823,2.294044193,-0.695951876,-0.851603642,-0.832512082,0.19561405,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.212084834,1.244882319,-0.949538641,0.765470531,0.442511979,-1.159181961,-0.89567793,0
1.764521494,1.470896268,2.357849048,-0.616851901,-0.23175352,-0.832512082,0.19561405,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.045791131,-0.212084834,1.244882319,-0.949538641,0.835235504,-0.835576642,0.831670534,-0.025361569,0
1.812430223,1.477657249,2.296232818,-0.539366211,0.133059878,-0.832512082,0.19561405,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.212084834,1.244882319,-0.949538641,0.905000471,0.055212397,-1.565478389,1.471582573,0
1.944179231,1.440471855,2.401853285,-0.550666207,-0.479028256,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.045791131,-0.212084834,1.244882319,-0.949538641,0.905000471,-1.339066099,2.294337674,0.775329484,0
1.544939815,1.440471855,2.344640053,-0.691109021,-1.139906025,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-3.350028492,-0.045791131,-0.212084834,1.244882319,-1.014039469,0.967788944,0.636161771,0.262855535,-0.129799532,0
1.54094742,1.460754797,2.459066517,-0.64752332,-0.459068861,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-3.350028492,-0.060550792,-0.212084834,1.17421492,-1.014039469,1.037553912,1.333301019,-1.159181961,-0.860865276,0
1.888285713,1.453993817,2.437051524,-0.742766147,-0.874889604,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,-1.522076219,-0.045791131,-0.212084834,1.17421492,-1.014039469,1.114295378,1.449490893,0.750411249,0.984205411,0
1.544939815,1.440471855,2.254442955,-0.867066109,-0.659771673,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.060550792,-0.212084834,1.109971832,-1.014039469,1.114295378,-0.099707436,-1.484219104,1.227893992,0
1.804445435,1.440471855,2.199444096,-0.68788045,-0.363707303,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,-1.318529236,0.305876054,-0.032507435,-0.212084834,1.109971832,-1.014039469,1.184060346,-1.10668635,2.416226602,0.04426374,0
1.680681217,1.48441823,2.23683096,-0.576494771,-0.408061516,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,2.133828328,-0.032507435,-0.212084834,1.109971832,-1.014039469,1.253825318,0.674891729,1.116078033,-1.591931019,0
1.768513888,1.447232836,2.228024963,-0.53290907,-0.019962155,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.032507435,-0.212084834,1.05215305,-1.014039469,1.253825318,1.255841102,-1.118552319,-1.696368983,0
1.744559522,1.433710875,2.15541411,-0.603937619,-0.70523474,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,-1.318529236,0.305876054,-0.032507435,-0.196532316,1.05215305,-1.084990382,1.316613791,-0.835576642,-1.199811604,1.332331955,0
1.373266866,1.470896268,1.904597687,-0.591023338,-0.36925158,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,-1.318529236,-1.522076219,-0.032507435,-0.212084834,1.05215305,-1.084990382,1.316613791,-1.493985932,-1.565478389,0.427202939,0
1.664711639,1.48441823,2.228024963,-0.686266165,-0.36925158,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.017747773,-0.212084834,1.05215305,-1.149491214,1.386378758,0.132672314,-0.062181607,0.04426374,0
1.612810516,1.440471855,2.067405638,-0.395694826,0.472369606,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,0.030739705,0.305876054,-0.017747773,-0.212084834,1.05215305,-1.084990382,1.463120225,-0.022247519,-1.484219104,1.332331955,0
1.680681217,1.440471855,2.058625389,-0.148709189,0.126406747,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,0.305876054,-0.032507435,-0.212084834,1.05215305,-1.149491214,1.463120225,-1.339066099,0.344114821,-0.025361569,0
1.169654764,1.416808422,1.68676513,-0.242337731,-1.392725036,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,0.305876054,-0.017747773,-0.212084834,1.05215305,-1.149491214,1.463120225,0.752351645,1.237966962,-1.069741203,0
1.437145173,1.460754797,1.807783217,-0.471566232,-0.9469652,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.060431152,0.011272844,1.380008646,0.305876054,-0.017747773,-0.212084834,0.987909958,-1.149491214,1.532885193,1.759330559,-1.606108032,-0.930490585,0
1.692658399,1.497940192,2.228024963,-0.45865195,-0.56330126,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,0.305876054,-0.017747773,-0.212084834,0.987909958,-1.149491214,1.532885193,0.093942355,0.059707322,0.740516829,0
1.592848545,1.477657249,2.278646572,-0.335966274,0.092032232,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,0.305876054,-0.002988111,-0.212084834,0.92366687,-1.149491214,1.602650165,-0.215897311,-1.321700533,-0.26905015,0
1.604825727,1.440471855,2.2720292,-0.402151967,-0.689710766,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,-1.522076219,-0.017747773,-0.212084834,0.92366687,-1.149491214,1.602650165,-0.641926851,0.140966607,-0.547551386,0
1.373266866,1.420188913,1.924398307,-0.478023373,-1.173171684,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,1.380008646,-5.177980765,-0.017747773,-0.212084834,0.92366687,-1.207541961,1.602650165,0.86854152,0.425374106,-0.199424841,0
1.816422618,1.440471855,2.008003781,-0.582951912,-1.125490906,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,-5.177980765,-0.002988111,-0.212084834,0.92366687,-1.207541961,1.672415132,0.132672314,-1.646737675,1.471582573,0
1.42516799,1.447232836,1.706565749,-0.576494771,-0.485681388,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,-5.177980765,-0.002988111,-0.212084834,0.92366687,-1.207541961,1.672415132,0.093942355,0.994189105,-0.025361569,0
1.309388559,1.447232836,1.489866126,-0.434437672,1.691001599,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,0.305876054,-0.002988111,-0.212084834,0.852999471,-1.207541961,1.672415132,0.248862188,-1.565478389,-1.591931019,0
1.317373348,1.453993817,1.591083595,-0.171309182,0.318238717,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,0.305876054,-0.017747773,-0.212084834,0.852999471,-1.207541961,1.735203605,-0.719386768,2.131819103,-0.060174223,0
1.365282077,1.453993817,1.65488845,-0.021180657,-0.428020911,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,1.380008646,2.133828328,-0.002988111,-0.212084834,0.788756383,-1.207541961,1.735203605,0.21013223,0.059707322,-0.443113422,0
1.18562434,1.440471855,1.538273362,-0.160009186,-0.832753101,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,0.011272844,1.380008646,-3.350028492,-0.002988111,-0.212084834,0.788756383,-1.272042789,1.735203605,-0.951766517,-1.037293033,0.148701704,0
1.113761246,1.453993817,1.663694447,-0.085752066,0.007759228,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,-5.177980765,-0.002988111,-0.212084834,0.788756383,-1.272042789,1.811945072,1.52695081,0.953559462,1.123456028,0
1.005966603,1.447232836,1.503075122,-0.085752066,-0.384775554,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,0.011272844,-1.318529236,-8.833885311,-0.017747773,-0.212084834,0.788756383,-1.272042789,1.811945072,0.132672314,-1.646737675,1.6804585,0
1.225548282,1.477657249,1.553670982,-0.15516633,-0.722976426,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,-1.318529236,-1.522076219,-0.002988111,-0.212084834,0.788756383,-1.272042789,1.811945072,-1.261606183,-0.10281125,-1.313429784,0
