1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
1.305396165,1.433710875,1.472279881,-0.164852041,-0.543341864,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,-1.522076219,-0.017747773,-0.212084834,0.788756383,-1.342993702,1.811945072,-1.920015473,-1.484219104,1.471582573,0
1.085814485,1.440471855,1.234646704,-0.137409193,-0.178528465,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.076109341,0.011272844,0.030739705,-3.350028492,-0.002988111,-0.212084834,0.730937602,-1.342993702,1.811945072,-0.951766517,0.750411249,1.819709118,0
1.181631946,1.433710875,1.274247942,-0.061537788,0.849380414,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,0.011272844,0.030739705,-5.177980765,-0.002988111,-0.212084834,0.730937602,-1.342993702,1.874733545,0.055212397,0.506633392,-0.199424841,0
0.974027449,1.447232836,0.987100344,0.098276449,0.40029401,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,-3.350028492,-0.002988111,-0.212084834,0.730937602,-1.342993702,1.874733545,-1.416526016,0.953559462,1.36714461,0
1.161669975,1.511462153,1.26325332,0.135405008,-0.541124154,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,0.011272844,1.380008646,-3.350028492,-0.002988111,-0.212084834,0.730937602,-1.342993702,1.874733545,-1.222876225,0.709781606,-0.094986878,0
0.798362106,1.420188913,1.041017764,0.082133596,0.279428781,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,-1.522076219,-0.017747773,-0.212084834,0.730937602,-1.342993702,1.951475011,0.055212397,0.303485178,1.576020536,0
0.70653704,1.470896268,1.36006779,0.177376423,-0.065425223,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,0.011272844,1.380008646,0.305876054,-0.002988111,-0.212084834,0.666694514,-1.342993702,1.951475011,-2.307315055,-1.28107089,-0.199424841,0
1.149692792,1.460754797,1.393051656,0.11119073,-0.189617019,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,0.305876054,-0.002988111,-0.212084834,0.666694514,-1.342993702,1.951475011,-0.913036559,0.587892677,1.332331955,0
0.83030126,1.453993817,1.377654035,-0.026023513,-1.188695658,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,-3.350028492,0.013247517,-0.212084834,0.666694514,-1.342993702,1.951475011,0.093942355,-1.971774817,1.645645845,0
1.173647158,1.477657249,1.443673264,-0.239109162,-1.117728918,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,-7.005933039,0.013247517,-0.212084834,0.602451422,-1.342993702,1.951475011,0.674891729,1.278596604,-0.477926077,0
1.061860121,1.426949894,0.949687731,-0.290766288,-0.569954392,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,-3.350028492,-0.002988111,-0.212084834,0.602451422,-1.342993702,1.951475011,-2.152395222,0.953559462,1.297519301,0
0.966042662,1.511462153,1.357853417,-0.260094869,1.453706561,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,0.305876054,-0.002988111,-0.212084834,0.602451422,-1.342993702,1.951475011,-1.416526016,0.872300177,-0.965303239,0
1.13771561,1.460754797,1.31384918,0.056305033,0.541118636,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,2.133828328,-0.002988111,-0.212084834,0.602451422,-1.342993702,1.951475011,0.558701854,-0.021551964,1.019018065,0
0.818324077,1.460754797,1.203825715,0.172533568,-0.139718529,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,7.617685146,0.013247517,-0.212084834,0.602451422,-1.342993702,2.021239979,-1.184146266,-1.28107089,1.297519301,0
0.922126325,1.460754797,1.203825715,0.198362131,0.094249943,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,7.617685146,0.013247517,-0.212084834,0.531784023,-1.342993702,2.021239979,-1.416526016,-1.606108032,-0.025361569,0
0.834293654,1.453993817,1.164224476,0.311362096,1.115505689,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,3.9617806,-0.002988111,-0.212084834,0.467540935,-1.342993702,2.021239979,0.791081604,-3.556330885,-0.199424841,0
1.005966603,1.433710875,1.423872646,0.371090649,0.902605469,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,3.9617806,0.013247517,-0.212084834,0.467540935,-1.342993702,2.021239979,-0.758116726,1.075448391,-0.303862804,0
1.161669975,1.453993817,1.302854558,0.526062029,0.650895312,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,-1.318529236,2.133828328,0.013247517,-0.212084834,0.467540935,-1.342993702,2.021239979,0.674891729,0.872300177,-0.860865276,0
0.826308865,1.447232836,1.27865094,0.592247723,0.477913882,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,5.789732874,-0.002988111,-0.212084834,0.467540935,-1.342993702,2.021239979,1.643140685,0.425374106,-0.303862804,0
0.882202383,1.48441823,1.269844944,0.463104906,-0.10645287,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,0.305876054,0.013247517,-0.212084834,0.409722153,-1.342993702,2.021239979,-0.487007018,-0.468478034,-0.826052621,0
0.8023545,1.460754797,1.256635948,0.611619146,1.160968757,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,0.305876054,0.013247517,-0.196532316,0.409722153,-1.342993702,2.021239979,0.365052063,-1.037293033,-0.303862804,0
0.962050267,1.497940192,1.243452701,0.739147678,1.531326433,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,-1.318529236,2.133828328,-0.002988111,-0.177523683,0.409722153,-1.342993702,2.021239979,-0.680656809,0.059707322,-1.034928548,0
1.209578705,1.453993817,1.531681738,0.803719086,0.058766573,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,0.305876054,0.013247517,-0.161971165,0.409722153,-1.272042789,2.021239979,1.488220852,-1.037293033,-1.800806946,0
1.053875333,1.396525481,0.835261267,0.916719051,0.966919077,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,0.305876054,0.013247517,-0.14469059,0.409722153,-1.272042789,2.021239979,-0.641926851,0.587892677,-0.651989349,0
0.642658734,1.447232836,1.058629759,1.015190449,0.530030082,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,-3.350028492,-0.002988111,-0.14469059,0.409722153,-1.272042789,2.021239979,-0.835576642,-0.793515177,-0.756427312,0
0.870225201,1.477657249,1.034426141,0.978061889,1.236370919,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,0.030739705,-5.177980765,0.013247517,-0.125681957,0.409722153,-1.272042789,2.021239979,1.681870643,-0.387218749,-0.651989349,0
0.538856486,1.420188913,0.729666548,0.966761893,0.836074149,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,1.380008646,-1.522076219,0.013247517,-0.110129439,0.409722153,-1.207541961,2.021239979,-0.951766517,-1.362330175,-1.974870218,0
0.407107478,1.470896268,0.716457552,0.95384761,0.484567014,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.00449513,1.380008646,-1.522076219,0.013247517,-0.110129439,0.345479065,-1.207541961,2.021239979,-0.370817143,-0.305959463,-0.303862804,0
0.678590281,1.477657249,0.795660029,0.697176262,-0.936985501,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.00449513,-1.318529236,0.305876054,0.026531213,-0.091120806,0.345479065,-1.207541961,2.021239979,1.604410726,1.80678196,-1.383055093,0
0.790377318,1.440471855,1.175244847,0.416290635,-0.113106001,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.00449513,-1.318529236,-7.005933039,0.013247517,-0.075568288,0.281235973,-1.149491214,1.951475011,-0.951766517,0.750411249,-1.313429784,0
1.413190808,1.477657249,1.582277598,0.254862113,-0.357054171,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.00449513,-1.318529236,-8.833885311,0.026531213,-0.091120806,0.281235973,-1.149491214,1.951475011,-0.8743066,-0.387218749,-0.686802003,0
1.189616734,1.433710875,1.256635948,0.224190695,-0.218447257,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.00449513,0.030739705,-7.005933039,0.013247517,-0.091120806,0.281235973,-1.149491214,1.951475011,0.984731395,1.603633747,0.67089152,0
0.92611872,1.470896268,1.179647845,0.240333547,0.667528141,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.00449513,0.030739705,-7.005933039,0.026531213,-0.058287712,0.281235973,-1.084990382,1.951475011,0.365052063,-1.077922676,-0.477926077,0
1.04189815,1.460754797,1.155444228,0.534133456,0.566622307,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.076109341,-0.017396199,0.030739705,-8.833885311,0.026531213,-0.058287712,0.210568574,-1.084990382,1.951475011,-0.370817143,-0.387218749,-0.338675459,0
1.397221231,1.470896268,1.498672123,0.630990568,1.25743917,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,-5.177980765,0.042766841,-0.058287712,0.210568574,-1.014039469,1.951475011,0.365052063,-0.509107677,-0.89567793,0
1.265472223,1.447232836,1.408475025,0.747219104,0.951395102,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-1.522076219,0.042766841,-0.058287712,0.210568574,-1.014039469,1.951475011,-0.564466935,-0.712255891,0.183514358,0
1.033913362,1.48441823,1.428275645,0.865061924,0.463498763,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,2.133828328,0.042766841,-0.039279079,0.210568574,-0.949538641,1.951475011,1.449490893,1.35985589,-1.20899182,0
1.217563493,1.460754797,1.465662509,0.784347663,-0.268345746,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,5.789732874,0.042766841,-0.039279079,0.146325486,-0.949538641,1.951475011,1.255841102,-1.199811604,-0.512738731,0
1.08980688,1.460754797,1.615287212,0.784347663,1.332841331,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,11.27358969,0.042766841,-0.039279079,0.146325486,-0.885037813,1.951475011,-0.487007018,1.928670889,-0.512738731,0
1.365282077,1.447232836,1.708780122,0.824704794,0.628718205,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,7.617685146,0.056050536,-0.023726561,0.146325486,-0.826987066,1.951475011,0.287592147,-0.427848392,1.123456028,0
1.532962633,1.447232836,1.628496208,0.79564766,0.151910419,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,2.133828328,0.056050536,-0.023726561,0.146325486,-0.826987066,1.874733545,0.326322105,-3.353182671,1.332331955,0
1.26147983,1.433710875,1.542676359,0.747219104,0.552207188,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-1.522076219,0.056050536,-0.004717928,0.146325486,-0.826987066,1.874733545,-0.370817143,-0.265329821,1.401957264,0
0.906156748,1.470896268,1.375465411,0.779504808,0.186284934,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,9.44563742,0.070810198,-0.023726561,0.146325486,-0.762486234,1.874733545,1.52695081,1.35985589,-1.800806946,0
1.065852515,1.453993817,1.426061271,0.574490586,-0.515620482,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,9.44563742,0.070810198,-0.004717928,0.088506705,-0.691535326,1.811945072,-0.913036559,-1.28107089,-1.174179166,0
1.053875333,1.396525481,1.179647845,0.416290635,-0.090928895,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,7.617685146,0.070810198,-0.004717928,0.088506705,-0.691535326,1.811945072,-0.758116726,-1.037293033,-0.58236404,0
1.013951391,1.497940192,1.236835329,0.332347804,0.01441236,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,3.9617806,0.070810198,-0.004717928,0.088506705,-0.627034493,1.811945072,-0.603196893,-0.265329821,1.297519301,0
0.70653704,1.440471855,1.27865094,0.285533533,0.220659449,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-1.522076219,0.087045827,-0.004717928,0.088506705,-0.562533666,1.811945072,-0.8743066,-0.10281125,-0.826052621,0
1.069844909,1.440471855,1.423872646,0.180604994,0.002214952,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-5.177980765,0.087045827,-0.004717928,0.088506705,-0.562533666,1.811945072,0.636161771,0.506633392,-2.114120836,0
1.385244049,1.477657249,1.593272219,0.411447779,1.013491,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-1.522076219,0.087045827,-0.004717928,0.024263617,-0.504482918,1.811945072,1.023461353,-1.037293033,0.253139667,0
1.748551917,1.453993817,1.770370605,0.471176332,0.552207188,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-5.177980765,0.087045827,-0.023726561,0.024263617,-0.439982091,1.811945072,-0.951766517,-0.99666339,0.079076395,0
0.846270837,1.447232836,1.404072027,0.429204917,-0.261692614,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-1.522076219,0.087045827,-0.039279079,0.024263617,-0.369031178,1.811945072,0.132672314,1.156707676,1.471582573,0
1.273457011,1.460754797,1.476682879,0.635833424,1.362780425,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,0.305876054,0.087045827,-0.039279079,0.024263617,-0.369031178,1.735203605,0.248862188,0.587892677,1.715271154,0
1.608818121,1.460754797,1.463473884,0.642290565,1.247459472,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,-1.318529236,0.305876054,0.087045827,-0.039279079,-0.039979475,-0.240029518,1.735203605,0.365052063,-0.99666339,1.506395228,0
1.289426589,1.48441823,1.5778746,0.724619111,0.288299623,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,-7.005933039,0.087045827,-0.058287712,-0.039979475,-0.240029518,1.735203605,0.171402272,0.831670534,1.123456028,0
1.305396165,1.460754797,1.706565749,0.784347663,0.425797683,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,-7.005933039,0.11656515,-0.039279079,-0.039979475,-0.181978771,1.672415132,0.248862188,0.019077679,-0.826052621,0
1.461099537,1.460754797,1.688979503,0.918333336,1.447053429,-0.845312518,-1.773743353,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,-1.318529236,-5.177980765,0.129848846,-0.058287712,-0.039979475,-0.117477943,1.672415132,0.752351645,0.62852232,-1.20899182,0
1.269464617,1.470896268,1.289645563,1.086218998,1.488081076,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,0.305876054,0.11656515,-0.058287712,-0.039979475,-0.04652703,1.672415132,-0.44827706,0.587892677,-0.164612187,0
1.293418983,1.48441823,1.613098587,1.126576128,0.778413673,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,0.305876054,0.11656515,-0.058287712,-0.039979475,-0.04652703,1.672415132,-0.951766517,0.547263035,-0.721614658,0
1.321365742,1.477657249,1.721963369,1.231504667,1.11994111,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,3.9617806,0.11656515,-0.058287712,-0.110646874,0.08247463,1.672415132,-0.990496475,0.384744464,-1.696368983,0
1.648742063,1.460754797,1.787982598,1.317061784,1.425985178,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,1.380008646,3.9617806,0.11656515,-0.058287712,-0.110646874,0.08247463,1.602650165,-0.913036559,-0.712255891,0.079076395,0
1.133723216,1.3897645,1.393051656,1.375176051,0.889299204,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,5.789732874,0.11656515,-0.075568288,-0.174889962,0.140525377,1.602650165,-0.913036559,-0.99666339,1.227893992,0
1.217563493,1.440471855,1.719774745,1.162090403,0.659766154,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,3.9617806,0.100329522,-0.091120806,-0.174889962,0.275977118,1.602650165,0.403782021,-0.387218749,1.193081337,0
1.293418983,1.447232836,1.70216275,1.082990428,1.19090785,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,5.789732874,0.11656515,-0.075568288,-0.174889962,0.275977118,1.602650165,-0.835576642,1.116078033,-0.373488113,0
1.409198414,1.453993817,1.906786312,1.252490375,1.285160553,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,3.9617806,0.11656515,-0.058287712,-0.174889962,0.404978778,1.602650165,-0.215897311,-0.305959463,-0.025361569,0
1.54094742,1.460754797,2.085017632,1.423604608,1.150989059,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.129848846,-0.058287712,-0.174889962,0.404978778,1.532885193,1.643140685,-1.28107089,0.04426374,0
1.824407406,1.470896268,1.988203162,1.394547474,1.234153208,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.076109341,-0.017396199,0.030739705,3.9617806,0.129848846,-0.058287712,-0.232708744,0.463029525,1.532885193,-1.881285515,-0.427848392,1.436769919,0
1.680681217,1.440471855,1.851787454,1.313833213,0.431341959,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,5.789732874,0.129848846,-0.058287712,-0.232708744,0.463029525,1.532885193,-0.990496475,-0.834144819,0.601266212,0
1.736574735,1.447232836,1.88039407,1.305761787,0.718535486,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,3.9617806,0.144608508,-0.039279079,-0.232708744,0.598481266,1.463120225,-1.029226433,-0.99666339,-0.756427312,0
1.449122354,1.433710875,1.809997591,1.399390329,1.066716055,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,0.305876054,0.160844136,-0.039279079,-0.232708744,0.598481266,1.463120225,-1.10668635,-0.834144819,-1.417867747,0
1.752544311,1.426949894,1.730769366,1.323518924,1.713178705,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,-3.350028492,0.144608508,-0.039279079,-0.232708744,0.662982098,1.463120225,-0.951766517,0.587892677,-0.094986878,0
1.465091932,1.453993817,1.898006063,1.305761787,0.945850826,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,-7.005933039,0.144608508,-0.039279079,-0.232708744,0.727482926,1.463120225,0.287592147,-1.037293033,-2.114120836,0
1.477069114,1.470896268,1.765993354,1.378404621,0.791719937,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-7.005933039,0.144608508,-0.039279079,-0.296951832,0.785533673,1.463120225,0.21013223,-0.590366963,-0.025361569,0
1.441137567,1.48441823,2.003600782,1.299304647,-0.249495205,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-7.005933039,0.11656515,-0.039279079,-0.296951832,0.785533673,1.463120225,-1.067956392,-0.915404105,1.332331955,0
1.724597552,1.470896268,1.687898065,1.145947551,1.745335509,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-3.350028492,0.129848846,-0.039279079,-0.361194924,0.920985413,1.386378758,0.636161771,-0.99666339,-0.756427312,0
1.417183201,1.453993817,1.684576504,1.094290425,0.664201575,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.144608508,-0.058287712,-0.361194924,0.985486241,1.386378758,-1.029226433,-2.174923031,-0.303862804,0
1.23353307,1.48441823,1.421658273,1.187918966,0.721862052,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,-7.005933039,0.160844136,-0.058287712,-0.361194924,1.049987073,1.316613791,1.52695081,-1.077922676,-0.26905015,0
1.628780092,1.453993817,1.459070885,1.071690431,0.262795951,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,-1.522076219,0.190363459,-0.058287712,-0.361194924,1.108037821,1.316613791,-0.641926851,-0.265329821,0.04426374,0
1.18562434,1.470896268,1.421658273,0.974833318,0.121971325,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,2.133828328,0.190363459,-0.058287712,-0.361194924,1.108037821,1.316613791,-2.19112518,-0.184070535,-0.303862804,0
1.493038691,1.447232836,1.335864172,0.971604748,1.08224003,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,-3.350028492,0.190363459,-0.058287712,-0.361194924,1.172538648,1.253825318,-0.525736976,-0.021551964,-1.000115894,0
1.361289683,1.440471855,1.294048561,0.994204741,1.435964876,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,-5.177980765,0.218406817,-0.058287712,-0.361194924,1.243489561,1.253825318,-0.603196893,0.466003749,-0.060174223,0
0.982012238,1.470896268,1.2478557,1.087833283,0.518941529,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,-1.522076219,0.234642445,-0.075568288,-0.361194924,1.243489561,1.253825318,0.248862188,0.506633392,-0.721614658,0
1.133723216,1.470896268,1.531681738,1.147561836,0.447974789,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-1.522076219,0.234642445,-0.075568288,-0.431862323,1.243489561,1.253825318,0.016482439,0.466003749,-0.826052621,0
1.441137567,1.460754797,1.463473884,1.149176122,1.573462935,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-3.350028492,0.218406817,-0.075568288,-0.431862323,1.307990389,1.253825318,-0.603196893,0.669151963,-1.000115894,0
1.433152778,1.447232836,1.388648657,1.237961808,1.24080634,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,2.133828328,0.203647155,-0.075568288,-0.431862323,1.372491221,1.253825318,0.093942355,0.62852232,-1.000115894,0
1.001974208,1.433710875,1.206040088,1.262176087,0.839400715,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-1.522076219,0.190363459,-0.075568288,-0.496105411,1.372491221,1.253825318,-0.758116726,0.18159625,-1.243804475,0
1.13771561,1.491179211,1.44586189,1.170161829,0.833856439,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-1.522076219,0.218406817,-0.091120806,-0.496105411,1.436992049,1.184060346,0.326322105,-2.45933053,0.949392756,0
1.317373348,1.447232836,1.542676359,0.95384761,-0.429129767,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,0.305876054,0.218406817,-0.091120806,-0.496105411,1.436992049,1.184060346,0.326322105,-2.987515886,1.36714461,0
1.153685187,1.440471855,1.485463127,0.863447639,0.117535905,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,-5.177980765,0.234642445,-0.075568288,-0.496105411,1.495042796,1.114295378,0.519971896,-1.077922676,1.297519301,0
0.854255624,1.447232836,1.159821479,0.745604818,0.074290547,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,-5.177980765,0.234642445,-0.058287712,-0.496105411,1.495042796,1.114295378,0.597431812,-1.077922676,1.332331955,0
0.818324077,1.447232836,1.043232138,0.490547755,0.149692709,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-5.177980765,0.234642445,-0.058287712,-0.496105411,1.565993709,1.114295378,0.442511979,-1.037293033,0.427202939,0
0.870225201,1.447232836,1.045420763,0.648747706,0.597670257,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,-3.350028492,0.218406817,-0.058287712,-0.553924192,1.565993709,1.114295378,-0.293357227,-0.915404105,-0.199424841,0
0.798362106,1.440471855,0.982697345,0.806947656,1.185363574,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.218406817,-0.039279079,-0.553924192,1.565993709,1.114295378,1.681870643,-1.443589461,-0.129799532,0
1.053875333,1.504701172,1.170841848,0.989361885,1.076695753,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,2.133828328,0.218406817,-0.039279079,-0.553924192,1.624044456,1.037553912,-0.525736976,-0.346589106,1.576020536,0
0.770415347,1.460754797,1.197234091,0.871519065,-0.429129767,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,3.9617806,0.218406817,-0.039279079,-0.553924192,1.694995369,1.037553912,1.604410726,0.953559462,0.531640903,0
0.858248019,1.420188913,0.958493728,0.815019082,0.398076299,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,3.9617806,0.203647155,-0.023726561,-0.553924192,1.694995369,0.967788944,-0.8743066,-0.265329821,-0.756427312,0
0.866232807,1.453993817,1.113628616,0.861833353,0.347068955,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,2.133828328,0.190363459,-0.004717928,-0.553924192,1.694995369,0.967788944,-0.332087185,-0.224700178,1.332331955,0
0.730491405,1.440471855,0.912275117,0.856990498,0.177414092,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,0.305876054,0.190363459,-0.004717928,-0.61816728,1.759496197,0.967788944,1.488220852,1.116078033,-1.870432255,0
0.718514223,1.447232836,0.747252793,0.724619111,0.556642609,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-1.522076219,0.190363459,-0.004717928,-0.61816728,1.759496197,0.967788944,0.326322105,1.481744818,1.471582573,0
0.914141537,1.433710875,1.038829139,0.727847681,0.339306968,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-3.350028492,0.190363459,-0.004717928,-0.61816728,1.759496197,0.967788944,-0.719386768,-1.240441247,-1.452680402,0
0.982012238,1.460754797,1.373251038,0.818247653,0.418035695,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.218406817,0.01083459,-0.682410372,1.817546944,0.905000471,-0.835576642,-0.305959463,1.610833191,0
1.209578705,1.447232836,1.371062413,0.64390485,0.335980402,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,0.305876054,0.218406817,-0.004717928,-0.682410372,1.817546944,0.905000471,0.326322105,0.750411249,0.705704175,0
1.413190808,1.477657249,1.706565749,0.703633403,0.46904304,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.247926141,0.01083459,-0.682410372,1.817546944,0.905000471,0.597431812,-0.752885534,-0.89567793,0
1.393228836,1.453993817,1.796788595,0.760133385,1.251894893,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.277445464,-0.004717928,-0.682410372,1.817546944,0.905000471,-1.145416308,0.344114821,0.148701704,0
1.189616734,1.447232836,1.516284117,0.911876195,0.04989573,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,0.305876054,0.264161768,-0.004717928,-0.682410372,1.888497857,0.835235504,-0.990496475,0.587892677,1.088643374,0
1.20558631,1.477657249,1.522875741,0.892504773,0.266122517,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.264161768,-0.004717928,-0.753077767,1.888497857,0.835235504,1.52695081,-1.199811604,-1.243804475,0
1.413190808,1.453993817,1.621878836,1.039404727,1.482536799,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,-1.318529236,0.305876054,0.234642445,-0.004717928,-0.753077767,1.888497857,0.765470531,-0.370817143,0.994189105,0.079076395,0
0.874217596,1.460754797,1.426061271,1.092676139,0.747365724,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,0.305876054,0.247926141,-0.023726561,-0.753077767,1.888497857,0.765470531,0.636161771,-1.118552319,-1.835619601,0
1.165662369,1.440471855,1.621878836,0.929633333,0.301605887,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.033164172,0.030739705,0.305876054,0.247926141,-0.023726561,-0.753077767,1.888497857,0.765470531,-0.951766517,-1.037293033,-0.338675459,0
1.313380953,1.440471855,1.741789736,0.87636192,0.110882772,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-1.522076219,0.277445464,-0.039279079,-0.817320859,1.888497857,0.765470531,-0.719386768,-0.468478034,1.436769919,0
1.457107143,1.48441823,1.790171223,0.789190519,1.114396834,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.017396199,1.380008646,-3.350028492,0.264161768,-0.039279079,-0.817320859,1.888497857,0.765470531,-0.8743066,0.62852232,0.218327012,0
1.632772486,1.477657249,1.842981457,0.811790512,0.918129442,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,0.030739705,-5.177980765,0.247926141,-0.039279079,-0.817320859,1.946548604,0.765470531,1.565680768,-2.215552673,1.401957264,0
1.536955026,1.460754797,1.713183121,0.871519065,0.168543249,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.017396199,1.380008646,0.305876054,0.234642445,-0.058287712,-0.817320859,1.946548604,0.688729065,1.759330559,0.709781606,-0.199424841,0
0.742468588,1.433710875,1.305043183,0.727847681,-0.730738413,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.103189848,-0.017396199,0.030739705,0.305876054,0.234642445,-0.058287712,-0.817320859,1.946548604,0.688729065,-0.913036559,-1.077922676,-1.591931019,0
1.145700398,1.440471855,1.36006779,0.577719157,0.582146282,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,3.9617806,0.234642445,-0.058287712,-0.817320859,1.946548604,0.688729065,1.565680768,0.140966607,-0.164612187,0
0.654635916,1.416808422,0.912275117,0.422747776,-0.673077936,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,2.133828328,0.218406817,-0.058287712,-0.875139641,1.946548604,0.618964097,0.752351645,0.425374106,-1.800806946,0
0.526879303,1.460754797,0.938693109,0.15154786,-0.660880527,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.033164172,0.030739705,-1.522076219,0.277445464,-0.058287712,-0.875139641,1.946548604,0.618964097,1.52695081,1.603633747,-2.079308182,0
0.858248019,1.470896268,0.943096107,-0.268166295,-0.795052021,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.017396199,0.030739705,-3.350028492,0.277445464,-0.058287712,-0.875139641,2.017499517,0.618964097,0.558701854,1.441115176,-1.278617129,0
1.129730822,1.470896268,0.980482972,-0.440894813,-0.634268,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.017396199,1.380008646,0.305876054,0.292205126,-0.058287712,-0.875139641,1.946548604,0.556175624,-0.564466935,-0.346589106,0.009451086,0
1.069844909,1.470896268,1.487677502,-0.558737633,-0.619852881,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.033164172,1.380008646,2.133828328,0.292205126,-0.058287712,-0.875139641,2.017499517,0.556175624,1.488220852,-2.378071244,-1.139366511,0
1.037905756,1.521603624,1.34904742,-0.557123348,-0.505640784,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.09036224,-0.017396199,1.380008646,7.617685146,0.292205126,-0.039279079,-0.875139641,2.017499517,0.556175624,-0.370817143,0.384744464,1.262706646,0
1.47307672,1.497940192,1.972805541,-0.557123348,0.100903074,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.017396199,0.030739705,7.617685146,0.264161768,-0.039279079,-0.939382729,2.017499517,0.556175624,1.836790476,-0.387218749,-0.791239967,0
1.652734458,1.477657249,2.005815156,-0.466723376,-0.82609997,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.017396199,0.030739705,3.9617806,0.218406817,-0.039279079,-0.939382729,1.946548604,0.556175624,-0.8743066,0.750411249,-1.313429784,0
1.305396165,1.396525481,1.628496208,-0.639451894,-0.720758715,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.017396199,0.030739705,0.305876054,0.218406817,-0.039279079,-0.939382729,1.946548604,0.556175624,-0.138437394,-3.312553028,1.332331955,0
1.065852515,1.447232836,1.41066365,-0.519994788,0.893734626,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.017396199,1.380008646,-1.522076219,0.247926141,-0.023726561,-1.003625817,1.946548604,0.556175624,-0.409547102,-0.224700178,-2.148933491,0
1.101784063,1.426949894,1.540487735,-0.300451999,0.425797683,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,-3.350028492,0.264161768,-0.004717928,-1.003625817,1.946548604,0.486410657,1.720600601,1.563004104,-0.826052621,0
1.001974208,1.453993817,1.245641326,-0.411837679,-0.205140992,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,-5.177980765,0.234642445,-0.004717928,-1.003625817,2.017499517,0.416645685,-0.603196893,-1.240441247,-0.094986878,0
0.922126325,1.440471855,1.415066649,-0.245566302,0.006650373,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.09036224,-0.033164172,0.030739705,-5.177980765,0.218406817,0.01083459,-1.003625817,2.017499517,0.416645685,-0.758116726,1.278596604,1.088643374,0
1.32935053,1.504701172,1.684576504,-0.200366316,-0.288305141,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,-1.522076219,0.234642445,0.028115165,-1.003625817,1.946548604,0.416645685,1.52695081,-0.915404105,0.253139667,0
1.181631946,1.497940192,1.717586119,-0.452194809,-0.258366048,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.017396199,0.030739705,0.305876054,0.190363459,0.028115165,-1.074293216,2.017499517,0.416645685,-0.603196893,0.019077679,-0.199424841,0
0.862240413,1.440471855,1.485463127,-0.410223393,0.231748002,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,-3.350028492,0.190363459,0.028115165,-1.003625817,2.017499517,0.416645685,-0.951766517,-0.184070535,0.148701704,0
1.125738427,1.460754797,1.538273362,-0.335966274,0.056548862,-0.838912299,-0.789064651,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,-1.522076219,0.174127832,-0.004717928,-1.074293216,2.017499517,0.416645685,1.565680768,0.384744464,-0.338675459,0
1.105776457,1.477657249,1.454667887,-0.277852006,-0.40695266,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,1.380008646,0.305876054,0.160844136,-0.004717928,-1.074293216,2.017499517,0.416645685,0.674891729,-1.28107089,0.462015594,0
1.285434194,1.48441823,1.750569985,-0.302066285,-0.637594566,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,-1.318529236,-3.350028492,0.144608508,-0.004717928,-1.074293216,1.946548604,0.339904218,1.139651228,0.18159625,-0.443113422,0
0.978019843,1.460754797,1.494269124,-0.547437637,-1.160974276,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,-1.318529236,0.305876054,0.144608508,-0.004717928,-1.138536308,1.946548604,0.339904218,0.636161771,0.100336964,1.784896463,0
1.449122354,1.470896268,1.586680597,-0.707251873,-0.595458065,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,2.133828328,0.129848846,-0.023726561,-1.138536308,2.017499517,0.339904218,0.519971896,-0.468478034,1.576020536,0
1.017943785,1.470896268,1.465662509,-0.450580524,0.449083644,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,1.380008646,3.9617806,0.11656515,-0.023726561,-1.138536308,1.946548604,0.270139251,0.326322105,-1.321700533,1.6804585,0
0.942088296,1.477657249,1.43046427,-0.329509133,0.009976939,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,7.617685146,0.11656515,-0.039279079,-1.138536308,1.946548604,0.270139251,-1.10668635,0.100336964,-0.26905015,0
1.245510252,1.453993817,1.520687116,-0.226194879,0.395858589,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,5.789732874,0.11656515,-0.039279079,-1.138536308,1.946548604,0.270139251,-0.8743066,-0.062181607,1.6804585,0
1.385244049,1.477657249,1.783579599,-0.214894883,-0.760677507,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,2.133828328,0.11656515,-0.039279079,-1.138536308,1.946548604,0.270139251,1.52695081,1.80678196,-1.000115894,0
1.305396165,1.440471855,1.37986841,-0.337580559,-0.625397157,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,0.305876054,0.100329522,-0.039279079,-1.138536308,1.946548604,0.270139251,1.798060518,1.725522675,-1.835619601,0
1.449122354,1.48441823,1.858379077,-0.264937725,0.065419704,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,-1.522076219,0.100329522,-0.058287712,-1.138536308,1.888497857,0.207350778,-0.796846684,0.303485178,0.844954793,0
1.704635581,1.477657249,2.162031484,-0.360180552,-0.479028256,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,1.380008646,-1.522076219,0.129848846,-0.058287712,-1.196355089,1.888497857,0.207350778,-0.022247519,-0.834144819,1.401957264,0
1.433152778,1.420188913,1.737386738,-0.636223323,-0.808358285,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,0.305876054,0.160844136,-0.058287712,-1.196355089,1.888497857,0.207350778,-0.951766517,0.62852232,-0.373488113,0
1.149692792,1.528364605,1.74838136,-0.636223323,0.347068955,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,-1.318529236,-3.350028492,0.160844136,-0.058287712,-1.196355089,1.888497857,0.207350778,-0.564466935,-0.793515177,-0.756427312,0
1.321365742,1.440471855,1.803380219,-0.623309042,-0.711887872,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,0.305876054,0.144608508,-0.058287712,-1.196355089,1.888497857,0.207350778,0.248862188,-0.387218749,1.193081337,0
1.20558631,1.470896268,1.867185074,-0.568423345,-0.385884409,-0.832512082,-0.001321687,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,2.133828328,0.129848846,-0.058287712,-1.196355089,1.888497857,0.13758581,-0.8743066,0.91292982,-0.965303239,0
