1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
1.441137567,1.477657249,1.953004922,-0.620080472,-0.375904712,-0.832512082,0.19561405,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,-1.318529236,3.9617806,0.144608508,-0.039279079,-1.196355089,1.817546944,0.13758581,-0.099707436,-1.687367317,1.541207882,0
1.369274472,1.440471855,1.74838136,-0.618466186,0.045460309,-0.832512082,0.19561405,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,1.380008646,0.305876054,0.129848846,-0.039279079,-1.196355089,1.817546944,0.13758581,-0.409547102,0.222225893,0.079076395,0
1.237525464,1.48441823,1.871588073,-0.482866228,-0.638703422,-0.832512082,0.19561405,-0.247817924,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.066750014,-0.103189848,-0.033164172,0.030739705,-1.522076219,0.11656515,-0.023726561,-1.196355089,1.817546944,0.13758581,-0.138437394,0.303485178,1.158268683,0
1.477069114,1.477657249,1.630684833,0.182219279,-0.031050708,-0.838912299,0.19561405,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,-1.318529236,0.305876054,-0.608134247,-0.421179797,-0.039979475,1.624044456,2.223558392,0.016482439,0.140966607,-0.512738731,0
1.489046296,1.453993817,1.586680597,0.248404973,0.084270245,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,0.030739705,0.305876054,-0.608134247,-0.436732315,-0.039979475,1.694995369,2.223558392,-0.719386768,2.009930174,1.227893992,0
1.481061508,1.470896268,1.619690211,0.298447814,0.221768305,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.237454431,0.181853645,1.380008646,0.305876054,-0.608134247,-0.421179797,-0.039979475,1.694995369,2.223558392,0.21013223,1.603633747,1.36714461,0
1.357297289,1.447232836,1.560288354,0.333962089,0.492329001,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.181853645,0.030739705,-1.522076219,-0.608134247,-0.436732315,-0.110646874,1.759496197,2.300299858,1.681870643,1.563004104,1.36714461,0
1.385244049,1.477657249,1.591083595,0.346876371,0.109773917,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,1.380008646,0.305876054,-0.608134247,-0.421179797,-0.110646874,1.759496197,2.300299858,0.132672314,0.750411249,0.183514358,0
1.664711639,1.477657249,1.76818198,0.301676385,-0.10867058,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,0.305876054,-0.608134247,-0.436732315,-0.110646874,1.759496197,2.300299858,0.287592147,-1.118552319,-0.89567793,0
1.469084326,1.460754797,1.621878836,0.387233501,0.044351453,-0.838912299,0.19561405,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.167519123,0.030739705,0.305876054,-0.593374586,-0.436732315,-0.110646874,1.817546944,2.300299858,-0.796846684,1.237966962,1.854521772,0
1.572886574,1.460754797,1.752784359,0.308133526,-0.364816158,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,1.380008646,0.305876054,-0.608134247,-0.436732315,-0.174889962,1.817546944,2.300299858,0.093942355,0.62852232,-2.114120836,0
1.61680291,1.460754797,1.679092068,0.312976381,1.073369187,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,1.380008646,-1.522076219,-0.593374586,-0.436732315,-0.174889962,1.888497857,2.300299858,-1.958745431,0.953559462,1.471582573,0
1.624787699,1.447232836,1.659291449,0.330733519,0.043242598,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,0.030739705,-1.522076219,-0.608134247,-0.436732315,-0.174889962,1.888497857,2.300299858,-0.332087185,-2.053034102,-2.253371454,0
1.341327712,1.447232836,1.752784359,0.271004966,-0.327115077,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,1.380008646,-3.350028492,-0.593374586,-0.436732315,-0.174889962,1.888497857,2.300299858,0.326322105,0.384744464,-0.686802003,0
1.26147983,1.416808422,1.492080499,-0.050237791,-1.177607105,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,0.030739705,-3.350028492,-0.577138958,-0.436732315,-0.232708744,1.888497857,2.300299858,1.720600601,-0.021551964,1.297519301,0
1.592848545,1.48441823,1.659291449,-0.277852006,0.698576091,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.154618054,1.380008646,-1.522076219,-0.577138958,-0.436732315,-0.232708744,1.946548604,2.300299858,0.132672314,-0.021551964,0.148701704,0
1.676688822,1.48441823,1.88039407,-0.106737773,-0.055445525,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,0.030739705,-1.522076219,-0.5490956,-0.436732315,-0.232708744,2.017499517,2.300299858,1.836790476,0.262855535,1.227893992,0
1.608818121,1.453993817,1.849598829,-0.07445207,-0.33598592,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.167519123,0.030739705,0.305876054,-0.5490956,-0.436732315,-0.232708744,2.017499517,2.300299858,2.030440267,-0.224700178,0.079076395,0
2.008057538,1.460754797,1.803380219,0.082133596,0.676398984,-0.838912299,0.589485535,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.154618054,0.030739705,0.305876054,-0.5490956,-0.436732315,-0.232708744,2.017499517,2.300299858,2.030440267,-0.10281125,-1.800806946,0
1.509008267,1.453993817,1.681306441,0.090205022,0.955830524,-0.845312518,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.154618054,-1.318529236,2.133828328,-0.562379295,-0.436732315,-0.232708744,2.017499517,2.300299858,-1.029226433,-0.224700178,-0.129799532,0
1.13771561,1.447232836,1.63949083,-0.00342352,-0.727411847,-0.838912299,0.589485535,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.224626822,0.154618054,0.030739705,2.133828328,-0.5490956,-0.436732315,-0.232708744,2.017499517,2.300299858,-0.138437394,1.603633747,-1.139366511,0
1.325358135,1.470896268,1.752784359,-0.208437742,-0.165222202,-0.845312518,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,-1.318529236,-5.177980765,-0.5490956,-0.436732315,-0.296951832,2.082000345,2.223558392,0.016482439,-0.143440892,-0.129799532,0
1.465091932,1.453993817,1.875991072,-0.290766288,-0.769548349,-0.838912299,0.589485535,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-3.350028492,-0.5490956,-0.436732315,-0.296951832,2.082000345,2.223558392,0.132672314,-1.484219104,1.506395228,0
1.469084326,1.453993817,1.650485451,-0.332737703,-0.535579877,-0.838912299,0.589485535,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-1.522076219,-0.5490956,-0.436732315,-0.361194924,2.082000345,2.223558392,0.055212397,-1.443589461,1.297519301,0
1.433152778,1.460754797,1.595486594,-0.429594817,-0.747371242,-0.838912299,0.589485535,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,0.305876054,-0.562379295,-0.436732315,-0.361194924,2.082000345,2.223558392,0.093942355,-1.484219104,1.401957264,0
1.177639551,1.477657249,1.41066365,-0.686266165,-1.84181144,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,0.305876054,-0.562379295,-0.436732315,-0.361194924,2.082000345,2.223558392,1.643140685,0.100336964,-0.26905015,0
1.053875333,1.460754797,1.70216275,-0.871908964,-0.633159145,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.5490956,-0.436732315,-0.361194924,2.140051092,2.223558392,0.171402272,0.140966607,-1.174179166,0
1.744559522,1.477657249,1.875991072,-0.712094729,-0.291631707,-0.851712737,-1.182936131,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.5490956,-0.436732315,-0.361194924,2.140051092,2.223558392,1.720600601,0.222225893,1.158268683,0
1.716612763,1.460754797,1.990417536,-0.592637623,0.544445202,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,0.305876054,-0.577138958,-0.436732315,-0.361194924,2.140051092,2.160769919,0.016482439,0.547263035,1.506395228,0
1.808437829,1.470896268,1.787982598,-0.582951912,-0.076513776,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,1.380008646,2.133828328,-0.562379295,-0.436732315,-0.361194924,2.211002005,2.160769919,-0.138437394,-1.28107089,-0.060174223,0
1.580871362,1.440471855,1.732983739,-0.457037665,-0.205140992,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-3.350028492,-0.5490956,-0.455740948,-0.361194924,2.211002005,2.160769919,0.326322105,-1.118552319,0.427202939,0
1.44512996,1.447232836,1.63949083,-0.394080542,0.605432244,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-1.522076219,-0.5490956,-0.455740948,-0.361194924,2.211002005,2.160769919,0.21013223,-0.10281125,-0.860865276,0
1.501023479,1.447232836,1.549267983,-0.289152002,0.200700053,-0.838912299,0.589485535,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-3.350028492,-0.5490956,-0.436732315,-0.431862323,2.211002005,2.160769919,0.055212397,-0.10281125,-0.443113422,0
1.417183201,1.470896268,1.630684833,-0.148709189,0.659766154,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,-3.350028492,-0.5490956,-0.436732315,-0.431862323,2.211002005,2.160769919,-0.951766517,0.384744464,-1.104553857,0
1.317373348,1.477657249,1.836389833,-0.032480654,1.109961413,-0.838912299,0.589485535,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,1.380008646,-3.350028492,-0.5490956,-0.436732315,-0.431862323,2.211002005,2.160769919,-0.719386768,0.831670534,-0.094986878,0
1.209578705,1.447232836,1.752784359,0.064376458,-0.068751788,-0.832512082,1.377228495,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,-1.318529236,-1.522076219,-0.5490956,-0.436732315,-0.496105411,2.211002005,2.160769919,-0.758116726,-0.956033748,-0.860865276,0
1.405206019,1.460754797,1.586680597,0.159619286,-0.472375124,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,0.305876054,-0.5490956,-0.455740948,-0.496105411,2.211002005,2.160769919,-0.022247519,-1.118552319,-0.26905015,0
1.297411376,1.447232836,1.63949083,0.133790723,-0.046574683,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,0.305876054,-0.562379295,-0.455740948,-0.496105411,2.211002005,2.160769919,0.016482439,0.100336964,0.183514358,0
1.489046296,1.460754797,1.439270266,0.025633614,0.236183424,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.138850081,0.030739705,0.305876054,-0.5490956,-0.455740948,-0.496105411,2.211002005,2.084028452,0.674891729,0.547263035,-0.234237495,0
1.44512996,1.470896268,1.494269124,-0.063152073,-0.309373392,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,0.305876054,-0.5490956,-0.455740948,-0.496105411,2.211002005,2.084028452,0.481241938,1.928670889,0.35757763,0
1.357297289,1.440471855,1.503075122,-0.247180587,-1.133252893,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,0.030739705,-1.522076219,-0.562379295,-0.455740948,-0.553924192,2.211002005,2.021239979,0.442511979,2.253708031,0.113889049,0
1.273457011,1.440471855,1.516284117,-0.340809129,-0.208467559,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.154618054,0.030739705,0.305876054,-0.5490956,-0.455740948,-0.553924192,2.211002005,2.021239979,1.991710309,0.140966607,-0.094986878,0
1.045890545,1.440471855,1.353450418,-0.281080577,0.402511721,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,1.380008646,-1.522076219,-0.5490956,-0.455740948,-0.553924192,2.211002005,2.021239979,1.991710309,1.034818748,1.576020536,0
1.145700398,1.477657249,1.492080499,-0.368251978,-0.566627826,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,1.380008646,0.305876054,-0.562379295,-0.455740948,-0.553924192,2.211002005,2.021239979,1.95298035,0.303485178,-0.164612187,0
1.297411376,1.477657249,1.5778746,-0.41506625,-1.064503863,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.208948633,0.154618054,-1.318529236,0.305876054,-0.577138958,-0.471293466,-0.553924192,2.211002005,2.021239979,0.248862188,0.384744464,1.645645845,0
1.612810516,1.470896268,1.724177742,-0.389237686,0.541118636,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,1.380008646,2.133828328,-0.5490956,-0.455740948,-0.553924192,2.211002005,2.021239979,-0.060977478,0.547263035,-1.52230571,0
1.516993056,1.440471855,1.708780122,-0.277852006,0.138604156,-0.851712737,-1.182936131,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,-1.318529236,0.305876054,-0.562379295,-0.455740948,-0.553924192,2.211002005,2.021239979,0.403782021,1.237966962,-0.686802003,0
1.532962633,1.433710875,1.615287212,-0.292380573,-0.184072741,-0.845312518,-0.198257429,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,1.380008646,0.305876054,-0.562379295,-0.471293466,-0.553924192,2.211002005,1.951475011,1.565680768,-0.834144819,0.35757763,0
1.145700398,1.433710875,1.582277598,-0.234266305,-0.660880527,-0.832512082,1.574164237,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,1.380008646,0.305876054,-0.5490956,-0.455740948,-0.61816728,2.211002005,1.951475011,-0.254627269,0.547263035,-0.89567793,0
1.293418983,1.491179211,1.834201209,-0.210052028,0.012194649,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,-3.350028492,-0.577138958,-0.471293466,-0.61816728,2.211002005,1.951475011,0.171402272,0.791040891,-2.079308182,0
1.341327712,1.453993817,1.838578458,-0.176152037,0.178522947,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,-3.350028492,-0.5490956,-0.471293466,-0.61816728,2.211002005,1.951475011,-0.758116726,-2.053034102,0.113889049,0
2.143798939,1.477657249,2.30285019,-0.105123489,0.40029401,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,1.380008646,0.305876054,-0.562379295,-0.471293466,-0.682410372,2.140051092,1.951475011,1.217111144,0.222225893,-0.512738731,0
1.916232472,1.470896268,2.338048429,-0.005037806,0.948068536,-0.838912299,0.19561405,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,1.380008646,0.305876054,-0.5490956,-0.471293466,-0.682410372,2.140051092,1.951475011,-1.687635723,-2.703108387,-0.617176695,0
1.640757275,1.433710875,1.937607302,0.364633508,0.596561401,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.194695735,0.138850081,0.030739705,0.305876054,-0.577138958,-0.471293466,-0.682410372,2.140051092,1.951475011,-2.074935306,2.253708031,-0.686802003,0
1.688666004,1.453993817,2.151036861,0.450190625,0.138604156,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.682410372,2.082000345,1.874733545,-0.215897311,0.303485178,-1.174179166,0
1.71262037,1.440471855,1.933204304,0.254862113,0.222877159,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,1.380008646,0.305876054,-0.577138958,-0.471293466,-0.682410372,2.082000345,1.874733545,0.248862188,1.156707676,0.218327012,0
1.796460647,1.453993817,1.966213918,0.130562152,0.351504376,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,0.030739705,-1.522076219,-0.577138958,-0.471293466,-0.753077767,2.082000345,1.874733545,-0.409547102,0.262855535,-0.234237495,0
1.744559522,1.453993817,1.807783217,0.15154786,-0.156351359,-0.851712737,-1.379871874,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,1.380008646,-3.350028492,-0.577138958,-0.471293466,-0.753077767,2.082000345,1.811945072,0.132672314,1.116078033,-0.164612187,0
1.668704034,1.491179211,1.792385596,0.22580498,-0.191834729,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,-1.318529236,-3.350028492,-0.5490956,-0.455740948,-0.753077767,2.082000345,1.811945072,0.248862188,0.059707322,-0.721614658,0
1.63676488,1.477657249,2.087206257,0.182219279,0.38366118,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.194695735,0.138850081,1.380008646,0.305876054,-0.577138958,-0.471293466,-0.753077767,2.082000345,1.811945072,-0.719386768,-0.10281125,0.775329484,0
1.752544311,1.447232836,1.814374841,0.07406217,-0.243950929,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.817320859,2.082000345,1.735203605,-0.060977478,-0.10281125,0.287952321,0
1.497031085,1.460754797,1.757187357,-0.101894918,-0.155242503,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,2.133828328,-0.577138958,-0.471293466,-0.817320859,2.017499517,1.735203605,1.255841102,0.91292982,1.541207882,0
1.249502647,1.433710875,1.52727874,0.014333618,-0.133065397,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,3.9617806,-0.5490956,-0.471293466,-0.817320859,2.017499517,1.735203605,0.132672314,-1.362330175,0.218327012,0
1.165662369,1.491179211,1.854001827,0.091819308,0.472369606,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,1.380008646,2.133828328,-0.562379295,-0.490302099,-0.817320859,2.017499517,1.672415132,-1.339066099,-0.387218749,-0.234237495,0
1.481061508,1.504701172,2.159817109,0.088590737,0.20624433,-0.832512082,1.180292758,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,1.380008646,-3.350028492,-0.577138958,-0.471293466,-0.817320859,2.017499517,1.672415132,-0.758116726,1.034818748,-0.060174223,0
1.784483464,1.460754797,1.974994167,0.106347874,0.816114754,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,1.380008646,-3.350028492,-0.562379295,-0.471293466,-0.817320859,2.017499517,1.672415132,0.248862188,-2.134293388,-1.348242438,0
1.640757275,1.48441823,2.069620011,0.083747882,-0.263910324,-0.838912299,0.19561405,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.562379295,-0.471293466,-0.875139641,2.017499517,1.602650165,1.255841102,0.425374106,-0.303862804,0
1.544939815,1.453993817,2.115812873,0.196747846,0.062093138,-0.838912299,0.19561405,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.138850081,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.875139641,2.017499517,1.602650165,0.946001436,0.100336964,0.949392756,0
2.147791333,1.48441823,2.291829819,0.180604994,-0.080949197,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,2.133828328,-0.562379295,-0.471293466,-0.875139641,1.946548604,1.602650165,0.791081604,0.344114821,1.471582573,0
1.736574735,1.426949894,1.968402543,0.106347874,1.036776961,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,2.133828328,-0.562379295,-0.471293466,-0.875139641,1.946548604,1.602650165,0.597431812,-2.093663745,-1.313429784,0
1.23353307,1.453993817,1.840792831,0.112805016,0.33154498,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.562379295,-0.471293466,-0.875139641,1.888497857,1.602650165,1.217111144,0.669151963,1.297519301,0
1.165662369,1.453993817,1.687898065,0.024019328,-1.172062829,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,-1.522076219,-0.577138958,-0.490302099,-0.875139641,1.888497857,1.532885193,-0.951766517,-1.240441247,1.436769919,0
1.524977844,1.528364605,1.955193547,-0.109966344,-0.255039482,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,-1.522076219,-0.593374586,-0.490302099,-0.939382729,1.888497857,1.532885193,0.829811562,-0.062181607,1.610833191,0
1.297411376,1.426949894,1.847384455,-0.113194914,0.536683214,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,2.729277588,-1.522076219,-0.608134247,-0.490302099,-0.939382729,1.888497857,1.463120225,1.023461353,0.466003749,1.297519301,0
1.461099537,1.453993817,1.994820534,-0.017952087,0.156345841,-0.832512082,1.180292758,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,-1.522076219,-0.593374586,-0.490302099,-0.939382729,1.888497857,1.463120225,-1.261606183,-1.362330175,1.784896463,0
1.908247684,1.48441823,2.203821346,0.046619321,-0.184072741,-0.838912299,0.19561405,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.608134247,-0.490302099,-1.003625817,1.817546944,1.463120225,0.481241938,-0.062181607,-1.626743674,0
1.47307672,1.447232836,1.792385596,0.003033621,-0.482354822,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.608134247,-0.490302099,-1.003625817,1.817546944,1.463120225,-1.920015473,0.506633392,-0.129799532,0
1.197601523,1.433710875,1.735172364,-0.126109197,-0.014417879,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.622893909,-0.490302099,-1.003625817,1.817546944,1.463120225,-0.215897311,-0.956033748,-1.20899182,0
1.620795304,1.453993817,1.935392929,-0.248794872,0.20846204,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,-3.350028492,-0.622893909,-0.490302099,-1.003625817,1.759496197,1.386378758,0.171402272,1.80678196,-1.731181637,0
1.592848545,1.460754797,1.959596546,-0.216509168,0.129733313,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,0.305876054,-0.622893909,-0.490302099,-1.003625817,1.759496197,1.316613791,-0.177167352,1.278596604,-2.009682873,0
1.576878968,1.477657249,1.999197784,-0.314980566,-0.482354822,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,1.380008646,-1.522076219,-0.608134247,-0.507582675,-1.074293216,1.759496197,1.316613791,-1.300336141,0.18159625,1.193081337,0
1.948171626,1.470896268,2.118027246,-0.358566267,-0.581042945,-0.851712737,-1.379871874,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,-1.522076219,-0.608134247,-0.490302099,-1.074293216,1.759496197,1.316613791,0.171402272,-1.240441247,-0.547551386,0
1.524977844,1.447232836,1.968402543,-0.431209101,-0.241733218,-0.832512082,1.377228495,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.608134247,-0.490302099,-1.074293216,1.759496197,1.316613791,-1.10668635,0.384744464,-0.477926077,0
1.457107143,1.440471855,1.882582694,-0.471566232,-0.082058053,-0.845312518,-0.395193172,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.074293216,1.759496197,1.253825318,-0.641926851,0.384744464,0.148701704,0
1.457107143,1.477657249,1.889200066,-0.579723341,-1.33284685,-0.838912299,0.392549793,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,2.729277588,0.305876054,-0.622893909,-0.490302099,-1.138536308,1.759496197,1.253825318,0.519971896,0.994189105,0.079076395,0
1.664711639,1.460754797,2.018998403,-0.641066179,-0.400299528,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.138536308,1.694995369,1.253825318,-0.44827706,0.831670534,1.123456028,0
1.728589946,1.460754797,1.884797069,-0.442509098,0.71520892,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,-1.318529236,-1.522076219,-0.622893909,-0.490302099,-1.138536308,1.694995369,1.253825318,-1.067956392,0.872300177,-1.800806946,0
1.700643187,1.453993817,2.078426008,-0.305294855,0.197373487,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,-1.522076219,-0.622893909,-0.490302099,-1.138536308,1.694995369,1.253825318,0.752351645,-1.646737675,-1.417867747,0
1.668704034,1.453993817,2.122430245,-0.331123419,-0.891522434,-0.832512082,1.180292758,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.138536308,1.694995369,1.184060346,0.132672314,0.91292982,1.297519301,0
1.365282077,1.453993817,2.05422239,-0.190680604,0.307150164,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,2.729277588,0.305876054,-0.622893909,-0.523135192,-1.196355089,1.694995369,1.114295378,0.984731395,0.872300177,1.541207882,0
1.465091932,1.453993817,2.085017632,-0.198752031,-0.431347477,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.196355089,1.624044456,1.114295378,-1.416526016,-1.28107089,-1.591931019,0
1.672696428,1.433710875,1.924398307,-0.290766288,0.169652104,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,-1.522076219,-0.622893909,-0.507582675,-1.196355089,1.624044456,1.114295378,-1.610175807,0.100336964,-1.034928548,0
1.193609128,1.440471855,1.884797069,-0.171309182,0.318238717,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.125949012,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.196355089,1.624044456,1.114295378,0.016482439,-0.915404105,0.322764976,0
1.44512996,1.504701172,2.234642335,-0.12126634,-0.654227396,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,-1.522076219,-0.622893909,-0.507582675,-1.196355089,1.565993709,1.037553912,-1.222876225,2.172448745,1.645645845,0
1.868323742,1.477657249,2.20603572,0.085362166,0.075399402,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.181868126,0.125949012,0.030739705,-1.522076219,-0.622893909,-0.507582675,-1.196355089,1.565993709,0.967788944,0.326322105,2.09118946,1.193081337,0
1.956156413,1.504701172,2.386455664,0.169304998,-0.110888291,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,-1.522076219,-0.622893909,-0.523135192,-1.196355089,1.565993709,0.967788944,2.107900183,-2.987515886,1.610833191,0
1.788475859,1.447232836,2.1862351,0.156390715,0.92589143,-0.845312518,-0.986000394,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.260598177,1.495042796,0.967788944,1.991710309,-0.874774462,-0.129799532,0
1.449122354,1.433710875,1.966213918,0.161233572,0.279428781,-0.845312518,-0.986000394,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.260598177,1.495042796,0.967788944,-1.184146266,0.18159625,-1.069741203,0
2.071935845,1.511462153,2.342451427,0.199976416,-0.444653741,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,2.729277588,0.305876054,-0.622893909,-0.523135192,-1.331265576,1.495042796,0.905000471,-1.184146266,1.481744818,-1.243804475,0
1.884293319,1.426949894,2.12461887,0.22580498,-0.014417879,-0.832512082,0.786421272,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,2.133828328,-0.622893909,-0.523135192,-1.331265576,1.436992049,0.905000471,-0.138437394,2.050559817,-0.338675459,0
2.127829363,1.440471855,2.327053807,0.133790723,0.338198112,-0.832512082,0.786421272,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,2.133828328,-0.622893909,-0.523135192,-1.331265576,1.436992049,0.905000471,0.093942355,2.416226602,-1.940057564,0
1.457107143,1.470896268,2.177429103,0.153162146,0.113100483,-0.845312518,-0.986000394,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,-1.522076219,-0.622893909,-0.523135192,-1.331265576,1.436992049,0.905000471,0.481241938,0.222225893,-0.791239967,0
1.71262037,1.460754797,2.120215871,0.156390715,-0.459068861,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.436992049,0.835235504,0.055212397,0.18159625,-0.234237495,0
1.87630853,1.460754797,2.188423726,0.19190499,0.489002435,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.331265576,1.436992049,0.835235504,-0.564466935,0.140966607,-1.383055093,0
1.912240078,1.477657249,2.208224345,0.201590702,0.46904304,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.331265576,1.372491221,0.835235504,-1.222876225,1.563004104,-0.58236404,0
1.716612763,1.396525481,2.120215871,0.164462142,0.184067223,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.389084357,1.372491221,0.765470531,-0.913036559,-0.062181607,1.541207882,0
1.453114749,1.447232836,1.864996449,0.267776396,1.091110872,-0.832512082,0.786421272,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,0.305876054,-0.608134247,-0.523135192,-1.389084357,1.307990389,0.765470531,0.055212397,0.587892677,-0.791239967,0
1.592848545,1.460754797,2.018998403,0.25970497,-0.223991533,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.389084357,1.243489561,0.765470531,0.674891729,-2.053034102,-0.094986878,0
1.708627976,1.470896268,2.056411016,0.199976416,-0.337094776,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,-1.318529236,-1.522076219,-0.622893909,-0.523135192,-1.389084357,1.243489561,0.765470531,0.442511979,0.506633392,-1.104553857,0
1.71262037,1.460754797,2.078426008,0.203204987,0.072072836,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,0.030739705,-3.350028492,-0.622893909,-0.523135192,-1.459751756,1.243489561,0.688729065,0.132672314,-2.256182316,-0.199424841,0
1.628780092,1.460754797,2.085017632,0.119262156,0.569948873,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.459751756,1.243489561,0.688729065,-1.261606183,0.384744464,-0.303862804,0
1.752544311,1.447232836,2.232427962,0.03693361,-0.230644665,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.459751756,1.172538648,0.618964097,0.597431812,-0.021551964,-0.58236404,0
1.864331347,1.477657249,2.07402301,0.22903355,0.444648222,-0.845312518,-0.592128909,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,1.380008646,0.305876054,-0.636177605,-0.523135192,-1.459751756,1.172538648,0.618964097,0.752351645,1.075448391,1.436769919,0
1.940186837,1.453993817,2.115812873,0.317819238,0.235074568,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.459751756,1.108037821,0.618964097,-1.222876225,1.319226247,1.645645845,0
1.892278106,1.460754797,2.148822488,0.287147818,0.545554056,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,1.380008646,-1.522076219,-0.622893909,-0.523135192,-1.389084357,1.108037821,0.556175624,0.713621687,1.156707676,-0.303862804,0
1.920224866,1.470896268,2.109221249,0.333962089,-0.164113346,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,1.380008646,-1.522076219,-0.622893909,-0.523135192,-1.459751756,1.108037821,0.556175624,0.829811562,-0.468478034,1.297519301,0
1.732582341,1.460754797,2.162031484,0.354947797,0.949177392,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.125949012,2.729277588,0.305876054,-0.622893909,-0.523135192,-1.389084357,1.049987073,0.556175624,-1.261606183,0.831670534,-1.487493056,0
1.409198414,1.453993817,1.953004922,0.34041923,-0.155242503,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,0.030739705,-3.350028492,-0.622893909,-0.523135192,-1.389084357,1.049987073,0.556175624,0.365052063,-3.068775171,-1.731181637,0
1.87630853,1.497940192,2.016809778,0.275847821,-0.197379006,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,-1.318529236,-5.177980765,-0.622893909,-0.523135192,-1.389084357,1.049987073,0.556175624,-0.177167352,0.019077679,-0.199424841,0
1.900262895,1.48441823,2.340237054,0.309747811,0.235074568,-0.832512082,0.786421272,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.389084357,1.049987073,0.556175624,1.488220852,-0.143440892,0.949392756,0
2.103874997,1.447232836,2.355660423,0.437276343,1.811866828,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,0.030739705,-1.522076219,-0.622893909,-0.523135192,-1.389084357,0.985486241,0.486410657,-0.835576642,0.140966607,-0.930490585,0
2.06794345,1.453993817,2.456852143,0.561576304,0.307150164,-0.845312518,-0.789064651,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.331265576,0.920985413,0.416645685,0.21013223,0.344114821,1.297519301,0
1.864331347,1.470896268,2.285238195,0.619690572,0.056548862,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,2.729277588,2.133828328,-0.622893909,-0.523135192,-1.331265576,0.920985413,0.416645685,0.558701854,1.116078033,-0.512738731,0
2.203684851,1.48441823,2.520656999,0.64067628,0.398076299,-0.832512082,0.983357015,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.331265576,0.920985413,0.416645685,0.558701854,-0.793515177,1.401957264,0
2.3074871,1.470896268,2.492076131,0.656819132,1.306228803,-0.832512082,0.786421272,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.331265576,0.850034501,0.416645685,1.333301019,0.18159625,-0.060174223,0
2.024027114,1.453993817,2.265437577,0.714933399,0.661983865,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.125949012,0.030739705,-1.522076219,-0.608134247,-0.523135192,-1.331265576,0.850034501,0.416645685,0.558701854,-0.143440892,-1.313429784,0
1.836384588,1.453993817,2.217030341,0.889276203,0.495655567,-0.832512082,0.786421272,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,1.380008646,-1.522076219,-0.622893909,-0.523135192,-1.331265576,0.785533673,0.339904218,-1.261606183,-1.240441247,1.36714461,0
1.688666004,1.504701172,2.245636958,0.966761893,0.738494882,-0.845312518,-0.986000394,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.331265576,0.785533673,0.339904218,0.055212397,-0.021551964,-0.651989349,0
1.864331347,1.453993817,2.217030341,0.908647625,0.670854707,-0.838912299,-0.001321687,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.260598177,0.785533673,0.339904218,-0.951766517,0.140966607,-0.756427312,0
1.744559522,1.460754797,2.377649667,0.842461931,0.75069229,-0.832512082,1.180292758,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,2.133828328,-0.622893909,-0.523135192,-1.260598177,0.785533673,0.339904218,0.093942355,0.222225893,-0.58236404,0
2.075928238,1.453993817,2.322650808,0.811790512,0.06652856,-0.832512082,1.180292758,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.196355089,0.727482926,0.270139251,1.100921269,0.344114821,-0.234237495,0
2.047981479,1.460754797,2.395261661,1.052319009,1.838479356,-0.838912299,0.19561405,-0.187509184,-0.232190858,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.196355089,0.727482926,0.270139251,0.597431812,-1.809256246,0.67089152,0
1.756536705,1.470896268,2.115812873,-0.695951876,-0.017744445,-0.877261577,0.392549793,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.194695735,0.197621618,0.030739705,0.305876054,-0.608134247,-0.593985552,-0.939382729,1.495042796,1.114295378,-1.261606183,0.547263035,-0.025361569,0
1.87630853,1.447232836,2.285238195,-0.763751855,-0.758459796,-0.877261577,0.392549793,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.197621618,0.030739705,-1.522076219,-0.622893909,-0.593985552,-0.939382729,1.495042796,1.037553912,0.636161771,0.750411249,-0.338675459,0
1.848361771,1.433710875,2.474464137,-0.65075189,-0.171875334,-0.87086136,1.180292758,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.194695735,0.197621618,0.030739705,-1.522076219,-0.593374586,-0.611266127,-1.003625817,1.436992049,0.967788944,2.030440267,0.384744464,-1.696368983,0
2.02003472,1.470896268,2.289641194,-0.408609109,-0.145262806,-0.877261577,0.392549793,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.197621618,-1.318529236,0.305876054,-0.593374586,-0.611266127,-1.003625817,1.436992049,0.967788944,-1.339066099,-1.037293033,-0.094986878,0
1.788475859,1.440471855,2.098226628,-0.528066215,-1.098878378,-0.87086136,1.180292758,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,1.380008646,0.305876054,-0.593374586,-0.611266127,-1.003625817,1.372491221,0.967788944,0.016482439,0.506633392,1.471582573,0
1.608818121,1.460754797,2.190638099,-0.660437602,-0.363707303,-0.877261577,0.19561405,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.197621618,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.003625817,1.372491221,0.967788944,0.86854152,0.831670534,-0.826052621,0
1.63676488,1.433710875,2.142230864,-0.760523285,-1.021258506,-0.877261577,0.392549793,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,1.380008646,-1.522076219,-0.593374586,-0.611266127,-1.003625817,1.372491221,0.905000471,-1.726365682,-1.849885888,-1.348242438,0
1.744559522,1.470896268,2.173026105,-0.938094659,-1.285166071,-0.877261577,0.392549793,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,0.030739705,-1.522076219,-0.593374586,-0.611266127,-1.003625817,1.372491221,0.905000471,-1.145416308,-1.849885888,1.401957264,0
2.043989085,1.491179211,2.234642335,-0.963923222,-1.056741876,-0.877261577,0.19561405,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,1.380008646,-1.522076219,-0.608134247,-0.611266127,-1.003625817,1.372491221,0.905000471,-0.796846684,-2.053034102,0.531640903,0
1.584863757,1.447232836,2.371058044,-0.938094659,-0.59878463,-0.883661796,-0.395193172,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,-1.318529236,-1.522076219,-0.593374586,-0.611266127,-1.074293216,1.243489561,0.835235504,1.759330559,0.100336964,-0.234237495,0
1.87630853,1.48441823,2.459066517,-1.002666066,-0.102017448,-0.883661796,-0.198257429,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,0.030739705,-3.350028492,-0.593374586,-0.611266127,-1.074293216,1.243489561,0.835235504,-0.913036559,0.466003749,1.610833191,0
1.556916997,1.470896268,1.994820534,-0.821866123,-0.531144456,-0.87086136,1.377228495,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.074293216,1.243489561,0.835235504,0.21013223,0.466003749,-0.89567793,0
1.792468253,1.460754797,2.294044193,-0.566809059,-0.023288721,-0.883661796,-0.395193172,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.074293216,1.243489561,0.765470531,0.752351645,0.18159625,-0.89567793,0
1.912240078,1.477657249,2.329242432,-0.397309112,0.812788188,-0.883661796,-0.198257429,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,-1.318529236,0.305876054,-0.593374586,-0.593985552,-1.138536308,1.243489561,0.765470531,0.171402272,1.400485533,1.401957264,0
1.908247684,1.460754797,2.404067658,-0.358566267,-0.601002341,-0.883661796,-0.198257429,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.194695735,0.181853645,1.380008646,0.305876054,-0.593374586,-0.611266127,-1.138536308,1.108037821,0.765470531,-0.641926851,-0.630996606,-1.940057564,0
1.552924603,1.477657249,2.637272088,-0.381166259,-0.624288303,-0.877261577,0.589485535,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.194695735,0.181853645,0.030739705,-1.522076219,-0.608134247,-0.611266127,-1.138536308,1.108037821,0.765470531,1.798060518,-1.362330175,0.148701704,0
