1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
1.820415012,1.403286461,1.950790549,-0.335966274,-0.164113346,-0.877261577,0.392549793,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.194695735,0.181853645,0.030739705,-1.522076219,-0.593374586,-0.611266127,-1.138536308,1.108037821,0.688729065,0.907271478,-1.362330175,-0.129799532,0
1.97212599,1.453993817,2.375461043,-0.300451999,-0.727411847,-0.883661796,-0.592128909,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,-1.318529236,0.305876054,-0.593374586,-0.611266127,-1.138536308,1.108037821,0.688729065,-1.261606183,-0.874774462,-0.930490585,0
2.075928238,1.453993817,2.274243573,-0.30690914,0.596561401,-0.890062015,-1.576807616,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,1.380008646,-1.522076219,-0.608134247,-0.611266127,-1.138536308,1.049987073,0.618964097,-1.339066099,1.319226247,-0.826052621,0
1.764521494,1.504701172,2.37986404,-0.353723411,0.023283203,-0.877261577,0.19561405,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,0.030739705,-1.522076219,-0.593374586,-0.611266127,-1.196355089,1.049987073,0.618964097,0.365052063,1.034818748,1.576020536,0
2.195700063,1.470896268,2.727494934,-0.382780545,-0.923679238,-0.883661796,-0.395193172,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,2.729277588,0.305876054,-0.608134247,-0.611266127,-1.196355089,1.049987073,0.618964097,-0.177167352,-1.362330175,1.227893992,0
2.207677246,1.470896268,2.547074989,-0.345651985,-0.202923282,-0.87086136,1.180292758,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,1.380008646,0.305876054,-0.593374586,-0.593985552,-1.196355089,0.985486241,0.556175624,-0.8743066,-0.062181607,-0.791239967,0
1.968133596,1.396525481,2.25663158,-0.289152002,-0.10645287,-0.883661796,-0.395193172,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,1.380008646,-3.350028492,-0.593374586,-0.593985552,-1.196355089,0.985486241,0.556175624,1.023461353,0.547263035,-0.199424841,0
1.7605291,1.460754797,2.434862899,-0.303680569,0.843836137,-0.883661796,-0.395193172,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,0.030739705,-3.350028492,-0.593374586,-0.593985552,-1.196355089,0.920985413,0.556175624,-0.099707436,-3.028145529,-1.348242438,0
2.295509917,1.433710875,2.586676228,-0.193909175,-0.256148337,-0.883661796,-0.395193172,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,0.030739705,-3.350028492,-0.593374586,-0.593985552,-1.196355089,0.920985413,0.556175624,1.52695081,0.18159625,-0.129799532,0
1.680681217,1.470896268,2.316033436,-0.098666347,-0.316026524,-0.877261577,0.392549793,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,-1.318529236,-1.522076219,-0.593374586,-0.593985552,-1.196355089,0.920985413,0.556175624,-0.138437394,-1.484219104,-0.094986878,0
1.596840938,1.426949894,2.441454522,-0.027637799,0.811679332,-0.883661796,-0.395193172,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,1.380008646,-1.522076219,-0.593374586,-0.593985552,-1.260598177,0.920985413,0.556175624,0.093942355,0.140966607,-1.591931019,0
2.515091597,1.447232836,2.489861757,-0.113194914,-0.012200167,-0.87086136,1.377228495,-0.332250159,-0.341324849,-0.305613209,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.181868126,0.181853645,-1.318529236,-5.177980765,-0.593374586,-0.593985552,-1.260598177,0.850034501,0.486410657,-1.222876225,-0.834144819,1.715271154,0
2.479160049,1.491179211,2.947516117,-0.000194949,-0.092037751,-0.883661796,-0.395193172,-0.012613839,-0.068489871,-0.051723931,-4.953675861,-6.302543288,-5.642728443,0.191854636,0.13768414,0.181853645,1.380008646,-1.522076219,-0.593374586,-0.593985552,-1.331265576,0.850034501,0.416645685,-0.719386768,-0.874774462,0.287952321,0
2.055966268,1.426949894,2.181832102,0.077290741,0.363701785,-0.883661796,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.208948633,0.22629066,2.729277588,-3.350028492,-0.593374586,-0.593985552,-1.331265576,0.850034501,0.416645685,1.333301019,2.172448745,-0.686802003,0
1.892278106,1.420188913,1.933204304,0.219347839,0.746256868,-0.877261577,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.224626822,0.269294223,1.380008646,-3.350028492,-0.577138958,-0.593985552,-1.331265576,0.785533673,0.416645685,0.403782021,0.100336964,0.496828248,0
2.371365406,1.477657249,2.514065375,0.109576445,-0.645356554,-0.883661796,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.280213127,0.297963265,0.030739705,-3.350028492,-0.593374586,-0.593985552,-1.331265576,0.785533673,0.416645685,-1.455255974,-0.793515177,-1.243804475,0
2.095890209,1.440471855,2.274243573,-0.097052063,-0.022179865,-0.87086136,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.280213127,0.310864334,1.380008646,0.305876054,-0.593374586,-0.593985552,-1.331265576,0.785533673,0.339904218,-0.060977478,0.059707322,1.332331955,0
1.485053902,1.433710875,2.058625389,-0.019566373,0.579928572,-0.883661796,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.295891315,0.310864334,-1.318529236,0.305876054,-0.593374586,-0.593985552,-1.331265576,0.785533673,0.339904218,-1.222876225,0.587892677,-0.965303239,0
2.359388224,1.48441823,2.727494934,-0.079294925,-0.859365629,-0.883661796,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.295891315,0.310864334,0.030739705,0.305876054,-0.593374586,-0.593985552,-1.389084357,0.727482926,0.339904218,-1.300336141,-1.321700533,1.019018065,0
2.459198078,1.447232836,2.452449145,-0.095437777,0.54000978,-0.883661796,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.308718924,0.310864334,1.380008646,-3.350028492,-0.593374586,-0.593985552,-1.389084357,0.727482926,0.339904218,0.21013223,1.319226247,-0.373488113,0
1.672696428,1.376242538,2.388644289,-0.066380643,-0.778419192,-0.883661796,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.308718924,0.297963265,2.729277588,-3.350028492,-0.593374586,-0.611266127,-1.389084357,0.727482926,0.270139251,-0.060977478,1.319226247,-0.373488113,0
1.904255289,1.447232836,2.300635816,-0.103509204,-0.312699958,-0.87086136,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.295891315,0.297963265,1.380008646,0.305876054,-0.593374586,-0.611266127,-1.389084357,0.727482926,0.270139251,-0.913036559,-1.037293033,0.984205411,0
2.087905421,1.470896268,2.428271276,0.003033621,0.856033545,-0.87086136,0.983357015,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.295891315,0.297963265,0.030739705,-1.522076219,-0.593374586,-0.611266127,-1.389084357,0.662982098,0.270139251,0.713621687,-0.062181607,0.636078866,0
1.648742063,1.477657249,2.223621965,0.106347874,1.024579553,-0.877261577,-0.001321687,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.295891315,0.282195292,0.030739705,-3.350028492,-0.593374586,-0.611266127,-1.459751756,0.598481266,0.270139251,1.449490893,-1.484219104,-1.835619601,0
1.848361771,1.48441823,2.368843671,0.232262121,0.480131593,-0.877261577,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.280213127,0.269294223,0.030739705,0.305876054,-0.593374586,-0.611266127,-1.459751756,0.598481266,0.207350778,0.636161771,-0.265329821,-0.930490585,0
2.036004297,1.477657249,2.377649667,0.254862113,0.689705248,-0.883661796,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.280213127,0.269294223,0.030739705,0.305876054,-0.577138958,-0.611266127,-1.459751756,0.598481266,0.207350778,0.016482439,-1.565478389,-1.139366511,0
2.059958662,1.453993817,2.37986404,0.446962054,0.412491418,-0.883661796,-0.592128909,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.280213127,0.25352625,0.030739705,-1.522076219,-0.577138958,-0.611266127,-1.459751756,0.598481266,0.207350778,0.055212397,2.131819103,-0.164612187,0
2.271555553,1.453993817,2.437051524,0.584176297,0.129733313,-0.87086136,1.377228495,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,-1.318529236,-1.522076219,-0.593374586,-0.611266127,-1.459751756,0.598481266,0.207350778,1.139651228,-0.99666339,1.332331955,0
2.247601188,1.491179211,2.69448532,0.501847751,0.701902656,-0.883661796,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.265960228,0.25352625,-1.318529236,0.305876054,-0.577138958,-0.611266127,-1.459751756,0.527530353,0.13758581,1.681870643,-0.99666339,-1.000115894,0
1.716612763,1.460754797,2.514065375,0.635833424,1.348365306,-0.883661796,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.253132619,0.25352625,1.380008646,-1.522076219,-0.577138958,-0.611266127,-1.459751756,0.527530353,0.13758581,-2.036205347,0.384744464,-0.89567793,0
2.079920632,1.447232836,2.137827866,0.702019118,0.572166584,-0.877261577,0.392549793,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.253132619,0.25352625,-1.318529236,-1.522076219,-0.593374586,-0.611266127,-1.459751756,0.463029525,0.13758581,-0.060977478,-1.565478389,-0.129799532,0
2.227639216,1.447232836,2.577870231,0.727847681,0.087596811,-0.883661796,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.253132619,0.239191729,1.380008646,0.305876054,-0.577138958,-0.593985552,-1.459751756,0.463029525,0.067820838,0.674891729,2.009930174,1.506395228,0
2.650832998,1.491179211,2.839707025,0.568033445,0.217332883,-0.87086136,1.180292758,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,0.305876054,-0.577138958,-0.593985552,-1.459751756,0.463029525,0.067820838,1.023461353,0.994189105,-0.303862804,0
1.916232472,1.440471855,2.674684701,0.434047772,-0.857147919,-0.883661796,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,-3.350028492,-0.593374586,-0.593985552,-1.459751756,0.463029525,0.067820838,-1.377796057,1.116078033,0.844954793,0
2.407296954,1.48441823,2.654884081,0.230647836,-0.507858494,-0.883661796,-0.395193172,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.237454431,0.22629066,4.078546529,0.305876054,-0.577138958,-0.593985552,-1.459751756,0.404978778,0.067820838,0.636161771,2.050559817,-1.104553857,0
2.610909056,1.477657249,2.648292459,0.230647836,0.670854707,-0.877261577,0.19561405,-0.217663555,-0.232190858,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.224626822,0.22629066,1.380008646,0.305876054,-0.577138958,-0.611266127,-1.459751756,0.404978778,0.067820838,0.21013223,0.872300177,0.253139667,0
2.862429888,1.453993817,2.877119638,0.25970497,0.259469385,-0.883661796,-0.592128909,-0.169416562,-0.165497863,-0.190758536,-0.63386373,-0.001538985,-0.00128707,0.244658727,0.237454431,0.22629066,2.729277588,2.133828328,-0.577138958,-0.611266127,-1.459751756,0.404978778,-0.008920629,0.171402272,-1.443589461,-0.860865276,0
2.898361436,1.491179211,2.846298649,0.180604994,0.379225759,-0.87086136,1.180292758,-0.193540058,-0.183686861,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.253132619,0.269294223,0.030739705,0.305876054,-0.577138958,-0.593985552,-1.389084357,0.404978778,-0.008920629,0.907271478,0.100336964,-0.094986878,0
2.431251318,1.497940192,2.945327492,0.159619286,-0.146371661,-0.87086136,1.180292758,0.361300345,0.331668097,0.323065004,7.79503799,7.664682917,7.558244369,0.339435301,0.253132619,0.340966829,2.729277588,3.9617806,-0.577138958,-0.611266127,-1.331265576,0.404978778,-0.008920629,1.294571061,0.466003749,0.427202939,0
2.606916662,1.416808422,2.932118496,0.162847856,-0.301611405,-0.864461141,1.968035717,1.31417843,1.228992025,1.30235222,-3.900063146,-3.992175044,-3.837467204,0.434211874,0.35147762,0.441308476,1.380008646,0.305876054,-0.577138958,-0.593985552,-1.331265576,0.34047795,-0.078685596,-0.370817143,0.344114821,0.04426374,0
2.826498341,1.352579106,2.872716639,0.348490656,0.751801146,-0.883661796,-0.789064651,-0.253848797,-0.286757853,-0.227028433,-1.37139263,-1.366756584,-1.355233,0.515448937,0.408489215,0.527315603,2.729277588,-1.522076219,-0.577138958,-0.593985552,-1.331265576,0.275977118,-0.078685596,0.558701854,0.262855535,-0.025361569,0
2.287525129,1.470896268,2.698888319,0.463104906,0.566622307,-0.883661796,-0.592128909,-0.277972293,-0.323135851,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.4669261,0.611889277,1.380008646,0.305876054,-0.577138958,-0.593985552,-1.331265576,0.275977118,-0.078685596,0.21013223,0.140966607,1.019018065,0
2.423266531,1.460754797,2.690082322,0.56319059,1.352800727,-0.883661796,-0.592128909,-0.277972293,-0.323135851,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.508259506,0.656326293,1.380008646,0.305876054,-0.577138958,-0.593985552,-1.331265576,0.275977118,-0.078685596,0.132672314,-1.28107089,1.227893992,0
2.103874997,1.447232836,2.368843671,0.545433452,0.231748002,-0.87086136,1.180292758,-0.277972293,-0.323135851,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.538190593,0.656326293,1.380008646,2.133828328,-0.577138958,-0.593985552,-1.260598177,0.275977118,-0.078685596,0.984731395,-1.443589461,-0.373488113,0
2.606916662,1.643301278,2.894705884,0.474404902,-0.697472753,-0.877261577,0.19561405,3.238027221,3.223718865,3.176296893,13.06310157,13.44060353,13.4253434,0.692816525,0.593776898,0.683561883,0.030739705,0.305876054,-0.577138958,-0.593985552,-1.260598177,0.205026205,-0.141474069,0.829811562,-1.240441247,0.079076395,0
2.335433859,1.332296163,2.824309404,0.232262121,-0.596566919,-0.883661796,-0.395193172,-0.386528025,-0.383765845,-0.323748158,-0.423141187,-0.001538985,-0.339773553,0.732081105,0.609455087,0.712230925,2.729277588,-3.350028492,-0.562379295,-0.593985552,-1.196355089,0.205026205,-0.141474069,-0.060977478,1.35985589,0.775329484,0
2.634863422,1.579071961,2.945327492,0.07406217,0.709664644,-0.877261577,0.19561405,1.302116682,1.307811019,1.296307236,13.37918538,13.02053657,13.98948753,0.786239147,0.680719581,0.78390353,-1.318529236,0.305876054,-0.577138958,-0.611266127,-1.196355089,0.205026205,-0.141474069,0.287592147,1.888041246,1.019018065,0
2.698741728,1.440471855,2.936521495,0.187062135,0.06874627,-0.883661796,-0.592128909,2.484167977,2.465843926,2.48112387,-3.583979332,-3.677124829,-4.401611341,0.84175114,0.680719581,0.826907094,0.030739705,-1.522076219,-0.577138958,-0.593985552,-1.196355089,0.140525377,-0.141474069,-1.222876225,0.100336964,0.810142138,0
2.658817786,1.416808422,2.947516117,0.330733519,0.629827061,-0.883661796,-0.395193172,1.464950278,1.441197009,1.477656722,-1.687476445,-2.31190723,-2.709178929,0.921634252,0.751984074,0.898579699,0.030739705,0.305876054,-0.577138958,-0.593985552,-1.138536308,0.140525377,-0.141474069,-1.300336141,-1.443589461,0.148701704,0
2.415281742,1.48441823,2.945327492,0.342033515,-0.419150069,-0.877261577,0.392549793,2.749526431,2.696237908,2.698743251,-5.691204762,-5.357392643,-4.063124859,0.989331804,0.79331748,0.943016714,-1.318529236,-3.350028492,-0.562379295,-0.593985552,-1.138536308,0.140525377,-0.211239037,0.248862188,0.262855535,0.009451086,0
2.682772151,1.440471855,2.929929871,0.137019293,-0.277216588,-0.883661796,-0.198257429,1.850926212,1.823165978,1.828265725,-0.739225001,-0.211572462,-0.90391769,1.057029357,0.850329075,0.957351236,-1.318529236,0.305876054,-0.577138958,-0.593985552,-1.074293216,0.08247463,-0.281004009,0.171402272,-2.378071244,0.740516829,0
2.666802575,1.447232836,2.925526873,0.03370504,-0.497878797,-0.877261577,0.589485535,2.484167977,2.465843926,2.444853972,-1.687476445,-1.891840276,-1.806548309,1.124726909,0.894513061,1.01468932,0.030739705,0.305876054,-0.577138958,-0.593985552,-1.074293216,0.08247463,-0.281004009,-1.10668635,-1.443589461,0.775329484,0
3.086003962,1.541886566,2.929929871,-0.045394936,-0.137500818,-0.87086136,1.377228495,4.01600996,3.993719804,3.853334967,-0.107057372,-0.736656154,1.014172377,1.192424462,0.980030453,1.113597515,1.380008646,-3.350028492,-0.562379295,-0.611266127,-1.003625817,0.08247463,-0.281004009,-0.293357227,-0.630996606,-0.094986878,0
3.050072414,1.420188913,2.932118496,0.149933575,0.489002435,-0.883661796,-0.395193172,3.352613827,3.351041856,3.327421463,-6.007288576,-4.727292213,-5.304241961,1.205963972,1.051294947,1.156601079,1.380008646,0.305876054,-0.562379295,-0.593985552,-0.939382729,0.017973802,-0.281004009,-0.8743066,2.050559817,0.183514358,0
2.898361436,1.440471855,2.945327492,0.280690677,1.141009361,-0.87086136,1.377228495,2.725402935,2.720489907,2.722923181,-2.425005345,-2.94200766,-2.145034792,1.275015476,1.078375454,1.185270121,-1.318529236,-1.522076219,-0.562379295,-0.611266127,-0.875139641,0.017973802,-0.281004009,0.21013223,-1.443589461,0.914580102,0
2.199692457,1.315393712,2.872716639,0.477633473,1.196452127,-0.883661796,-0.592128909,0.065787521,0.022455123,0.099400639,-12.22360359,-11.76341368,-12.97660223,1.314280056,1.078375454,1.256942726,0.030739705,0.305876054,-0.562379295,-0.611266127,-0.875139641,0.017973802,-0.281004009,1.217111144,0.303485178,0.148701704,0
2.782582005,1.497940192,2.874905264,0.534133456,0.192938066,-0.883661796,-0.592128909,-0.290034042,-0.311009851,-0.317703174,-0.001696101,-0.001538985,-0.00128707,1.395517119,1.178145745,1.29994629,2.729277588,0.305876054,-0.562379295,-0.611266127,-0.817320859,0.017973802,-0.357745475,0.674891729,0.425374106,-0.512738731,0
2.578969903,1.470896268,2.654884081,0.52283346,0.024392058,-0.877261577,-0.001321687,-0.290034042,-0.311009851,-0.317703174,-0.001696101,-0.001538985,-0.00128707,1.42259614,1.220904442,1.344383305,1.380008646,0.305876054,-0.562379295,-0.593985552,-0.817320859,-0.04652703,-0.357745475,-2.346045013,0.466003749,1.471582573,0
2.634863422,1.460754797,2.712097313,0.459876335,-0.307155682,-0.87086136,0.786421272,-0.290034042,-0.311009851,-0.317703174,-0.001696101,-0.001538985,-0.00128707,1.410410581,1.249410239,1.328615332,-1.318529236,0.305876054,-0.562379295,-0.611266127,-0.753077767,-0.04652703,-0.357745475,0.132672314,-1.768626603,-0.164612187,0
2.622886239,1.460754797,2.79129979,0.387233501,0.761780843,-0.883661796,-0.986000394,-0.290034042,-0.311009851,-0.317703174,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.249410239,1.29994629,1.380008646,2.133828328,-0.577138958,-0.611266127,-0.682410372,-0.04652703,-0.427510443,0.984731395,-0.10281125,-0.234237495,0
2.531061173,1.453993817,2.824309404,0.321047807,0.699684945,-0.87086136,0.786421272,-0.290034042,-0.311009851,-0.317703174,-0.001696101,-0.001538985,-0.00128707,1.327819567,1.23658263,1.271277247,0.030739705,0.305876054,-0.577138958,-0.593985552,-0.682410372,-0.04652703,-0.427510443,0.132672314,0.425374106,1.297519301,0
2.495129625,1.48441823,2.870502266,0.346876371,-0.179637321,-0.87086136,0.786421272,-0.290034042,-0.311009851,-0.317703174,-0.001696101,-0.001538985,-0.00128707,1.288554986,1.220904442,1.215372615,0.030739705,2.133828328,-0.577138958,-0.593985552,-0.61816728,-0.04652703,-0.427510443,0.055212397,0.262855535,-0.408300768,0
2.718703699,1.477657249,2.874905264,0.466333477,0.718535486,-0.877261577,-0.001321687,-0.290034042,-0.311009851,-0.317703174,-0.001696101,-0.001538985,-0.00128707,1.233042993,1.193823934,1.172369052,2.729277588,0.305876054,-0.577138958,-0.576704977,-0.553924192,-0.117477943,-0.427510443,-0.990496475,-0.915404105,1.541207882,0
2.770604823,1.616257355,2.921123875,0.513147748,0.545554056,-0.883661796,-0.789064651,3.002823137,2.981198885,2.886137717,12.74701775,12.49545288,13.53817222,1.192424462,1.178145745,1.113597515,0.030739705,-1.522076219,-0.562379295,-0.593985552,-0.553924192,-0.117477943,-0.427510443,0.481241938,0.019077679,0.984205411,0
2.327449071,1.453993817,2.93871012,0.37754779,-0.045465827,-0.883661796,-0.789064651,2.622878078,2.653796912,2.63224844,3.685948402,3.358996643,3.270748926,1.165345441,1.135387049,1.100696446,2.729277588,-1.522076219,-0.562379295,-0.593985552,-0.496105411,-0.181978771,-0.490298916,0.713621687,0.140966607,0.079076395,0
2.674787362,1.453993817,2.93871012,0.49539061,0.494546712,-0.877261577,-0.001321687,3.03900838,3.011513883,3.025172323,-3.267895517,-2.836990922,-1.693719482,1.205963972,1.135387049,1.14370001,1.380008646,-3.350028492,-0.562379295,-0.593985552,-0.496105411,-0.181978771,-0.490298916,0.403782021,1.075448391,0.984205411,0
2.674787362,1.460754797,2.925526873,0.458262051,-0.340421342,-0.883661796,-0.592128909,3.52750917,3.526868842,3.490635999,0.525110257,0.628561445,1.803974169,1.247936455,1.149639948,1.185270121,0.030739705,-1.522076219,-0.5490956,-0.593985552,-0.361194924,-0.181978771,-0.490298916,-0.370817143,-0.143440892,0.148701704,0
2.606916662,1.426949894,2.927715498,0.400147783,0.33154498,-0.890062015,-1.576807616,3.213903725,3.211592867,3.212566789,-0.63386373,-0.001538985,-0.114115898,1.300740546,1.193823934,1.228273684,1.380008646,-3.350028492,-0.562379295,-0.593985552,-0.296951832,-0.181978771,-0.490298916,1.759330559,1.725522675,0.427202939,0
3.054064809,1.470896268,2.93871012,0.37754779,0.327109559,-0.883661796,-0.592128909,3.605910532,3.629939833,3.593400707,1.578722972,1.57371209,2.593775961,1.342713028,1.220904442,1.256942726,1.380008646,2.133828328,-0.562379295,-0.576704977,-0.232708744,-0.240029518,-0.490298916,0.171402272,0.466003749,1.924147081,0
2.535053567,1.447232836,2.958510739,0.26616211,0.588799414,-0.877261577,0.19561405,2.484167977,2.441591928,2.432764006,-1.582115173,-0.736656154,-0.565431207,1.395517119,1.249410239,1.29994629,-1.318529236,-1.522076219,-0.577138958,-0.593985552,-0.232708744,-0.240029518,-0.490298916,0.558701854,-1.362330175,0.113889049,0
2.986194108,1.447232836,2.929929871,0.535747741,0.928109141,-0.877261577,0.19561405,2.273087389,2.241512944,2.257459505,6.741425275,6.929565748,6.542784922,1.463214672,1.292168935,1.344383305,1.380008646,0.305876054,-0.577138958,-0.593985552,-0.174889962,-0.240029518,-0.560063884,1.410760935,1.034818748,0.322764976,0
2.682772151,1.48441823,2.943113118,0.661661987,0.076508258,-0.883661796,-0.592128909,2.924421775,2.90844289,2.886137717,6.425341461,6.719532271,6.542784922,1.530912224,1.320674733,1.400287937,0.030739705,-3.350028492,-0.577138958,-0.576704977,-0.039979475,-0.240029518,-0.560063884,0.713621687,-0.915404105,-0.199424841,0
2.838475524,1.440471855,2.929929871,0.60031915,0.927000285,-0.877261577,0.19561405,3.03900838,3.060017878,3.121892048,-6.744817477,-5.56742612,-5.078584306,1.544451735,1.379111617,1.430390432,2.729277588,0.305876054,-0.562379295,-0.593985552,-0.039979475,-0.240029518,-0.560063884,-0.215897311,-0.712255891,0.113889049,0
2.499122019,1.433710875,2.929929871,0.440504913,-0.329332788,-0.877261577,0.392549793,2.333396127,2.326394938,2.366269195,-5.796566033,-5.672442858,-5.191413133,1.639228308,1.420445023,1.500629585,1.380008646,0.305876054,-0.562379295,-0.593985552,0.024263617,-0.240029518,-0.560063884,-0.525736976,0.466003749,0.079076395,0
2.658817786,1.491179211,2.943113118,0.409833495,-0.131956542,-0.883661796,-0.198257429,3.014884885,3.035765881,2.988902426,0.209026442,0.94361166,1.239830032,1.639228308,1.450376111,1.516397558,1.380008646,0.305876054,-0.5490956,-0.593985552,0.088506705,-0.304530346,-0.629828856,2.146630142,-0.54973732,-0.199424841,0
2.495129625,1.420188913,2.93871012,0.392076357,0.429124249,-0.883661796,-0.395193172,2.749526431,2.720489907,2.747103113,-6.95554002,-6.512576765,-6.996674372,1.67984684,1.477456618,1.543633148,-1.318529236,-1.522076219,-0.577138958,-0.576704977,0.146325486,-0.304530346,-0.629828856,1.449490893,0.303485178,0.253139667,0
2.778589611,1.460754797,2.943113118,0.434047772,0.628718205,-0.883661796,-0.395193172,2.659063321,2.653796912,2.644338406,2.105529329,2.098795782,1.916802997,1.734004882,1.535893503,1.586636711,1.380008646,0.305876054,-0.5490956,-0.593985552,0.146325486,-0.369031178,-0.629828856,-1.300336141,0.019077679,0.04426374,0
2.706726516,1.528364605,2.936521495,0.325890663,0.291626189,-0.883661796,-0.395193172,3.642095776,3.654191831,3.690120431,5.266367474,5.879398364,6.317127267,1.761083903,1.577226909,1.615305754,0.030739705,0.305876054,-0.5490956,-0.576704977,0.210568574,-0.369031178,-0.629828856,-0.8743066,0.059707322,1.610833191,0
2.71071891,1.372862047,2.927715498,0.429204917,0.098685364,-0.877261577,0.19561405,1.434795909,1.404819011,1.441386824,-5.059037133,-4.937325689,-4.965755478,1.786808973,1.591479808,1.643974796,1.380008646,2.133828328,-0.562379295,-0.576704977,0.281235973,-0.369031178,-0.629828856,0.055212397,0.506633392,0.879767447,0
2.491137231,1.3897645,2.503070753,0.440504913,0.157454696,-0.87086136,1.180292758,-0.157354814,-0.189749861,-0.166578604,-0.001696101,-0.001538985,-0.00128707,1.828781455,1.634238504,1.686978359,2.729277588,0.305876054,-0.562379295,-0.576704977,0.345479065,-0.369031178,-0.706570318,-0.022247519,-0.793515177,0.35757763,0
3.205775787,1.629779316,2.890302885,0.524447744,1.246350617,-0.877261577,0.19561405,4.836208819,4.812224738,4.766127374,2.84305823,4.094113812,3.157920099,1.855860476,1.6769972,1.70131288,1.380008646,0.305876054,-0.562379295,-0.593985552,0.409722153,-0.369031178,-0.706570318,-0.835576642,-1.28107089,0.427202939,0
2.922315801,1.433710875,2.936521495,0.485704899,-0.186290453,-0.877261577,-0.001321687,3.213903725,3.187340869,3.236746721,-3.583979332,-3.57210809,-3.160494239,1.896479008,1.719755896,1.742882991,1.380008646,2.133828328,-0.5490956,-0.593985552,0.467540935,-0.369031178,-0.706570318,1.410760935,-0.509107677,0.844954793,0
2.7865744,1.433710875,2.936521495,0.319433522,0.212897462,-0.883661796,-0.592128909,2.508291472,2.477969926,2.5053038,3.053780773,3.148963166,2.593775961,1.937097539,1.719755896,1.787320007,1.380008646,0.305876054,-0.5490956,-0.576704977,0.531784023,-0.369031178,-0.77633529,-0.719386768,-2.9062566,1.958959735,0
2.527068779,1.447232836,2.954133489,0.290376388,0.449083644,-0.877261577,0.392549793,2.538445843,2.514347922,2.5053038,-3.900063146,-3.677124829,-4.401611341,1.97636212,1.776767491,1.814555597,0.030739705,-1.522076219,-0.5490956,-0.593985552,0.602451422,-0.439982091,-0.77633529,-0.332087185,-3.150034457,1.99377239,0
2.559007932,1.497940192,2.943113118,0.37754779,-0.286087431,-0.87086136,1.377228495,3.111378868,3.096395876,3.073532185,-0.001696101,1.048628398,1.239830032,2.004795092,1.805273289,1.844658091,0.030739705,0.305876054,-0.562379295,-0.576704977,0.730937602,-0.439982091,-0.77633529,-0.022247519,-0.427848392,0.218327012,0
2.834483129,1.477657249,2.93871012,0.427590632,0.999075881,-0.883661796,-0.395193172,3.491323927,3.478364845,3.490635999,0.419748985,0.733578183,-0.00128707,2.016980651,1.818100897,1.844658091,0.030739705,0.305876054,-0.5490956,-0.576704977,0.730937602,-0.504482918,-0.77633529,0.055212397,-1.077922676,-1.174179166,0
2.814521159,1.447232836,2.940924493,0.543819167,0.950286247,-0.883661796,-0.395193172,3.274212465,3.235844864,3.273016618,-0.001696101,-0.211572462,-0.226944725,2.016980651,1.848031985,1.858992612,2.729277588,-1.522076219,-0.562379295,-0.611266127,0.788756383,-0.504482918,-0.77633529,-0.138437394,-0.915404105,0.775329484,0
2.431251318,1.416808422,2.932118496,0.597090579,0.17297867,-0.87086136,1.377228495,2.321334381,2.314268939,2.317909334,-0.001696101,0.418527968,-0.565431207,2.044059672,1.862284883,1.871893681,0.030739705,-3.350028492,-0.5490956,-0.593985552,0.852999471,-0.504482918,-0.839123763,0.016482439,-0.915404105,0.810142138,0
2.247601188,1.315393712,2.22143334,0.498619181,-0.198487861,-0.883661796,-0.395193172,-0.169416562,-0.177623862,-0.142398673,-0.001696101,-0.001538985,0.224370585,2.072492644,1.862284883,1.901996175,0.030739705,0.305876054,-0.5490956,-0.593985552,0.92366687,-0.504482918,-0.839123763,-0.409547102,-1.118552319,1.958959735,0
2.231631611,1.585832941,2.921123875,0.453419195,0.069855126,-0.877261577,0.392549793,2.399735741,2.387024932,2.354179229,10.95587614,10.81518507,11.28159568,2.072492644,1.876537782,1.901996175,-1.318529236,0.305876054,-0.5490956,-0.593985552,0.92366687,-0.504482918,-0.839123763,-1.222876225,2.497485887,0.218327012,0
2.850452706,1.528364605,2.932118496,0.445347768,0.902605469,-0.877261577,0.19561405,3.051070128,3.011513883,2.970767478,3.896670945,4.094113812,3.834893063,2.072492644,1.90361829,1.901996175,1.380008646,0.305876054,-0.562379295,-0.611266127,1.05215305,-0.562533666,-0.839123763,0.326322105,-1.118552319,-1.731181637,0
3.006156078,1.521603624,2.93871012,0.390462071,0.06874627,-0.87086136,1.180292758,3.732558886,3.714821826,3.678030467,0.419748985,0.523544706,0.901343549,2.072492644,1.919296478,1.901996175,-1.318529236,0.305876054,-0.5490956,-0.593985552,1.109971832,-0.562533666,-0.839123763,0.829811562,-3.271923385,0.113889049,0
3.054064809,1.497940192,2.921123875,0.422747776,0.229530291,-0.883661796,-0.592128909,4.293430163,4.272617781,4.234168885,1.262639157,0.418527968,0.675685895,2.031874113,1.919296478,1.914897244,0.030739705,-3.350028492,-0.5490956,-0.576704977,1.109971832,-0.562533666,-0.839123763,1.798060518,0.62852232,0.705704175,0
2.8544451,1.426949894,2.936521495,0.550276308,1.467012824,-0.877261577,0.19561405,3.853176364,3.842144816,3.841245003,-2.74108916,-2.416923968,-2.934836584,2.072492644,1.919296478,1.886228202,2.729277588,-3.350028492,-0.5490956,-0.576704977,1.17421492,-0.562533666,-0.90888873,0.442511979,-0.671626248,-0.234237495,0
2.918323407,1.420188913,2.945327492,0.739147678,1.285160553,-0.883661796,-0.395193172,2.749526431,2.720489907,2.759193078,-0.423141187,-1.051706369,-0.791088862,2.084678204,1.919296478,1.886228202,1.380008646,2.133828328,-0.5490956,-0.593985552,1.244882319,-0.627034493,-0.90888873,-0.060977478,-0.062181607,0.636078866,0
2.8544451,1.504701172,2.956322114,0.734304822,0.736277171,-0.883661796,-0.395193172,2.761588179,2.744741904,2.674563319,8.427205619,8.504816824,8.460874989,2.058953134,1.932124087,1.901996175,0.030739705,0.305876054,-0.5490956,-0.576704977,1.244882319,-0.627034493,-0.90888873,0.132672314,2.660004459,0.705704175,0
2.54703075,1.470896268,2.927715498,0.852147643,0.303823598,-0.877261577,0.392549793,3.262150717,3.272222862,3.236746721,0.525110257,1.678728829,1.239830032,2.058953134,1.947802276,1.901996175,-1.318529236,-3.350028492,-0.5490956,-0.576704977,1.373368499,-0.627034493,-0.978653698,0.016482439,1.766152318,0.566453557,0
2.80653637,1.48441823,2.947516117,0.853761928,0.117535905,-0.87086136,1.377228495,3.238027221,3.223718865,3.188386859,3.685948402,3.358996643,3.270748926,2.072492644,1.960629884,1.901996175,-1.318529236,0.305876054,-0.5490956,-0.593985552,1.373368499,-0.691535326,-0.978653698,1.681870643,1.725522675,0.35757763,0
2.866422283,1.497940192,2.947516117,0.902190484,1.15542448,-0.877261577,0.19561405,3.539570918,3.526868842,3.502725965,1.4733617,2.623879474,1.465487687,2.072492644,1.990560972,1.901996175,-1.318529236,0.305876054,-0.5490956,-0.593985552,1.437611587,-0.691535326,-0.978653698,-0.990496475,-1.118552319,-0.303862804,0
2.882391859,1.453993817,2.93871012,0.931247618,0.497873278,-0.864461141,2.164971459,3.316428583,3.338915856,3.327421463,0.7358328,2.098795782,0.45002824,2.084678204,1.990560972,1.914897244,1.380008646,-1.522076219,-0.5490956,-0.593985552,1.437611587,-0.691535326,-0.978653698,0.829811562,-1.646737675,-0.199424841,0
2.830490735,1.328915673,2.890302885,0.815019082,0.705229222,-0.883661796,-0.592128909,0.427639959,0.507495083,0.582999265,-14.01474521,-13.96876519,-15.00752112,2.084678204,2.019066769,1.943566287,-1.318529236,0.305876054,-0.562379295,-0.593985552,1.495430368,-0.691535326,-1.055395164,1.798060518,-1.890515531,0.740516829,0
2.143798939,1.535125586,2.923312499,0.79564766,0.503417554,-0.877261577,0.392549793,0.132127135,0.180093109,0.105445623,12.85237902,13.86067048,13.31251457,2.113111176,2.003388581,1.973668781,0.030739705,-1.522076219,-0.562379295,-0.593985552,1.566097767,-0.691535326,-1.055395164,0.365052063,-1.402959818,-0.408300768,0
2.387334983,1.558789018,2.932118496,0.810176227,0.338198112,-0.883661796,-0.395193172,2.273087389,2.253638943,2.178874728,4.423477302,3.358996643,4.737523683,2.140190197,2.031894378,1.973668781,1.380008646,0.305876054,-0.562379295,-0.593985552,1.566097767,-0.691535326,-1.055395164,-0.060977478,-1.484219104,1.99377239,0
2.403304559,1.491179211,2.93871012,0.760133385,0.207353185,-0.883661796,-0.395193172,2.375612246,2.350646935,2.329999298,-2.74108916,-3.467091352,-2.370692447,2.140190197,2.019066769,1.973668781,1.380008646,-1.522076219,-0.5490956,-0.593985552,1.566097767,-0.762486234,-1.055395164,0.636161771,-0.10281125,0.148701704,0
2.758627641,1.521603624,2.945327492,0.689104836,0.036589466,-0.883661796,-0.395193172,2.659063321,2.641670913,2.595978542,4.528838574,4.619197503,4.511866028,2.152375756,2.031894378,2.002337823,0.030739705,-1.522076219,-0.5490956,-0.593985552,1.623916548,-0.762486234,-1.055395164,0.674891729,0.91292982,1.924147081,0
2.239616399,1.426949894,2.940924493,0.514762033,0.615411942,-0.883661796,-0.198257429,1.290054935,1.277496022,1.284217272,-0.739225001,-0.001538985,-0.00128707,2.180808728,2.031894378,2.015238892,-1.318529236,0.305876054,-0.5490956,-0.593985552,1.623916548,-0.762486234,-1.055395164,1.255841102,-1.240441247,0.218327012,0
2.718703699,1.477657249,2.943113118,0.497004896,0.411382564,-0.877261577,0.589485535,1.784586598,1.792850981,1.719456035,8.005760533,7.979733132,7.445415542,2.180808728,2.031894378,2.015238892,2.729277588,0.305876054,-0.5490956,-0.593985552,1.694583947,-0.826987066,-1.125160136,-0.641926851,2.375596959,0.67089152,0
2.235624005,1.433710875,2.940924493,0.653590561,0.256142819,-0.883661796,-0.198257429,1.51319727,1.471512006,1.501836653,-3.47861806,-3.782141567,-3.724638376,2.180808728,2.047572567,2.045341386,0.030739705,0.305876054,-0.562379295,-0.576704977,1.694583947,-0.826987066,-1.125160136,-1.455255974,-1.037293033,-0.129799532,0
2.443228501,1.447232836,2.93871012,0.705247688,0.513397252,-0.87086136,1.377228495,1.296085808,1.283559021,1.30235222,-1.37139263,-0.841672892,-1.693719482,2.194348239,2.061825465,2.045341386,0.030739705,0.305876054,-0.562379295,-0.576704977,1.758827035,-0.826987066,-1.125160136,2.456469808,-0.712255891,-0.060174223,0
2.54703075,1.528364605,2.945327492,0.693947691,0.793937647,-0.877261577,0.392549793,2.713341186,2.690174908,2.608068508,4.844922388,4.619197503,4.286208373,2.194348239,2.074653074,2.031006865,1.380008646,-1.522076219,-0.562379295,-0.593985552,1.758827035,-0.826987066,-1.125160136,2.379009891,-1.484219104,-0.234237495,0
2.051973873,1.3897645,2.943113118,0.642290565,0.586581703,-0.883661796,-0.395193172,1.332271052,1.344189017,1.526016584,-6.112649848,-5.357392643,-6.65818789,2.220073309,2.061825465,2.045341386,1.380008646,0.305876054,-0.562379295,-0.593985552,1.758827035,-0.885037813,-1.125160136,-2.229855139,0.303485178,-0.164612187,0
2.523076384,1.383003519,2.371058044,0.716547684,0.120862471,-0.877261577,0.392549793,-0.12116957,-0.153371864,-0.057768914,-0.001696101,-0.001538985,-0.00128707,2.194348239,2.061825465,2.045341386,-1.318529236,-1.522076219,-0.562379295,-0.593985552,1.758827035,-0.885037813,-1.18794861,-0.332087185,0.587892677,-0.164612187,0
2.491137231,1.497940192,2.927715498,0.706861973,0.017738926,-0.87086136,1.377228495,1.31417843,1.228992025,1.266082323,-2.319644074,-2.416923968,-1.355233,2.194348239,2.074653074,2.015238892,0.030739705,-3.350028492,-0.577138958,-0.593985552,1.816645817,-0.885037813,-1.18794861,-0.060977478,1.928670889,-0.129799532,0
2.511099202,1.504701172,2.93871012,0.687490551,1.229717787,-0.883661796,-0.395193172,1.971543691,1.998992964,1.912895485,7.79503799,7.664682917,7.783902024,2.207887749,2.061825465,2.045341386,2.729277588,-1.522076219,-0.562379295,-0.593985552,1.887313216,-0.885037813,-1.18794861,-0.099707436,1.725522675,-0.094986878,0
2.674787362,1.470896268,2.943113118,0.752061959,0.439103946,-0.883661796,-0.198257429,2.61081633,2.593166916,2.63224844,-2.425005345,-1.891840276,-1.468061827,2.207887749,2.090331263,2.045341386,0.030739705,0.305876054,-0.562379295,-0.593985552,1.887313216,-0.885037813,-1.18794861,1.798060518,0.466003749,-0.129799532,0
2.662810181,1.447232836,2.925526873,0.842461931,0.290517333,-0.87086136,1.574164237,2.460044481,2.429465929,2.432764006,-5.796566033,-5.672442858,-6.20687258,2.180808728,2.074653074,2.045341386,1.380008646,0.305876054,-0.5490956,-0.593985552,1.887313216,-0.949538641,-1.18794861,-0.215897311,0.466003749,1.924147081,0
2.606916662,1.521603624,2.947516117,0.847304787,0.188502645,-0.877261577,0.392549793,2.96060702,2.92056889,2.910317649,9.691540877,9.870034423,10.26613623,2.220073309,2.090331263,2.058242455,1.380008646,0.305876054,-0.562379295,-0.593985552,1.887313216,-0.949538641,-1.18794861,1.914250392,0.059707322,0.009451086,0
2.634863422,1.416808422,2.93871012,0.729461966,0.699684945,-0.883661796,-0.395193172,2.158500784,2.241512944,2.281639436,-0.949947544,-2.521940707,-2.257863619,2.220073309,2.11883706,2.058242455,0.030739705,0.305876054,-0.562379295,-0.593985552,1.945131997,-0.949538641,-1.18794861,0.791081604,0.18159625,0.218327012,0
2.247601188,1.433710875,2.925526873,0.671347698,0.555533755,-0.883661796,-0.198257429,2.194686027,2.186945948,2.190964693,-3.794701875,-4.097191782,-3.837467204,2.248506281,2.103158872,2.058242455,-1.318529236,0.305876054,-0.5490956,-0.593985552,1.945131997,-1.014039469,-1.18794861,0.016482439,-0.99666339,1.576020536,0
2.698741728,1.396525481,2.932118496,0.629376283,-0.42358549,-0.883661796,-0.198257429,0.729183656,0.640881072,0.740168819,-1.792837716,-0.631639416,-1.693719482,2.248506281,2.133089959,2.086911498,2.729277588,0.305876054,-0.5490956,-0.593985552,1.945131997,-1.014039469,-1.18794861,-0.8743066,-0.793515177,0.009451086,0
2.563000326,1.521603624,2.923312499,0.514762033,-0.28165201,-0.883661796,-0.198257429,3.002823137,2.884190893,2.722923181,5.898535103,5.774381626,6.994100232,2.248506281,2.133089959,2.086911498,1.380008646,0.305876054,-0.5490956,-0.611266127,2.015799396,-1.014039469,-1.257713577,0.21013223,-0.671626248,2.028585044,0
2.463190472,1.491179211,2.93871012,0.335576374,0.301605887,-0.883661796,-0.198257429,2.224840396,2.223323946,2.178874728,-0.63386373,-0.631639416,-1.016746517,2.275585302,2.133089959,2.086911498,1.380008646,0.305876054,-0.5490956,-0.593985552,2.015799396,-1.014039469,-1.257713577,-0.099707436,0.953559462,0.67089152,0
2.822505946,1.447232836,2.943113118,0.285533533,0.820550175,-0.883661796,-0.198257429,2.761588179,2.720489907,2.722923181,-4.953675861,-5.147359166,-5.078584306,2.248506281,2.161595756,2.102679471,-1.318529236,-1.522076219,-0.562379295,-0.593985552,2.015799396,-1.014039469,-1.334455044,-0.370817143,0.831670534,-0.199424841,0
2.798551582,1.3897645,2.936521495,0.251633543,-0.189617019,-0.883661796,-0.198257429,1.814740968,1.707968987,1.828265725,-8.852042907,-9.137995225,-8.801935612,2.301310372,2.145917568,2.129915061,-1.318529236,-3.350028492,-0.562379295,-0.593985552,2.015799396,-1.084990382,-1.334455044,1.604410726,2.294337674,0.601266212,0
2.666802575,1.511462153,2.932118496,0.309747811,0.176305236,-0.883661796,-0.395193172,3.153594986,3.132773873,3.085622151,-1.898198988,-2.206890491,-1.129575345,2.287770861,2.145917568,2.129915061,0.030739705,-1.522076219,-0.5490956,-0.593985552,2.015799396,-1.084990382,-1.334455044,-0.138437394,0.262855535,2.028585044,0
2.574977509,1.453993817,2.940924493,0.469562047,0.594343691,-0.883661796,-0.395193172,3.153594986,3.132773873,3.12793703,-3.900063146,-4.202208521,-3.724638376,2.343282854,2.174423365,2.129915061,0.030739705,0.305876054,-0.562379295,-0.593985552,2.015799396,-1.084990382,-1.334455044,-0.332087185,-1.28107089,0.183514358,0
2.555015538,1.440471855,2.945327492,0.501847751,0.756236567,-0.883661796,-0.395193172,2.526384095,2.526473921,2.523438749,-3.057172974,-2.94200766,-2.370692447,2.343282854,2.190101554,2.158584103,0.030739705,0.305876054,-0.562379295,-0.593985552,2.080042484,-1.149491214,-1.334455044,0.287592147,-0.184070535,1.05383072,0
2.311479495,1.396525481,2.943113118,0.558347733,0.780631384,-0.883661796,-0.395193172,1.669999994,1.623086994,1.671096172,-9.273487993,-8.507894794,-9.817395059,2.355468414,2.190101554,2.158584103,1.380008646,0.305876054,-0.562379295,-0.593985552,2.080042484,-1.149491214,-1.334455044,-2.19112518,2.660004459,0.601266212,0
2.54703075,1.366101067,2.426056903,0.622919142,0.333762691,-0.87086136,1.377228495,-0.084984327,-0.104867868,-0.063813897,-0.001696101,-0.001538985,-0.00128707,2.343282854,2.190101554,2.158584103,-1.318529236,-1.522076219,-0.5490956,-0.593985552,2.080042484,-1.149491214,-1.334455044,-0.177167352,0.506633392,-1.591931019,0
1.892278106,1.453993817,2.932118496,0.626147713,0.161890117,-0.877261577,0.392549793,0.264806362,0.240723105,0.220300295,-6.850178748,-6.617593504,-6.996674372,2.316203833,2.190101554,2.129915061,0.030739705,-1.522076219,-0.5490956,-0.593985552,2.080042484,-1.149491214,-1.397243517,0.403782021,1.969300531,1.924147081,0
2.3074871,1.477657249,2.855104646,0.697176262,1.060062924,-0.883661796,-0.395193172,-0.030706462,-0.007859875,-0.039633966,-0.212418644,-0.001538985,-0.00128707,2.343282854,2.190101554,2.129915061,1.380008646,-1.522076219,-0.562379295,-0.576704977,2.080042484,-1.149491214,-1.397243517,-0.332087185,0.303485178,0.601266212,0
2.586954691,1.579071961,2.945327492,0.764976241,0.867122099,-0.883661796,-0.395193172,2.146439036,1.962614967,1.96730033,11.79876631,11.34026876,11.50725333,2.329743344,2.204354452,2.129915061,0.030739705,-5.177980765,-0.562379295,-0.576704977,2.080042484,-1.149491214,-1.397243517,-0.409547102,0.384744464,2.063397699,0
2.746650458,1.447232836,2.947516117,0.68103341,-0.069860644,-0.87086136,1.180292758,2.12231554,2.17481995,2.245369539,-0.001696101,-0.001538985,-0.226944725,2.316203833,2.190101554,2.129915061,1.380008646,-1.522076219,-0.5490956,-0.593985552,2.080042484,-1.207541961,-1.397243517,0.171402272,1.725522675,-1.069741203,0
2.467182866,1.453993817,2.954133489,0.703633403,0.362592929,-0.877261577,0.19561405,1.86298796,1.835291977,1.888715553,5.055644931,5.039264457,4.286208373,2.316203833,2.190101554,2.145683034,1.380008646,0.305876054,-0.562379295,-0.593985552,2.080042484,-1.207541961,-1.397243517,1.333301019,-0.793515177,0.566453557,0
2.303494706,1.491179211,2.945327492,0.624533427,-0.148589371,-0.883661796,-0.395193172,2.538445843,2.568914917,2.48112387,3.159142044,2.833912951,3.157920099,2.329743344,2.190101554,2.145683034,1.380008646,3.9617806,-0.5490956,-0.576704977,2.080042484,-1.207541961,-1.397243517,-0.138437394,2.416226602,1.750083809,0
2.407296954,1.433710875,2.947516117,0.524447744,0.668636997,-0.883661796,-0.395193172,1.416703287,1.326000017,1.405116927,5.477090017,5.984415102,5.30166782,2.343282854,2.204354452,2.158584103,2.729277588,0.305876054,-0.5490956,-0.593985552,2.080042484,-1.207541961,-1.397243517,0.287592147,1.156707676,-0.129799532,0
2.670794968,1.504701172,2.94973049,0.639061994,0.415817984,-0.87086136,1.180292758,2.321334381,2.30214294,2.257459505,3.159142044,3.56903012,3.496406581,2.343282854,2.190101554,2.158584103,0.030739705,2.133828328,-0.5490956,-0.593985552,2.080042484,-1.207541961,-1.473984983,-0.603196893,2.456856245,-0.060174223,0
2.782582005,1.460754797,2.940924493,0.601933434,-0.522273613,-0.87086136,1.377228495,2.03185243,2.023244961,2.039840123,0.630471528,0.94361166,0.675685895,2.355468414,2.204354452,2.174352076,1.380008646,0.305876054,-0.5490956,-0.576704977,2.080042484,-1.272042789,-1.397243517,-0.215897311,2.416226602,-0.164612187,0
2.866422283,1.420188913,2.93871012,0.511533462,0.731841749,-0.883661796,-0.395193172,1.356394547,1.326000017,1.374892013,-3.47861806,-3.57210809,-4.288782513,2.383901386,2.217182061,2.188686597,0.030739705,0.305876054,-0.5490956,-0.593985552,2.080042484,-1.272042789,-1.397243517,0.248862188,-0.752885534,-0.164612187,0
2.283532734,1.433710875,2.463469515,0.53251917,0.85270698,-0.87086136,1.377228495,-0.084984327,-0.177623862,-0.142398673,-0.001696101,-0.001538985,-0.00128707,2.397440896,2.247113149,2.201587666,-1.318529236,-3.350028492,-0.5490956,-0.576704977,2.080042484,-1.272042789,-1.397243517,-0.603196893,-0.10281125,-0.060174223,0
2.71071891,1.592593922,2.943113118,0.445347768,-0.198487861,-0.883661796,-0.395193172,2.423859237,2.393087933,2.317909334,11.27195995,11.23525202,11.3944245,2.410980407,2.247113149,2.201587666,-1.318529236,-5.177980765,-0.562379295,-0.593985552,2.080042484,-1.272042789,-1.397243517,-1.10668635,2.009930174,-0.060174223,0
2.958247349,1.447232836,2.93871012,0.395304928,-0.649791974,-0.883661796,-0.395193172,2.900298279,2.872064894,2.898227683,-5.901927305,-5.777459596,-6.319701408,2.383901386,2.261366047,2.201587666,0.030739705,2.133828328,-0.5490956,-0.593985552,2.080042484,-1.342993702,-1.397243517,-0.564466935,-0.062181607,0.253139667,0
2.630871027,1.460754797,2.940924493,0.333962089,-0.038812695,-0.877261577,0.392549793,3.002823137,3.04789188,3.025172323,-2.425005345,-0.841672892,-2.596350102,2.410980407,2.288446555,2.201587666,0.030739705,2.133828328,-0.5490956,-0.593985552,2.080042484,-1.342993702,-1.397243517,0.86854152,2.009930174,0.079076395,0
3.361479158,1.511462153,2.945327492,0.369476364,0.186284934,-0.877261577,0.392549793,3.491323927,3.454112847,3.478546034,11.79876631,11.4452855,11.84573981,2.410980407,2.275618946,2.201587666,1.380008646,0.305876054,-0.534335938,-0.593985552,2.080042484,-1.342993702,-1.397243517,2.340279933,0.059707322,0.392390285,0
2.962239743,1.491179211,2.947516117,0.333962089,0.765107409,-0.883661796,-0.395193172,3.895392482,3.866396815,3.841245003,3.685948402,4.19913055,3.722064236,2.410980407,2.288446555,2.201587666,-1.318529236,0.305876054,-0.5490956,-0.576704977,2.080042484,-1.342993702,-1.397243517,0.016482439,-1.443589461,-1.940057564,0
2.563000326,1.491179211,2.936521495,0.464719192,0.459063341,-0.877261577,0.392549793,3.991886466,3.945215807,3.919829779,3.053780773,3.674046858,3.157920099,2.423165966,2.288446555,2.215922187,0.030739705,0.305876054,-0.534335938,-0.576704977,2.080042484,-1.342993702,-1.334455044,0.016482439,0.303485178,1.576020536,0
2.694749334,1.426949894,2.943113118,0.626147713,0.632044771,-0.883661796,-0.395193172,2.936483523,2.90844289,2.946587546,-0.107057372,-0.631639416,-0.114115898,2.410980407,2.288446555,2.215922187,1.380008646,2.133828328,-0.534335938,-0.593985552,2.080042484,-1.342993702,-1.334455044,-0.525736976,-0.752885534,1.854521772,0
2.846460312,1.460754797,2.932118496,0.637447709,0.078725968,-0.877261577,0.392549793,2.83998954,2.847812896,2.795462976,4.107393488,4.304147288,4.060550718,2.410980407,2.288446555,2.231690161,2.729277588,0.305876054,-0.5490956,-0.593985552,2.080042484,-1.401044449,-1.334455044,0.791081604,0.872300177,1.541207882,0
2.962239743,1.491179211,2.93871012,0.632604854,1.230826642,-0.877261577,0.392549793,3.213903725,3.211592867,3.176296893,4.844922388,4.724214242,4.060550718,2.451598938,2.318377642,2.201587666,1.380008646,0.305876054,-0.534335938,-0.593985552,2.080042484,-1.401044449,-1.334455044,-0.099707436,-0.021551964,1.819709118,0
