1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
3.04608002,1.416808422,2.954133489,0.711704829,0.605432244,-0.883661796,-0.395193172,2.333396127,2.314268939,2.342089264,-0.528502458,-0.421605939,-2.257863619,2.423165966,2.302699453,2.231690161,1.380008646,0.305876054,-0.5490956,-0.576704977,2.080042484,-1.401044449,-1.334455044,-0.680656809,-0.54973732,-0.060174223,0
2.036004297,1.339057144,2.907914879,0.71816197,-0.375904712,-0.883661796,-0.395193172,0.500010446,0.471117087,0.528594419,-7.69306892,-7.352710672,-7.447989682,2.423165966,2.318377642,2.260359203,2.729277588,0.305876054,-0.5490956,-0.576704977,2.080042484,-1.401044449,-1.334455044,-0.332087185,-0.834144819,-0.129799532,0
2.818513553,1.535125586,2.945327492,0.545433452,-0.19627015,-0.883661796,-0.395193172,1.030727354,1.034976041,1.012193045,10.63979232,10.39511811,10.49179388,2.465138449,2.318377642,2.303362766,0.030739705,0.305876054,-0.534335938,-0.593985552,2.080042484,-1.401044449,-1.257713577,0.326322105,-0.54973732,1.784896463,0
2.391327377,1.491179211,2.936521495,0.461490621,0.268340228,-0.883661796,-0.395193172,2.508291472,2.502221924,2.48112387,2.000168058,1.993779044,2.142460651,2.478677959,2.332630541,2.273260272,0.030739705,0.305876054,-0.5490956,-0.593985552,2.080042484,-1.401044449,-1.18794861,-0.254627269,-0.143440892,1.715271154,0
2.059958662,1.339057144,2.903511881,0.375933504,0.677507839,-0.883661796,-0.395193172,0.108003639,0.034581122,0.129625554,-6.95554002,-7.247693934,-8.012133819,2.451598938,2.346883439,2.303362766,1.380008646,0.305876054,-0.5490956,-0.593985552,2.015799396,-1.401044449,-1.18794861,-0.060977478,-0.062181607,1.750083809,0
2.327449071,1.511462153,2.945327492,0.316204952,0.194046921,-0.877261577,0.392549793,0.463825203,0.434739089,0.468144592,9.375457063,9.239933992,9.701992091,2.465138449,2.346883439,2.287594793,1.380008646,2.133828328,-0.5490956,-0.593985552,2.015799396,-1.401044449,-1.18794861,-0.099707436,2.050559817,1.819709118,0
2.339426254,1.511462153,2.940924493,0.503462036,0.657548443,-0.883661796,-0.395193172,2.182624279,2.138441953,2.1184249,4.95028366,5.039264457,5.076010165,2.451598938,2.359711048,2.273260272,0.030739705,0.305876054,-0.5490956,-0.593985552,2.015799396,-1.401044449,-1.18794861,-0.293357227,-0.143440892,1.6804585,0
3.054064809,1.403286461,2.943113118,0.639061994,0.640915614,-0.87086136,1.377228495,0.861862884,0.877338053,0.903383355,-0.001696101,-0.106555724,-0.226944725,2.451598938,2.359711048,2.273260272,2.729277588,0.305876054,-0.5490956,-0.593985552,2.015799396,-1.401044449,-1.125160136,-1.803825598,1.116078033,-0.199424841,0
2.527068779,1.403286461,2.65928708,0.748833389,0.806135056,-0.883661796,-0.395193172,-0.084984327,-0.104867868,-0.039633966,-0.001696101,-0.001538985,-0.00128707,2.451598938,2.359711048,2.273260272,0.030739705,0.305876054,-0.5490956,-0.593985552,2.015799396,-1.401044449,-1.125160136,0.442511979,2.294337674,1.924147081,0
2.119844574,1.447232836,2.839707025,0.787576234,0.667528141,-0.883661796,-0.395193172,-0.084984327,-0.104867868,-0.039633966,-0.001696101,-0.001538985,-0.00128707,2.436705477,2.359711048,2.273260272,0.030739705,0.305876054,-0.5490956,-0.593985552,2.015799396,-1.401044449,-1.125160136,-1.145416308,0.344114821,-1.174179166,0
2.934292984,1.555408528,2.940924493,0.663276273,0.43577738,-0.883661796,-0.395193172,0.970418615,0.950094048,0.939653251,10.11298596,10.0800679,10.60462271,2.397440896,2.346883439,2.246024682,1.380008646,0.305876054,-0.5490956,-0.576704977,2.015799396,-1.342993702,-1.055395164,-0.215897311,1.80678196,0.183514358,0
2.714711304,1.504701172,2.945327492,0.773047667,0.396967444,-0.883661796,-0.395193172,3.026946633,2.999387884,2.97681246,6.214618918,5.879398364,6.091469612,2.383901386,2.346883439,2.215922187,2.729277588,0.305876054,-0.5490956,-0.576704977,2.015799396,-1.401044449,-0.978653698,1.914250392,-0.671626248,-1.870432255,0
2.782582005,1.453993817,2.943113118,0.790804805,1.391610663,-0.883661796,-0.395193172,2.773649927,2.756867903,2.795462976,-6.007288576,-5.252375905,-5.191413133,2.369007924,2.332630541,2.201587666,-1.318529236,-1.522076219,-0.5490956,-0.576704977,2.015799396,-1.342993702,-0.978653698,0.016482439,-0.224700178,-0.164612187,0
2.231631611,1.416808422,2.936521495,0.886047632,1.038994673,-0.883661796,-0.395193172,0.759338026,0.67119607,0.715988887,-0.423141187,-0.841672892,-0.678260035,2.369007924,2.318377642,2.215922187,2.729277588,0.305876054,-0.534335938,-0.576704977,2.015799396,-1.342993702,-0.90888873,0.481241938,-0.874774462,0.914580102,0
2.678779757,1.3897645,2.461255142,0.98129046,0.734059461,-0.883661796,-0.986000394,-0.084984327,-0.153371864,-0.094038811,-0.001696101,-0.001538985,-0.00128707,2.383901386,2.332630541,2.231690161,-1.318529236,-1.522076219,-0.5490956,-0.576704977,1.945131997,-1.342993702,-0.839123763,0.21013223,-0.10281125,-2.322996763,0
2.527068779,1.521603624,2.943113118,0.871519065,-0.150807083,-0.883661796,-0.789064651,0.916140749,0.92584205,0.842933526,2.421613144,2.413845997,2.932262444,2.410980407,2.332630541,2.246024682,-1.318529236,0.305876054,-0.519576276,-0.593985552,1.945131997,-1.342993702,-0.839123763,0.829811562,0.425374106,0.079076395,0
2.682772151,1.497940192,2.947516117,0.865061924,0.732950605,-0.883661796,-0.789064651,2.677155944,2.653796912,2.620158474,1.157277886,0.94361166,1.578316514,2.410980407,2.332630541,2.260359203,1.380008646,-1.522076219,-0.5490956,-0.593985552,1.945131997,-1.342993702,-0.77633529,-0.44827706,0.872300177,0.287952321,0
2.782582005,1.453993817,2.94973049,0.861833353,0.936979983,-0.877261577,0.19561405,2.574631086,2.54466292,2.571798611,-2.319644074,-2.521940707,-1.806548309,2.397440896,2.318377642,2.260359203,0.030739705,0.305876054,-0.5490956,-0.576704977,1.945131997,-1.272042789,-0.77633529,0.093942355,0.059707322,1.05383072,0
2.990186502,1.426949894,2.93871012,0.781119093,-0.169657622,-0.87086136,1.180292758,1.881080581,1.859543974,1.864535621,4.634199845,4.82923098,4.286208373,2.410980407,2.332630541,2.260359203,1.380008646,0.305876054,-0.5490956,-0.593985552,1.887313216,-1.272042789,-0.706570318,0.481241938,-1.28107089,0.879767447,0
2.638855816,1.416808422,2.936521495,0.716547684,0.186284934,-0.877261577,0.19561405,1.229746195,1.192614029,1.253992357,-7.798430192,-7.772777626,-7.786476165,2.410980407,2.318377642,2.273260272,-1.318529236,0.305876054,-0.5490956,-0.576704977,1.887313216,-1.272042789,-0.706570318,0.674891729,2.660004459,0.183514358,0
2.71071891,1.535125586,2.94973049,0.621304857,0.258360529,-0.896462234,-2.561486318,1.597629506,1.574582998,1.538106549,8.743289434,8.609833562,8.686532644,2.451598938,2.346883439,2.287594793,-1.318529236,-1.522076219,-0.5490956,-0.593985552,1.887313216,-1.207541961,-0.629828856,-2.152395222,2.497485887,0.079076395,0
2.407296954,1.426949894,2.921123875,0.664890557,1.541306131,-0.877261577,-0.198257429,2.634939826,2.605292915,2.63224844,-3.057172974,-3.677124829,-3.047665411,2.478677959,2.373963947,2.317697287,1.380008646,-3.350028492,-0.5490956,-0.576704977,1.887313216,-1.207541961,-0.560063884,0.132672314,-2.01240446,0.079076395,0
2.826498341,1.504701172,2.956322114,0.815019082,0.924782575,-0.877261577,-0.001321687,2.369581372,2.350646935,2.305819368,6.530702732,4.619197503,6.20429844,2.478677959,2.389642136,2.332031808,0.030739705,0.305876054,-0.5490956,-0.593985552,1.887313216,-1.149491214,-0.490298916,0.597431812,0.831670534,0.113889049,0
2.954254954,1.48441823,2.947516117,0.797261946,0.084270245,-0.883661796,-0.986000394,3.364675573,3.302537859,3.339511429,4.634199845,4.619197503,3.834893063,2.478677959,2.373963947,2.332031808,1.380008646,0.305876054,-0.5490956,-0.576704977,1.887313216,-1.149491214,-0.490298916,0.093942355,0.547263035,0.531640903,0
2.954254954,1.383003519,2.929929871,0.844076216,0.410273708,-0.87086136,0.786421272,1.983605439,1.932299969,1.991480261,-6.007288576,-6.19752655,-5.75555727,2.490863519,2.389642136,2.317697287,0.030739705,0.305876054,-0.534335938,-0.576704977,1.887313216,-1.149491214,-0.427510443,-0.913036559,-1.484219104,-0.129799532,0
3.070034385,1.470896268,2.943113118,0.897347628,0.788393371,-0.883661796,-0.789064651,2.852051288,2.829623898,2.82568789,1.578722972,1.57371209,2.029631824,2.490863519,2.389642136,2.332031808,2.729277588,3.9617806,-0.534335938,-0.576704977,1.816645817,-1.084990382,-0.427510443,-0.44827706,-0.874774462,1.088643374,0
2.838475524,1.416808422,2.943113118,0.871519065,1.141009361,-0.864461141,1.968035717,2.375612246,2.405213931,2.420674041,-10.74854579,-9.873112393,-10.60719685,2.519296491,2.418147933,2.317697287,-1.318529236,-3.350028492,-0.519576276,-0.576704977,1.816645817,-1.014039469,-0.357745475,0.326322105,-0.468478034,2.028585044,0
2.523076384,1.420188913,2.94973049,0.921561906,1.031232685,-0.87086136,1.377228495,1.151344833,1.131984033,1.163317616,-0.001696101,-0.001538985,-0.00128707,2.504403029,2.403895034,2.344932877,0.030739705,-1.522076219,-0.534335938,-0.576704977,1.758827035,-1.014039469,-0.281004009,0.093942355,0.262855535,0.601266212,0
2.19170767,1.426949894,2.945327492,1.008733308,0.404729432,-0.883661796,-0.395193172,0.771399774,0.743952065,0.836888544,-2.108921531,-2.101873753,-1.806548309,2.519296491,2.418147933,2.344932877,0.030739705,-3.350028492,-0.519576276,-0.576704977,1.758827035,-0.949538641,-0.281004009,0.326322105,-0.062181607,0.984205411,0
2.559007932,1.535125586,2.93871012,1.234733238,0.676398984,-0.883661796,-0.395193172,2.273087389,2.29001694,2.190964693,12.00948885,11.23525202,12.6355416,2.558561071,2.430975542,2.403704414,0.030739705,-3.350028492,-0.519576276,-0.576704977,1.758827035,-0.949538641,-0.211239037,-0.641926851,-0.021551964,1.99377239,0
2.531061173,1.504701172,2.932118496,1.263790372,1.198669838,-0.87086136,1.377228495,2.978699641,2.969072886,2.93449758,5.898535103,6.089431841,6.317127267,2.558561071,2.430975542,2.403704414,0.030739705,0.305876054,-0.5490956,-0.576704977,1.758827035,-0.885037813,-0.141474069,-0.099707436,0.587892677,0.705704175,0
2.790566793,1.491179211,2.936521495,1.142718981,0.167434394,-0.883661796,-0.395193172,3.18978023,3.144899872,3.152116962,0.841194071,1.048628398,1.803974169,2.558561071,2.430975542,2.403704414,1.380008646,-1.522076219,-0.519576276,-0.576704977,1.694583947,-0.826987066,-0.141474069,0.21013223,0.059707322,-0.025361569,0
3.022125655,1.460754797,2.94973049,1.016804734,0.134168734,-0.877261577,0.392549793,3.141533238,3.132773873,3.097712116,-2.214282802,-1.471773323,-1.129575345,2.572100582,2.460906629,2.403704414,1.380008646,0.305876054,-0.519576276,-0.576704977,1.694583947,-0.826987066,-0.078685596,2.456469808,0.547263035,-0.477926077,0
2.818513553,1.511462153,2.940924493,1.031333301,1.59342233,-0.883661796,-0.395193172,3.177718482,3.132773873,3.12793703,5.266367474,5.249297934,5.30166782,2.558561071,2.460906629,2.403704414,0.030739705,0.305876054,-0.534335938,-0.576704977,1.694583947,-0.762486234,-0.008920629,0.791081604,-1.321700533,0.009451086,0
2.61490145,1.420188913,2.94973049,1.107204706,1.335059042,-0.883661796,-0.395193172,2.447982733,2.405213931,2.444853972,-2.214282802,-2.626957445,-2.257863619,2.558561071,2.460906629,2.403704414,0.030739705,-3.350028492,-0.519576276,-0.576704977,1.694583947,-0.691535326,0.067820838,-0.8743066,1.278596604,0.566453557,0
3.066041991,1.460754797,2.93871012,1.226661812,1.79966942,-0.877261577,0.392549793,3.165656734,3.17521487,3.176296893,-3.057172974,-3.257057875,-2.934836584,2.546375512,2.460906629,2.389369893,0.030739705,-3.350028492,-0.519576276,-0.576704977,1.623916548,-0.627034493,0.13758581,0.248862188,1.847411603,1.819709118,0
3.030110443,1.426949894,2.94973049,1.271861797,1.013491,-0.883661796,-0.592128909,2.375612246,2.326394938,2.420674041,-2.530366617,-2.521940707,-2.709178929,2.546375512,2.460906629,2.403704414,0.030739705,-1.522076219,-0.519576276,-0.576704977,1.623916548,-0.562533666,0.207350778,0.403782021,-1.199811604,-0.408300768,0
2.590947085,1.440471855,2.936521495,1.249261805,0.642024469,-0.877261577,0.19561405,1.971543691,1.950488967,1.96730033,0.419748985,1.888762305,0.45002824,2.558561071,2.460906629,2.403704414,2.729277588,-1.522076219,-0.519576276,-0.576704977,1.623916548,-0.562533666,0.207350778,0.093942355,-0.793515177,0.148701704,0
2.543038356,1.470896268,2.940924493,1.275090368,1.498060774,-0.87086136,1.180292758,1.983605439,1.938362968,1.96730033,2.000168058,2.938929689,2.142460651,2.558561071,2.460906629,2.403704414,0.030739705,0.305876054,-0.519576276,-0.576704977,1.623916548,-0.504482918,0.207350778,0.248862188,-2.174923031,0.601266212,0
2.998171289,1.453993817,2.932118496,1.273476083,0.441321656,-0.877261577,0.19561405,2.399735741,2.393087933,2.408584075,-5.059037133,-4.832308951,-4.740097823,2.558561071,2.475159528,2.403704414,0.030739705,0.305876054,-0.519576276,-0.576704977,1.566097767,-0.504482918,0.270139251,0.326322105,0.91292982,-0.129799532,0
2.527068779,1.366101067,2.907914879,1.150790407,-0.082058053,-0.877261577,0.19561405,-0.115138697,-0.159434864,-0.081948845,-14.75227411,-14.17879867,-14.89469229,2.546375512,2.475159528,2.403704414,0.030739705,-5.177980765,-0.519576276,-0.576704977,1.566097767,-0.439982091,0.270139251,2.1853601,0.506633392,0.775329484,0
3.241707334,1.558789018,2.954133489,1.110433276,0.618738508,-0.877261577,0.392549793,1.31417843,1.289622021,1.26003734,14.22207555,13.96568722,15.11777581,2.572100582,2.475159528,2.403704414,2.729277588,-3.350028492,-0.519576276,-0.576704977,1.566097767,-0.369031178,0.416645685,0.132672314,-1.687367317,2.028585044,0
2.662810181,1.460754797,2.954133489,1.131418984,1.302902238,-0.883661796,-0.395193172,1.784586598,1.780724982,1.804085794,-1.792837716,-1.366756584,-1.919377137,2.558561071,2.489412427,2.416605483,0.030739705,-5.177980765,-0.519576276,-0.576704977,1.495430368,-0.304530346,0.416645685,0.132672314,1.969300531,1.958959735,0
2.654825392,1.396525481,2.945327492,1.094290425,0.339306968,-0.883661796,-0.395193172,0.620627925,0.592377077,0.649494076,-8.641320364,-8.82294501,-8.801935612,2.546375512,2.460906629,2.416605483,1.380008646,0.305876054,-0.519576276,-0.576704977,1.495430368,-0.240029518,0.486410657,-0.138437394,-0.834144819,0.287952321,0
2.850452706,1.497940192,2.943113118,1.055547579,0.659766154,-0.877261577,0.392549793,0.168312379,0.131589114,0.184030399,16.01321717,14.80582113,15.45626229,2.639798134,2.502240035,2.446707977,1.380008646,-1.522076219,-0.519576276,-0.576704977,1.437611587,-0.240029518,0.556175624,0.21013223,-0.184070535,0.009451086,0
2.946270166,1.460754797,2.93871012,1.321904639,1.04675666,-0.877261577,0.392549793,3.123440616,3.120647874,3.140026996,-7.482346377,-8.087827841,-5.981214925,2.586994043,2.502240035,2.446707977,-1.318529236,-1.522076219,-0.519576276,-0.576704977,1.437611587,-0.181978771,0.618964097,0.21013223,-0.265329821,1.889334427,0
3.129920297,1.447232836,2.947516117,1.389704618,0.549989478,-0.877261577,0.392549793,2.821896918,2.817497899,2.82568789,-0.63386373,-0.316589201,-0.90391769,2.614073064,2.516492934,2.430940004,0.030739705,-1.522076219,-0.519576276,-0.576704977,1.437611587,-0.181978771,0.618964097,0.713621687,0.222225893,0.04426374,0
3.20976818,1.447232836,2.945327492,1.392933188,1.587878054,-0.877261577,0.589485535,2.411797489,2.374898933,2.384404143,1.4733617,2.728896213,-0.339773553,2.614073064,2.532171123,2.461042498,-1.318529236,-1.522076219,-0.519576276,-0.576704977,1.373368499,-0.04652703,0.688729065,-0.060977478,-2.256182316,1.541207882,0
2.830490735,1.491179211,2.93871012,1.449433171,1.388284097,-0.883661796,-0.395193172,3.67828102,3.642065832,3.690120431,-0.001696101,0.418527968,0.111541757,2.614073064,2.546424021,2.430940004,1.380008646,0.305876054,-0.519576276,-0.576704977,1.373368499,-0.04652703,0.765470531,0.752351645,-1.565478389,0.218327012,0
2.910338618,1.426949894,2.936521495,1.509161724,0.938088839,-0.877261577,0.392549793,3.352613827,3.363167855,3.339511429,1.262639157,1.678728829,0.901343549,2.600533554,2.546424021,2.430940004,0.030739705,0.305876054,-0.519576276,-0.576704977,1.373368499,0.017973802,0.765470531,0.132672314,0.709781606,0.04426374,0
2.958247349,1.470896268,2.93871012,1.533376002,0.543336346,-0.883661796,-0.395193172,3.141533238,3.108521875,3.097712116,10.42906978,9.975051161,10.1533074,2.586994043,2.532171123,2.430940004,1.380008646,0.305876054,-0.519576276,-0.576704977,1.309125407,0.08247463,0.905000471,0.829811562,0.140966607,-0.094986878,0
3.201783393,1.460754797,2.940924493,1.523690291,1.379413255,-0.877261577,0.392549793,3.744620632,3.726947825,3.780795174,-0.844586273,-0.526622677,-0.565431207,2.586994043,2.56067692,2.416605483,1.380008646,0.305876054,-0.519576276,-0.576704977,1.309125407,0.140525377,0.905000471,2.533929724,1.928670889,0.775329484,0
3.38144113,1.470896268,2.93871012,1.478490305,0.781740239,-0.877261577,0.19561405,4.046164331,4.054349799,4.016549504,-2.74108916,-3.152041137,-3.611809549,2.586994043,2.546424021,2.416605483,1.380008646,0.305876054,-0.519576276,-0.576704977,1.309125407,0.140525377,0.967788944,0.481241938,0.019077679,0.148701704,0
3.038095231,1.453993817,2.943113118,1.572118847,1.014599856,-0.883661796,-0.592128909,3.865238112,3.854270815,3.883559883,3.369864587,3.358996643,2.593775961,2.586994043,2.56067692,2.430940004,1.380008646,0.305876054,-0.519576276,-0.576704977,1.244882319,0.205026205,0.967788944,0.093942355,0.100336964,0.636078866,0
3.086003962,1.460754797,2.93871012,1.554361709,0.922564864,-0.877261577,0.19561405,4.070287826,4.072538798,4.034684453,3.58058713,4.82923098,4.173379546,2.586994043,2.546424021,2.446707977,1.380008646,0.305876054,-0.519576276,-0.576704977,1.244882319,0.275977118,1.037553912,-0.564466935,-0.99666339,1.645645845,0
3.018133261,1.3897645,2.925526873,1.512390294,1.76640376,-0.883661796,-0.395193172,3.52750917,3.563246838,3.593400707,-6.744817477,-6.407560027,-6.094043753,2.586994043,2.56067692,2.446707977,-1.318529236,0.305876054,-0.519576276,-0.576704977,1.244882319,0.34047795,1.114295378,-0.138437394,-0.915404105,1.715271154,0
3.265661699,1.511462153,2.943113118,1.576961703,1.305119949,-0.883661796,-0.395193172,4.01600996,4.017971802,3.956099676,7.373592904,7.244615963,7.332586714,2.614073064,2.56067692,2.446707977,0.030739705,0.305876054,-0.519576276,-0.576704977,1.244882319,0.404978778,1.114295378,-0.293357227,-0.590366963,1.576020536,0
3.365471553,1.521603624,2.94973049,1.702875949,1.006837868,-0.883661796,-0.395193172,4.582912112,4.624271753,4.560597957,1.789445515,3.253979904,2.706604789,2.614073064,2.532171123,2.446707977,0.030739705,0.305876054,-0.503340648,-0.576704977,1.17421492,0.404978778,1.114295378,0.248862188,-3.312553028,-0.199424841,0
3.437334648,1.453993817,2.94973049,1.780361639,1.134356229,-0.877261577,0.392549793,4.546726869,4.521200762,4.494103147,-3.373256789,-3.047024399,-3.724638376,2.614073064,2.56067692,2.446707977,-1.318529236,-3.350028492,-0.503340648,-0.576704977,1.17421492,0.463029525,1.253825318,-0.215897311,2.131819103,0.705704175,0
2.978209319,1.447232836,2.945327492,1.740004509,0.877101796,-0.877261577,0.392549793,4.142658314,4.096790795,4.107224246,3.685948402,3.674046858,3.496406581,2.600533554,2.546424021,2.446707977,1.380008646,-3.350028492,-0.503340648,-0.576704977,1.109971832,0.598481266,1.253825318,0.326322105,1.278596604,-1.139366511,0
3.273646487,1.453993817,2.940924493,1.681890241,1.306228803,-0.877261577,0.392549793,4.269306667,4.248365784,4.30670868,-1.792837716,-1.576790061,-1.016746517,2.614073064,2.532171123,2.430940004,-1.318529236,-3.350028492,-0.503340648,-0.576704977,1.109971832,0.598481266,1.316613791,-0.758116726,-1.362330175,0.636078866,0
3.201783393,1.440471855,2.940924493,1.685118812,1.705416718,-0.877261577,0.19561405,3.804929373,3.79364082,3.780795174,-0.844586273,-0.211572462,-0.114115898,2.614073064,2.532171123,2.430940004,1.380008646,-1.522076219,-0.503340648,-0.576704977,1.109971832,0.662982098,1.316613791,-0.215897311,-0.021551964,0.775329484,0
3.201783393,1.440471855,2.947516117,1.693190238,1.207540681,-0.883661796,-0.395193172,3.111378868,3.072143877,3.140026996,-3.47861806,-4.412241997,-3.611809549,2.614073064,2.532171123,2.430940004,0.030739705,0.305876054,-0.519576276,-0.557696343,1.109971832,0.727482926,1.386378758,0.171402272,-0.874774462,0.531640903,0
3.04608002,1.453993817,2.940924493,1.715790231,0.649786456,-0.883661796,-0.395193172,3.67828102,3.66631783,3.702210397,-2.319644074,-2.416923968,-3.047665411,2.627612575,2.516492934,2.446707977,-1.318529236,-5.177980765,-0.503340648,-0.576704977,1.05215305,0.785533673,1.463120225,-1.184146266,2.53811553,1.6804585,0
3.181821421,1.460754797,2.93871012,1.652833107,0.972463353,-0.883661796,-0.395193172,4.142658314,4.157420791,4.131404178,-2.951811703,-3.047024399,-3.724638376,2.627612575,2.546424021,2.461042498,0.030739705,0.305876054,-0.503340648,-0.576704977,1.05215305,0.785533673,1.463120225,0.093942355,-0.062181607,0.984205411,0
2.870414677,1.460754797,2.956322114,1.536604573,1.370542412,-0.877261577,0.392549793,3.792867625,3.757262823,3.768705208,4.844922388,4.82923098,4.399037201,2.627612575,2.56067692,2.446707977,0.030739705,0.305876054,-0.503340648,-0.576704977,1.05215305,0.850034501,1.463120225,1.100921269,0.100336964,0.113889049,0
3.145889874,1.426949894,2.943113118,1.525304576,0.848271558,-0.877261577,0.392549793,3.630034028,3.575372837,3.617580638,-4.426869504,-4.202208521,-3.837467204,2.627612575,2.56067692,2.461042498,-1.318529236,0.305876054,-0.503340648,-0.576704977,1.05215305,0.920985413,1.532885193,0.016482439,1.441115176,1.819709118,0
3.006156078,1.440471855,2.943113118,1.489790302,0.551098333,-0.883661796,-0.395193172,3.304366834,3.326789857,3.315331498,0.314387714,0.733578183,-0.00128707,2.639798134,2.56067692,2.488278088,0.030739705,0.305876054,-0.519576276,-0.576704977,1.05215305,0.985486241,1.602650165,2.1853601,-1.037293033,0.636078866,0
2.686764545,1.470896268,2.945327492,1.486561731,1.373868978,-0.883661796,-0.395193172,3.400860818,3.399545851,3.387871291,0.946555343,0.94361166,0.788514722,2.654691596,2.56067692,2.488278088,0.030739705,2.133828328,-0.503340648,-0.557696343,0.987909958,1.049987073,1.602650165,0.21013223,2.253708031,1.819709118,0
3.04608002,1.440471855,2.93871012,1.56081885,1.679913045,-0.883661796,-0.395193172,3.388799069,3.351041856,3.387871291,-2.530366617,-2.731974183,-2.822007757,2.666877155,2.573504529,2.518380582,0.030739705,0.305876054,-0.519576276,-0.557696343,0.92366687,1.049987073,1.602650165,0.403782021,2.578745173,0.148701704,0
3.337524794,1.477657249,2.93871012,1.452661742,0.357048653,-0.883661796,-0.395193172,4.142658314,4.157420791,4.107224246,0.630471528,0.628561445,1.014172377,2.654691596,2.587757428,2.518380582,0.030739705,-3.350028492,-0.503340648,-0.576704977,0.92366687,1.108037821,1.672415132,-0.215897311,-1.687367317,2.028585044,0
3.229730152,1.470896268,2.954133489,1.494633157,1.024579553,-0.883661796,-0.198257429,3.829052869,3.842144816,3.817065072,-0.212418644,0.103477753,-0.00128707,2.666877155,2.587757428,2.518380582,0.030739705,-1.522076219,-0.503340648,-0.576704977,0.92366687,1.172538648,1.672415132,0.093942355,-0.834144819,1.99377239,0
3.229730152,1.447232836,2.93871012,1.589875984,1.968215428,-0.87086136,1.180292758,3.943639473,3.957341806,3.992369573,-4.742953318,-3.362074614,-3.611809549,2.681770617,2.587757428,2.518380582,-1.318529236,-5.177980765,-0.503340648,-0.576704977,0.92366687,1.243489561,1.672415132,-0.022247519,-0.956033748,2.063397699,0
2.778589611,1.453993817,2.945327492,1.657675964,1.553503539,-0.883661796,-0.395193172,3.804929373,3.805766819,3.804975106,2.000168058,1.57371209,1.465487687,2.654691596,2.603435616,2.518380582,1.380008646,-1.522076219,-0.503340648,-0.576704977,0.852999471,1.243489561,1.735203605,-0.990496475,-0.793515177,1.958959735,0
3.058057203,1.440471855,2.943113118,1.785204495,1.784145445,-0.87086136,1.377228495,3.642095776,3.629939833,3.64176057,-0.001696101,-0.211572462,-0.114115898,2.654691596,2.603435616,2.518380582,0.030739705,-3.350028492,-0.503340648,-0.576704977,0.852999471,1.372491221,1.735203605,-0.680656809,2.497485887,0.009451086,0
2.794559187,1.416808422,2.943113118,1.781975925,1.329514766,-0.883661796,-0.395193172,2.876174783,2.884190893,2.93449758,-5.059037133,-4.202208521,-4.175953686,2.654691596,2.603435616,2.532715103,1.380008646,-3.350028492,-0.503340648,-0.576704977,0.788756383,1.372491221,1.811945072,0.21013223,0.262855535,0.949392756,0
2.515091597,1.453993817,2.936521495,1.806190203,1.002402447,-0.877261577,0.589485535,2.749526431,2.732615904,2.710833215,2.84305823,2.623879474,2.255289479,2.639798134,2.603435616,2.518380582,1.380008646,-1.522076219,-0.503340648,-0.557696343,0.788756383,1.436992049,1.811945072,0.946001436,-0.834144819,0.009451086,0
3.058057203,1.470896268,2.925526873,1.781975925,0.696358379,-0.883661796,-0.198257429,3.364675573,3.363167855,3.327421463,3.264503316,3.043946428,2.819433616,2.639798134,2.603435616,2.518380582,1.380008646,-1.522076219,-0.503340648,-0.576704977,0.788756383,1.436992049,1.811945072,0.132672314,-0.143440892,-0.860865276,0
3.066041991,1.470896268,2.93871012,1.790047351,2.201075044,-0.883661796,-0.198257429,4.130596566,4.096790795,4.119314212,-2.846450431,-3.57210809,-2.709178929,2.666877155,2.603435616,2.518380582,0.030739705,-1.522076219,-0.519576276,-0.576704977,0.788756383,1.495042796,1.811945072,-0.138437394,-0.956033748,2.098210353,0
2.770604823,1.433710875,2.945327492,1.799733062,0.815005898,-0.883661796,-0.395193172,4.118534818,4.072538798,4.107224246,-5.269759676,-5.462409381,-5.304241961,2.681770617,2.603435616,2.518380582,0.030739705,0.305876054,-0.503340648,-0.576704977,0.730937602,1.565993709,1.874733545,0.829811562,0.222225893,-2.148933491,0
3.054064809,1.420188913,2.943113118,1.647990252,0.230639147,-0.877261577,0.392549793,3.642095776,3.599624835,3.64176057,-2.108921531,-2.521940707,-2.370692447,2.681770617,2.617688515,2.547049625,1.380008646,0.305876054,-0.503340648,-0.576704977,0.730937602,1.565993709,1.874733545,1.449490893,1.928670889,0.566453557,0
2.998171289,1.440471855,2.93871012,1.562433136,0.900387757,-0.87086136,1.377228495,3.979824717,3.957341806,3.931919744,-3.267895517,-3.677124829,-2.483521274,2.681770617,2.631941414,2.532715103,0.030739705,-1.522076219,-0.503340648,-0.576704977,0.730937602,1.624044456,1.874733545,2.340279933,0.547263035,0.148701704,0
2.978209319,1.460754797,2.954133489,1.491404586,0.862686677,-0.883661796,-0.395193172,3.593848784,3.587498836,3.593400707,1.051916614,0.838594922,1.916802997,2.681770617,2.617688515,2.518380582,-1.318529236,-1.522076219,-0.503340648,-0.576704977,0.730937602,1.694995369,1.951475011,-0.409547102,-1.159181961,-0.094986878,0
2.998171289,1.453993817,2.940924493,1.430061748,1.192016706,-0.883661796,-0.395193172,3.400860818,3.387419852,3.363691359,-2.530366617,-0.001538985,-0.114115898,2.666877155,2.631941414,2.518380582,-1.318529236,-1.522076219,-0.503340648,-0.576704977,0.730937602,1.694995369,1.951475011,-1.10668635,-0.834144819,0.148701704,0
3.054064809,1.470896268,2.940924493,1.446204601,0.371463772,-0.877261577,0.392549793,3.61797228,3.617813834,3.629670604,-4.426869504,-4.622275474,-4.401611341,2.681770617,2.631941414,2.532715103,-1.318529236,0.305876054,-0.503340648,-0.576704977,0.666694514,1.694995369,1.951475011,-0.835576642,-1.362330175,0.253139667,0
3.125927903,1.460754797,2.954133489,1.475261735,0.555533755,-0.883661796,-0.395193172,3.75668238,3.78151482,3.780795174,-1.476753902,-1.6818068,-1.129575345,2.695310127,2.631941414,2.518380582,0.030739705,-1.522076219,-0.503340648,-0.576704977,0.666694514,1.759496197,1.951475011,-0.913036559,-0.143440892,0.079076395,0
3.397410706,1.453993817,2.940924493,1.354190344,0.880428362,-0.877261577,0.392549793,3.642095776,3.629939833,3.653850535,-0.528502458,-0.001538985,1.352658859,2.681770617,2.644769022,2.518380582,1.380008646,-5.177980765,-0.488580986,-0.557696343,0.602451422,1.759496197,1.951475011,-0.060977478,1.684893032,2.028585044,0
2.934292984,1.470896268,2.945327492,1.255718946,0.885972638,-0.877261577,0.392549793,3.955701221,3.957341806,4.016549504,-5.691204762,-4.727292213,-3.950296031,2.722389148,2.644769022,2.518380582,0.030739705,0.305876054,-0.488580986,-0.576704977,0.602451422,1.759496197,1.951475011,-0.060977478,2.334967316,1.958959735,0
1.145700398,1.453993817,1.419469647,0.203204987,-0.471266268,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.22629066,1.380008646,0.305876054,-0.460537628,-0.298487711,0.088506705,0.727482926,0.207350778,1.410760935,-0.99666339,0.844954793,0
1.301403771,1.447232836,1.395266029,0.159619286,0.248380832,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.22629066,0.030739705,0.305876054,-0.445777966,-0.317496344,0.024263617,0.727482926,0.13758581,1.875520434,1.034818748,0.844954793,0
1.277449406,1.440471855,1.245641326,0.169304998,1.025688408,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.22629066,1.380008646,0.305876054,-0.460537628,-0.317496344,0.024263617,0.727482926,0.13758581,-0.796846684,-0.99666339,1.05383072,0
0.974027449,1.453993817,1.258850322,0.308133526,0.801699635,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.22629066,0.030739705,0.305876054,-0.445777966,-0.317496344,0.024263617,0.662982098,0.13758581,1.52695081,1.441115176,-2.114120836,0
1.069844909,1.460754797,1.190642468,0.461490621,0.365919495,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.210522687,1.380008646,0.305876054,-0.445777966,-0.298487711,-0.039979475,0.598481266,0.13758581,-0.603196893,-0.99666339,-1.104553857,0
0.814331683,1.453993817,1.186239469,0.359790653,-0.402517239,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.210522687,2.729277588,0.305876054,-0.445777966,-0.298487711,-0.039979475,0.598481266,0.067820838,-0.641926851,-0.224700178,-0.791239967,0
1.08980688,1.470896268,1.34904742,0.322662093,0.198482342,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.210522687,2.729277588,-3.350028492,-0.460537628,-0.298487711,-0.039979475,0.598481266,0.067820838,1.062191311,-1.199811604,-0.025361569,0
0.910149142,1.453993817,1.214846086,0.308133526,0.71742663,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.210522687,-1.318529236,0.305876054,-0.445777966,-0.298487711,-0.039979475,0.598481266,0.067820838,-0.835576642,-0.346589106,-1.104553857,0
1.26147983,1.447232836,1.173030473,0.170919282,-0.690819621,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.210522687,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.110646874,0.598481266,0.067820838,-0.835576642,1.969300531,-1.069741203,0
1.113761246,1.491179211,1.437055892,0.158005001,0.116427049,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.197621618,1.380008646,0.305876054,-0.445777966,-0.263926561,-0.110646874,0.598481266,0.067820838,-0.796846684,-1.199811604,-0.373488113,0
1.409198414,1.460754797,1.672500444,0.135405008,0.620956218,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.197621618,1.380008646,0.305876054,-0.445777966,-0.263926561,-0.110646874,0.527530353,0.067820838,1.643140685,1.278596604,1.193081337,0
1.165662369,1.420188913,1.544890734,0.277462107,0.480131593,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.197621618,1.380008646,-1.522076219,-0.445777966,-0.263926561,-0.174889962,0.527530353,-0.008920629,-0.8743066,-0.956033748,1.262706646,0
1.109768851,1.477657249,1.390863031,0.309747811,0.035480611,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.197621618,0.030739705,-3.350028492,-0.445777966,-0.263926561,-0.174889962,0.463029525,-0.008920629,-0.758116726,-0.752885534,0.984205411,0
0.930111114,1.453993817,1.3292468,0.190290706,-0.016635589,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.197621618,0.030739705,0.305876054,-0.445777966,-0.263926561,-0.174889962,0.463029525,-0.078685596,0.132672314,-0.387218749,-0.651989349,0
0.902164355,1.497940192,1.093827998,0.343647801,0.347068955,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.197621618,0.030739705,-3.350028492,-0.429542339,-0.263926561,-0.174889962,0.463029525,-0.078685596,-0.719386768,-1.28107089,1.332331955,0
1.121746033,1.440471855,1.27865094,0.175762139,-0.901502131,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.197621618,0.030739705,-5.177980765,-0.445777966,-0.263926561,-0.174889962,0.404978778,-0.078685596,1.372030977,-0.874774462,0.253139667,0
1.173647158,1.470896268,1.538273362,-0.26655201,-1.826287465,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.197621618,0.030739705,-5.177980765,-0.445777966,-0.263926561,-0.232708744,0.404978778,-0.078685596,0.287592147,1.278596604,-0.303862804,0
1.401213625,1.470896268,1.296237186,-0.49255194,-0.698581609,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.197621618,0.030739705,-3.350028492,-0.445777966,-0.263926561,-0.232708744,0.404978778,-0.078685596,0.558701854,0.953559462,-0.860865276,0
1.157677581,1.491179211,1.43046427,-0.386009116,0.032154045,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.197621618,1.380008646,-1.522076219,-0.445777966,-0.263926561,-0.232708744,0.404978778,-0.141474069,-0.680656809,0.791040891,-1.383055093,0
1.077829698,1.440471855,1.335864172,-0.398923397,-0.079840342,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.197621618,0.030739705,0.305876054,-0.445777966,-0.263926561,-0.232708744,0.404978778,-0.141474069,0.403782021,-0.834144819,-0.094986878,0
1.129730822,1.470896268,1.291859936,-0.290766288,0.343742389,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.197621618,0.030739705,-5.177980765,-0.445777966,-0.282935193,-0.232708744,0.404978778,-0.141474069,1.914250392,-1.118552319,-0.199424841,0
1.209578705,1.447232836,1.267656319,-0.284309147,-0.357054171,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.197621618,0.030739705,-3.350028492,-0.445777966,-0.298487711,-0.232708744,0.34047795,-0.141474069,-0.758116726,-0.021551964,-0.756427312,0
1.177639551,1.48441823,1.261038947,-0.221352024,-0.396972963,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.197621618,0.030739705,-1.522076219,-0.445777966,-0.298487711,-0.296951832,0.275977118,-0.141474069,1.023461353,-0.874774462,-0.060174223,0
1.177639551,1.460754797,1.382057034,-0.30690914,0.169652104,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.197621618,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.361194924,0.275977118,-0.141474069,0.403782021,0.466003749,-0.26905015,0
1.221555888,1.447232836,1.236835329,-0.319823422,-1.022367361,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.197621618,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.361194924,0.275977118,-0.211239037,-0.990496475,0.953559462,-1.417867747,0
1.129730822,1.433710875,1.214846086,-0.697566162,-1.555726768,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.197621618,-1.318529236,0.305876054,-0.445777966,-0.298487711,-0.361194924,0.275977118,-0.211239037,-0.719386768,1.197337319,0.287952321,0
1.009958997,1.460754797,1.197234091,-0.71855187,-0.435782898,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.197621618,0.030739705,0.305876054,-0.445777966,-0.317496344,-0.361194924,0.275977118,-0.211239037,-0.8743066,1.603633747,1.297519301,0
1.02193618,1.491179211,1.29845156,-0.804108986,-1.043435612,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.197621618,1.380008646,0.305876054,-0.445777966,-0.317496344,-0.361194924,0.205026205,-0.281004009,-0.487007018,0.709781606,0.636078866,0
1.073837304,1.460754797,1.309446182,-0.686266165,0.406947142,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.197621618,1.380008646,0.305876054,-0.445777966,-0.317496344,-0.361194924,0.205026205,-0.281004009,-0.8743066,1.684893032,-0.791239967,0
1.133723216,1.460754797,1.285242564,-0.410223393,0.391423167,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.317496344,-0.431862323,0.205026205,-0.281004009,1.52695081,0.62852232,0.148701704,0
1.037905756,1.447232836,1.197234091,-0.445737668,-0.414714648,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.317496344,-0.431862323,0.140525377,-0.281004009,-0.44827706,-0.387218749,-0.477926077,0
1.109768851,1.447232836,1.192831093,-0.592637623,-1.842920295,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,0.030739705,-3.350028492,-0.445777966,-0.317496344,-0.496105411,0.140525377,-0.281004009,1.95298035,0.100336964,-0.234237495,0
0.970035055,1.470896268,1.06962438,-0.613623331,0.168543249,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.317496344,-0.496105411,0.140525377,-0.357745475,0.171402272,-0.224700178,-0.721614658,0
0.766422953,1.453993817,0.971676974,-0.505466221,0.616520797,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,-1.318529236,-1.522076219,-0.429542339,-0.317496344,-0.496105411,0.08247463,-0.427510443,1.178381186,-1.077922676,1.123456028,0
1.441137567,1.477657249,1.294048561,-0.603937619,-0.805031719,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.496105411,0.08247463,-0.427510443,-0.525736976,-0.346589106,1.297519301,0
0.962050267,1.460754797,1.236835329,-0.545823351,-0.581042945,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.496105411,0.08247463,-0.427510443,-0.796846684,1.35985589,-0.860865276,0
0.974027449,1.470896268,1.331461174,-0.563580489,-0.536688732,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.496105411,0.08247463,-0.427510443,1.604410726,-0.874774462,-0.338675459,0
1.213571099,1.453993817,1.208228714,-0.49255194,1.200887549,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.282935193,-0.553924192,0.08247463,-0.427510443,0.132672314,-0.224700178,0.009451086,0
0.694559858,1.453993817,1.157632853,-0.216509168,-0.535579877,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,1.380008646,0.305876054,-0.460537628,-0.282935193,-0.553924192,0.017973802,-0.490298916,-0.641926851,0.506633392,0.35757763,0
0.966042662,1.470896268,1.170841848,-0.319823422,-0.893740144,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.282935193,-0.553924192,0.017973802,-0.490298916,-0.370817143,-0.346589106,1.401957264,0
1.169654764,1.460754797,1.230243705,-0.34726627,0.202917764,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.263926561,-0.553924192,-0.04652703,-0.490298916,0.674891729,-1.037293033,0.636078866,0
1.061860121,1.470896268,1.210443087,-0.42475196,-0.996863689,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,0.305876054,-0.445777966,-0.263926561,-0.553924192,-0.04652703,-0.490298916,-0.603196893,1.35985589,1.227893992,0
1.369274472,1.460754797,1.3292468,-0.582951912,-0.808358285,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,1.380008646,-1.522076219,-0.445777966,-0.263926561,-0.61816728,-0.04652703,-0.490298916,0.713621687,-0.427848392,-0.060174223,0
1.177639551,1.453993817,1.421658273,-0.710480443,-0.411388082,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,-1.522076219,-0.460537628,-0.263926561,-0.61816728,-0.117477943,-0.490298916,-0.680656809,-0.224700178,-2.497060035,0
1.273457011,1.470896268,1.419469647,-0.745994718,-0.632050289,-0.941263766,2.361907202,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,2.729277588,-1.522076219,-0.445777966,-0.231093466,-0.682410372,-0.117477943,-0.560063884,-0.758116726,0.019077679,-0.58236404,0
1.077829698,1.470896268,1.408475025,-0.608780475,-0.172984188,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,0.030739705,-3.350028492,-0.445777966,-0.231093466,-0.682410372,-0.181978771,-0.560063884,-0.409547102,0.62852232,0.287952321,0
0.810339289,1.460754797,1.20163709,-0.524837644,0.545554056,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.181853645,1.380008646,-1.522076219,-0.445777966,-0.263926561,-0.682410372,-0.181978771,-0.560063884,-0.796846684,1.400485533,0.775329484,0
1.033913362,1.426949894,1.063032756,-0.53290907,-0.098690882,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,-1.522076219,-0.445777966,-0.263926561,-0.682410372,-0.181978771,-0.629828856,-0.758116726,-0.021551964,0.531640903,0
0.934103508,1.440471855,0.852873261,-0.534523355,-0.725194136,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,-1.522076219,-0.445777966,-0.263926561,-0.682410372,-0.181978771,-0.629828856,-0.990496475,0.262855535,-1.243804475,0
0.658628311,1.470896268,1.058629759,-0.528066215,-0.793943166,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,-1.522076219,-0.460537628,-0.282935193,-0.682410372,-0.181978771,-0.629828856,-0.796846684,2.009930174,-1.452680402,0
1.057867726,1.48441823,1.20163709,-0.652366175,-1.814090057,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,-3.350028492,-0.445777966,-0.298487711,-0.682410372,-0.240029518,-0.629828856,0.055212397,-1.565478389,-1.174179166,0
1.457107143,1.477657249,1.371062413,-1.007508923,-0.828317681,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,-1.522076219,-0.445777966,-0.298487711,-0.753077767,-0.240029518,-0.629828856,0.132672314,-0.10281125,-0.617176695,0
1.169654764,1.453993817,1.368848039,-0.952623225,1.812975683,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,-1.318529236,-1.522076219,-0.445777966,-0.298487711,-0.753077767,-0.240029518,-0.706570318,-0.641926851,-0.468478034,-1.452680402,0
1.325358135,1.470896268,1.241238328,-0.318209136,0.352613231,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.753077767,-0.240029518,-0.706570318,-0.680656809,-1.484219104,-0.199424841,0
0.94608069,1.470896268,1.146638231,-0.298837714,-0.250604061,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,0.305876054,-0.445777966,-0.298487711,-0.817320859,-0.304530346,-0.706570318,-0.796846684,-0.143440892,1.506395228,0
1.125738427,1.48441823,1.221437708,-0.361794837,-0.323788511,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,0.030739705,-1.522076219,-0.445777966,-0.317496344,-0.817320859,-0.304530346,-0.706570318,-0.44827706,0.750411249,-1.034928548,0
0.886194778,1.470896268,1.448076263,-0.445737668,-0.87821617,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,1.380008646,-1.522076219,-0.445777966,-0.317496344,-0.817320859,-0.369031178,-0.77633529,1.410760935,0.62852232,-0.303862804,0
1.133723216,1.433710875,1.287456937,-0.592637623,-0.459068861,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.181853645,-1.318529236,0.305876054,-0.445777966,-0.317496344,-0.817320859,-0.369031178,-0.77633529,-1.029226433,-1.199811604,0.879767447,0
0.92611872,1.440471855,1.223652083,-0.352109126,-0.588804932,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.181853645,1.380008646,0.305876054,-0.445777966,-0.33477692,-0.817320859,-0.369031178,-0.77633529,0.597431812,-0.143440892,-0.651989349,0
1.209578705,1.491179211,1.045420763,-0.287537718,-0.069860644,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.181853645,1.380008646,-1.522076219,-0.445777966,-0.317496344,-0.817320859,-0.369031178,-0.77633529,-0.758116726,-1.077922676,0.009451086,0
