1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.451023814,1.426949894,0.883668502,-0.308523426,-0.782854612,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.181853645,1.380008646,0.305876054,-0.445777966,-0.317496344,-0.817320859,-0.369031178,-0.77633529,-0.254627269,-0.265329821,-0.756427312,0
0.818324077,1.477657249,1.056415384,-0.411837679,-0.179637321,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.317496344,-0.875139641,-0.439982091,-0.77633529,1.217111144,1.400485533,-0.686802003,0
1.093799274,1.491179211,1.27865094,-0.5732662,-1.204219633,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,1.380008646,0.305876054,-0.445777966,-0.317496344,-0.875139641,-0.439982091,-0.839123763,-0.990496475,0.344114821,-0.651989349,0
1.217563493,1.453993817,1.177433472,-0.689494736,-0.657553962,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,-1.318529236,0.305876054,-0.445777966,-0.298487711,-0.875139641,-0.504482918,-0.839123763,-0.835576642,-0.915404105,-0.617176695,0
1.189616734,1.460754797,1.030023142,-0.800880415,-0.664207093,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,0.030739705,-1.522076219,-0.445777966,-0.282935193,-0.875139641,-0.504482918,-0.839123763,-0.487007018,1.197337319,-0.025361569,0
0.958057873,1.470896268,1.085022001,-0.776666136,-0.207358704,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,1.380008646,0.305876054,-0.445777966,-0.282935193,-0.875139641,-0.504482918,-0.839123763,0.907271478,-0.062181607,1.05383072,0
0.906156748,1.453993817,1.318252179,-0.634609039,-0.419150069,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.263926561,-0.875139641,-0.504482918,-0.839123763,-0.796846684,-0.184070535,-0.617176695,0
0.930111114,1.460754797,1.362256415,-0.57003763,0.99685817,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,1.380008646,0.305876054,-0.445777966,-0.263926561,-0.939382729,-0.504482918,-0.839123763,-0.835576642,0.100336964,0.148701704,0
0.974027449,1.447232836,1.162035852,-0.218123454,0.964701366,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,1.380008646,-1.522076219,-0.445777966,-0.263926561,-0.939382729,-0.562533666,-0.90888873,-0.487007018,-0.305959463,-0.965303239,0
0.846270837,1.460754797,1.285242564,0.080519311,0.29606161,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,0.030739705,-3.350028492,-0.445777966,-0.263926561,-1.003625817,-0.562533666,-0.90888873,1.333301019,0.831670534,-0.617176695,0
0.754445771,1.447232836,1.124623238,0.211276413,0.215115172,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,0.030739705,-1.522076219,-0.445777966,-0.263926561,-1.003625817,-0.562533666,-0.90888873,-0.913036559,-0.346589106,-1.940057564,0
0.910149142,1.447232836,1.153229855,0.1144193,0.928109141,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.263926561,-1.003625817,-0.562533666,-0.90888873,-0.564466935,-1.199811604,-0.303862804,0
0.934103508,1.453993817,1.113628616,0.201590702,0.075399402,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.263926561,-1.003625817,-0.562533666,-0.978653698,0.597431812,-0.265329821,1.471582573,0
0.842278442,1.447232836,1.049823761,0.275847821,-0.408061516,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,2.133828328,-0.445777966,-0.248374042,-1.003625817,-0.627034493,-0.978653698,0.326322105,-0.54973732,-0.164612187,0
1.217563493,1.48441823,1.397454655,0.311362096,0.308259018,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.263926561,-1.074293216,-0.627034493,-0.978653698,-1.029226433,-0.10281125,1.297519301,0
0.818324077,1.453993817,1.239049703,0.212890698,-0.534471022,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,1.380008646,2.133828328,-0.460537628,-0.263926561,-1.074293216,-0.691535326,-0.978653698,-0.603196893,0.750411249,-0.826052621,0
0.982012238,1.447232836,1.091613624,0.051462177,0.370354916,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,1.380008646,0.305876054,-0.445777966,-0.263926561,-1.074293216,-0.691535326,-1.055395164,1.52695081,1.400485533,1.158268683,0
1.029920967,1.470896268,1.000283591,-0.011494946,-0.414714648,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.282935193,-1.138536308,-0.691535326,-1.055395164,0.752351645,-0.671626248,0.009451086,0
1.065852515,1.460754797,1.02340577,0.088590737,0.754018856,-0.947663985,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.298487711,-1.138536308,-0.691535326,-1.055395164,0.558701854,0.547263035,0.009451086,0
0.838286048,1.477657249,1.289645563,0.251633543,1.108852557,-0.954012169,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,0.305876054,-0.445777966,-0.298487711,-1.138536308,-0.691535326,-1.055395164,0.519971896,0.62852232,-1.20899182,0
1.065852515,1.491179211,1.12022024,0.272619251,-0.245059784,-0.960412387,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,1.380008646,0.305876054,-0.445777966,-0.298487711,-1.138536308,-0.691535326,-1.125160136,-0.951766517,0.262855535,-0.443113422,0
1.325358135,1.460754797,1.346858795,-0.061537788,-1.075592416,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,-1.318529236,-3.350028492,-0.429542339,-0.317496344,-1.138536308,-0.762486234,-1.125160136,0.132672314,0.262855535,-1.417867747,0
1.429160384,1.453993817,1.566879977,-0.071223499,1.173166165,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,1.380008646,-1.522076219,-0.445777966,-0.298487711,-1.196355089,-0.762486234,-1.125160136,1.720600601,-0.915404105,1.088643374,0
1.828399801,1.48441823,1.60429259,0.119262156,1.447053429,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,-1.522076219,-0.429542339,-0.317496344,-1.196355089,-0.826987066,-1.125160136,-0.990496475,2.131819103,-0.930490585,0
1.497031085,1.3897645,1.485463127,0.474404902,1.103308281,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,-1.318529236,0.305876054,-0.445777966,-0.317496344,-1.196355089,-0.826987066,-1.125160136,-0.951766517,-0.874774462,-0.234237495,0
1.129730822,1.433710875,1.126837612,0.514762033,-0.136391964,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,0.305876054,-0.429542339,-0.317496344,-1.196355089,-0.826987066,-1.125160136,1.488220852,-0.54973732,-0.164612187,0
1.065852515,1.477657249,1.225840707,0.404990638,-0.451306873,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,-1.522076219,-0.445777966,-0.317496344,-1.196355089,-0.826987066,-1.18794861,-3.353023927,0.872300177,1.436769919,0
0.722506618,1.470896268,1.338052797,0.045005036,-0.862692195,-0.960412387,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,-1.522076219,-0.445777966,-0.317496344,-1.196355089,-0.826987066,-1.18794861,-0.719386768,1.278596604,0.844954793,0
0.938095902,1.521603624,1.562476979,-0.163237756,-0.789507745,-0.947663985,0.786421272,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.167519123,0.030739705,-3.350028492,-0.445777966,-0.317496344,-1.196355089,-0.826987066,-1.18794861,-0.796846684,-0.346589106,0.462015594,0
1.077829698,1.460754797,1.580088973,-0.361794837,-0.717432149,-0.960412387,-0.986000394,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.154618054,0.030739705,-1.522076219,-0.429542339,-0.317496344,-1.260598177,-0.885037813,-1.18794861,-0.680656809,-1.199811604,1.506395228,0
1.620795304,1.447232836,1.586680597,-0.302066285,-0.190725873,-0.960412387,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.154618054,0.030739705,-1.522076219,-0.445777966,-0.317496344,-1.260598177,-0.885037813,-1.18794861,-0.099707436,0.222225893,-2.044495527,0
0.882202383,1.433710875,1.159821479,-0.316594852,0.026609768,-0.960412387,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.154618054,0.030739705,2.133828328,-0.445777966,-0.317496344,-1.331265576,-0.885037813,-1.18794861,1.372030977,-0.874774462,0.148701704,0
0.898171961,1.477657249,1.113628616,-0.281080577,-0.159677925,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,-1.318529236,0.305876054,-0.445777966,-0.317496344,-1.331265576,-0.885037813,-1.257713577,1.52695081,1.441115176,-0.791239967,0
0.618704369,1.460754797,1.00468659,-0.38439483,-1.046762178,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,2.133828328,-0.445777966,-0.317496344,-1.331265576,-0.885037813,-1.257713577,-0.603196893,0.994189105,-0.58236404,0
0.498932544,1.453993817,1.188428094,-0.398923397,0.54000978,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.154618054,0.030739705,0.305876054,-0.429542339,-0.298487711,-1.331265576,-0.949538641,-1.334455044,0.326322105,-0.99666339,-0.094986878,0
1.109768851,1.477657249,1.06962438,-0.1148092,0.795046503,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-3.350028492,-0.445777966,-0.298487711,-1.331265576,-0.949538641,-1.334455044,-0.332087185,1.197337319,-0.791239967,0
1.361289683,1.460754797,1.375465411,0.0708336,0.491220146,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.154618054,-1.318529236,-3.350028492,-0.445777966,-0.282935193,-1.331265576,-1.014039469,-1.334455044,1.720600601,-0.915404105,-0.477926077,0
1.37725926,1.447232836,1.208228714,0.178990709,-0.59878463,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.154618054,-1.318529236,-5.177980765,-0.429542339,-0.298487711,-1.331265576,-1.014039469,-1.334455044,-0.796846684,1.319226247,-0.129799532,0
1.225548282,1.440471855,1.364445041,0.078905025,0.177414092,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-3.350028492,-0.445777966,-0.298487711,-1.389084357,-1.014039469,-1.334455044,-0.835576642,0.547263035,0.079076395,0
0.938095902,1.477657249,1.415066649,-0.101894918,-0.843841655,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,0.305876054,-0.445777966,-0.263926561,-1.389084357,-1.014039469,-1.334455044,1.410760935,-0.265329821,1.158268683,0
1.373266866,1.470896268,1.691168128,-0.277852006,-0.604328907,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-1.522076219,-0.429542339,-0.263926561,-1.389084357,-1.014039469,-1.397243517,-0.641926851,1.116078033,-0.164612187,0
1.748551917,1.470896268,1.63949083,-0.180994894,0.81722361,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,-3.350028492,-0.429542339,-0.263926561,-1.459751756,-1.084990382,-1.397243517,0.248862188,1.034818748,-0.965303239,0
1.516993056,1.447232836,1.687898065,0.028862184,0.788393371,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-3.350028492,-0.429542339,-0.263926561,-1.459751756,-1.084990382,-1.397243517,-0.951766517,1.156707676,1.401957264,0
1.800453042,1.477657249,1.679092068,0.351719227,1.194234416,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-5.177980765,-0.429542339,-0.282935193,-1.459751756,-1.149491214,-1.397243517,0.558701854,-0.99666339,0.636078866,0
1.273457011,1.426949894,1.566879977,0.513147748,1.204214115,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,-3.350028492,-0.429542339,-0.298487711,-1.459751756,-1.084990382,-1.397243517,-0.719386768,-0.793515177,0.531640903,0
0.666613098,1.447232836,1.428275645,0.598704864,0.079834823,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-1.522076219,-0.429542339,-0.298487711,-1.459751756,-1.149491214,-1.397243517,1.488220852,0.222225893,1.05383072,0
1.245510252,1.447232836,1.393051656,0.416290635,-0.515620482,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-1.522076219,-0.429542339,-0.298487711,-1.459751756,-1.149491214,-1.473984983,1.759330559,0.384744464,0.148701704,0
0.854255624,1.453993817,1.10482262,0.37754779,-0.024397576,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,0.305876054,-0.429542339,-0.298487711,-1.459751756,-1.149491214,-1.473984983,-1.145416308,-1.118552319,1.401957264,0
0.978019843,1.504701172,1.52727874,0.735919107,2.723345898,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,0.305876054,-0.445777966,-0.317496344,-1.459751756,-1.149491214,-1.473984983,-0.951766517,0.019077679,-0.651989349,0
1.321365742,1.470896268,1.544890734,1.029719016,1.251894893,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,-1.318529236,3.9617806,-0.429542339,-0.317496344,-1.459751756,-1.149491214,-1.473984983,-0.990496475,-0.427848392,-1.104553857,0
1.604825727,1.48441823,1.657102823,1.128190414,0.862686677,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,3.9617806,-0.429542339,-0.317496344,-1.459751756,-1.207541961,-1.473984983,-0.990496475,-0.021551964,0.879767447,0
1.604825727,1.470896268,1.494269124,1.262176087,0.946959681,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,2.133828328,-0.429542339,-0.317496344,-1.459751756,-1.207541961,-1.473984983,1.604410726,-0.224700178,-0.26905015,0
1.18562434,1.433710875,1.44586189,1.20729039,0.011085794,-0.966812606,-1.379871874,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,-1.522076219,-0.429542339,-0.317496344,-1.389084357,-1.207541961,-1.473984983,1.681870643,1.237966962,0.705704175,0
1.457107143,1.453993817,1.388648657,1.060390434,0.839400715,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,-3.350028492,-0.429542339,-0.317496344,-1.389084357,-1.207541961,-1.473984983,-0.758116726,-3.068775171,-1.000115894,0
1.297411376,1.477657249,1.549267983,0.819861938,0.480131593,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,2.133828328,-0.429542339,-0.317496344,-1.331265576,-1.207541961,-1.473984983,-0.603196893,-0.671626248,-0.060174223,0
1.397221231,1.453993817,1.258850322,0.777890522,0.656439588,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,2.133828328,-0.445777966,-0.317496344,-1.331265576,-1.272042789,-1.473984983,1.720600601,1.35985589,-0.234237495,0
1.081822092,1.460754797,1.267656319,0.905419054,0.401402865,-0.966812606,-1.379871874,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,3.9617806,-0.429542339,-0.317496344,-1.331265576,-1.272042789,-1.397243517,0.21013223,-0.346589106,-0.617176695,0
1.357297289,1.453993817,1.648296827,0.895733343,0.090923377,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,2.729277588,0.305876054,-0.429542339,-0.317496344,-1.331265576,-1.272042789,-1.397243517,-0.293357227,0.222225893,-0.443113422,0
1.592848545,1.440471855,1.547079358,0.852147643,0.255033963,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,-1.522076219,-0.429542339,-0.317496344,-1.260598177,-1.342993702,-1.334455044,0.326322105,-0.387218749,-0.443113422,0
1.029920967,1.470896268,1.560288354,0.684261981,0.583255137,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,-1.522076219,-0.429542339,-0.298487711,-1.196355089,-1.342993702,-1.334455044,0.558701854,1.197337319,-0.547551386,0
1.069844909,1.477657249,1.851787454,0.808561942,0.374790338,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,-1.318529236,-7.005933039,-0.429542339,-0.298487711,-1.196355089,-1.342993702,-1.334455044,-0.138437394,-0.915404105,-0.651989349,0
1.568894179,1.460754797,1.838578458,0.67780484,-0.03770384,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,-3.350028492,-0.429542339,-0.298487711,-1.196355089,-1.342993702,-1.334455044,1.643140685,1.034818748,-0.26905015,0
1.656726851,1.470896268,1.915592309,0.624533427,0.956939379,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,-1.522076219,-0.429542339,-0.282935193,-1.196355089,-1.342993702,-1.334455044,1.488220852,-0.834144819,-0.791239967,0
1.469084326,1.48441823,1.968402543,0.618076287,0.436886236,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,0.305876054,-0.429542339,-0.263926561,-1.138536308,-1.342993702,-1.257713577,-0.138437394,-0.793515177,-0.686802003,0
1.596840938,1.477657249,1.906786312,0.542204882,-0.282760865,-0.941263766,2.361907202,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,0.305876054,-0.429542339,-0.263926561,-1.138536308,-1.342993702,-1.18794861,0.636161771,0.750411249,-0.791239967,0
1.397221231,1.453993817,1.68676513,0.345262086,-0.337094776,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,0.305876054,-0.429542339,-0.263926561,-1.074293216,-1.342993702,-1.18794861,0.403782021,1.156707676,-0.408300768,0
1.325358135,1.433710875,1.60429259,0.272619251,0.930326851,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,0.305876054,-0.429542339,-0.263926561,-1.074293216,-1.401044449,-1.18794861,1.643140685,-0.54973732,-0.234237495,0
1.289426589,1.426949894,1.267656319,0.304904955,-0.135283108,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,0.030739705,0.305876054,-0.429542339,-0.282935193,-1.003625817,-1.401044449,-1.18794861,-1.029226433,-0.915404105,0.566453557,0
1.32935053,1.470896268,1.34904742,0.411447779,0.378116904,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,-1.318529236,-3.350028492,-0.429542339,-0.298487711,-1.003625817,-1.471995362,-1.125160136,-0.913036559,0.872300177,-0.164612187,0
1.253495041,1.470896268,1.223652083,0.335576374,0.36481064,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.154618054,1.380008646,0.305876054,-0.429542339,-0.298487711,-0.939382729,-1.471995362,-1.125160136,-0.758116726,1.847411603,1.610833191,0
1.221555888,1.48441823,1.542676359,0.56319059,0.380334614,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,2.133828328,-0.429542339,-0.298487711,-0.875139641,-1.471995362,-1.055395164,-1.029226433,1.481744818,1.36714461,0
1.213571099,1.440471855,1.322655178,0.668119128,0.258360529,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,2.729277588,0.305876054,-0.429542339,-0.317496344,-0.875139641,-1.401044449,-0.978653698,1.294571061,-0.224700178,1.193081337,0
1.373266866,1.470896268,1.470065507,0.558347733,0.445757078,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,1.380008646,0.305876054,-0.429542339,-0.317496344,-0.817320859,-1.471995362,-0.978653698,1.720600601,0.222225893,0.253139667,0
1.249502647,1.447232836,1.44586189,0.555119163,-0.882651591,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,0.030739705,0.305876054,-0.429542339,-0.317496344,-0.817320859,-1.401044449,-0.978653698,-0.8743066,-0.021551964,-0.651989349,0
1.04189815,1.470896268,1.373251038,0.201590702,-1.22639674,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,1.380008646,0.305876054,-0.429542339,-0.317496344,-0.753077767,-1.471995362,-0.90888873,-1.029226433,1.603633747,-2.079308182,0
1.193609128,1.48441823,1.448076263,0.117647871,0.71520892,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,0.030739705,0.305876054,-0.429542339,-0.317496344,-0.682410372,-1.401044449,-0.839123763,-1.029226433,-0.793515177,1.227893992,0
1.245510252,1.460754797,1.362256415,0.227419265,1.505822761,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.194695735,0.154618054,0.030739705,0.305876054,-0.429542339,-0.317496344,-0.61816728,-1.401044449,-0.839123763,1.449490893,1.034818748,0.810142138,0
0.950073084,1.433710875,1.311660555,0.614847716,2.127890593,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,0.030739705,0.305876054,-0.429542339,-0.317496344,-0.61816728,-1.401044449,-0.77633529,-0.680656809,1.481744818,1.436769919,0
1.572886574,1.447232836,1.814374841,0.785961948,0.182958368,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,-1.318529236,0.305876054,-0.429542339,-0.317496344,-0.553924192,-1.401044449,-0.77633529,1.410760935,-0.915404105,0.601266212,0
1.461099537,1.453993817,1.562476979,0.877976206,0.431341959,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.154618054,0.030739705,-3.350028492,-0.429542339,-0.317496344,-0.496105411,-1.401044449,-0.706570318,-0.835576642,1.319226247,0.810142138,0
1.253495041,1.48441823,1.715371746,0.771433381,1.287378263,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,1.380008646,-1.522076219,-0.429542339,-0.317496344,-0.496105411,-1.342993702,-0.629828856,-0.564466935,0.425374106,0.879767447,0
0.950073084,1.447232836,1.624093209,0.806947656,0.643133324,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,1.380008646,-1.522076219,-0.429542339,-0.298487711,-0.431862323,-1.342993702,-0.629828856,-0.525736976,-0.305959463,0.705704175,0
1.497031085,1.453993817,1.553670982,0.488933469,0.484567014,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,1.380008646,-1.522076219,-0.429542339,-0.298487711,-0.361194924,-1.342993702,-0.560063884,-0.8743066,-1.199811604,-2.009682873,0
1.20558631,1.440471855,1.415066649,0.590633438,0.252816253,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,0.305876054,-0.429542339,-0.298487711,-0.296951832,-1.272042789,-0.490298916,-0.8743066,-0.305959463,-1.139366511,0
1.125738427,1.416808422,1.034426141,0.585790583,-0.500096507,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,1.380008646,0.305876054,-0.429542339,-0.282935193,-0.232708744,-1.272042789,-0.490298916,-1.339066099,-1.037293033,1.262706646,0
1.113761246,1.447232836,1.192831093,0.212890698,-0.592131498,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,-1.522076219,-0.429542339,-0.282935193,-0.232708744,-1.207541961,-0.427510443,-0.44827706,-0.305959463,-0.164612187,0
1.04189815,1.48441823,1.395266029,-0.108352059,-0.413605792,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.154618054,1.380008646,-1.522076219,-0.429542339,-0.263926561,-0.174889962,-1.207541961,-0.427510443,-0.022247519,-0.184070535,-0.721614658,0
1.125738427,1.48441823,1.514069744,-0.376323404,-1.240811859,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,-3.350028492,-0.429542339,-0.263926561,-0.110646874,-1.207541961,-0.281004009,0.326322105,0.140966607,0.531640903,0
1.025928573,1.3897645,1.091613624,-0.337580559,-0.666424805,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,0.305876054,-0.429542339,-0.263926561,-0.039979475,-1.207541961,-0.281004009,0.287592147,1.156707676,-0.756427312,0
1.04189815,1.504701172,1.225840707,-0.42152339,-0.885978157,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.039979475,-1.149491214,-0.281004009,0.287592147,1.400485533,-0.164612187,0
1.437145173,1.48441823,1.531681738,-0.363409123,0.198482342,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,0.305876054,-0.429542339,-0.248374042,-0.039979475,-1.149491214,-0.281004009,0.403782021,0.303485178,-1.452680402,0
0.826308865,1.460754797,1.228029332,-0.292380573,0.782849094,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,0.305876054,-0.429542339,-0.263926561,0.024263617,-1.149491214,-0.141474069,0.597431812,-1.849885888,-0.930490585,0
0.993989421,1.48441823,1.547079358,-0.164852041,0.238401134,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,3.9617806,-0.429542339,-0.263926561,0.088506705,-1.084990382,-0.141474069,0.946001436,-3.515701242,-0.303862804,0
1.648742063,1.541886566,2.20603572,-0.03409494,-0.199596716,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,2.133828328,-0.429542339,-0.263926561,0.146325486,-1.014039469,-0.078685596,0.752351645,-3.393812314,-0.129799532,0
1.816422618,1.447232836,1.889200066,-0.140637764,-0.495661085,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,0.305876054,-0.429542339,-0.298487711,0.146325486,-1.014039469,-0.078685596,1.449490893,-0.224700178,-0.477926077,0
1.652734458,1.433710875,1.681306441,-0.247180587,0.406947142,-0.947663985,1.574164237,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,1.380008646,0.305876054,-0.429542339,-0.298487711,0.210568574,-1.014039469,-0.008920629,1.023461353,-0.468478034,-0.791239967,0
1.249502647,1.433710875,1.478871505,-0.274623436,-0.612090894,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,0.030739705,-1.522076219,-0.429542339,-0.298487711,0.281235973,-0.949538641,0.067820838,1.991710309,-0.427848392,0.113889049,0
0.962050267,1.433710875,1.234646704,-0.174537753,-0.294958273,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.138850081,1.380008646,-3.350028492,-0.429542339,-0.298487711,0.345479065,-0.885037813,0.067820838,1.991710309,0.100336964,-0.164612187,0
1.141708005,1.48441823,1.525064366,-0.072837784,0.392532023,-0.960412387,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,2.729277588,-1.522076219,-0.429542339,-0.298487711,0.409722153,-0.826987066,0.13758581,1.991710309,0.059707322,-0.234237495,0
1.017943785,1.453993817,1.511881119,-0.221352024,-0.225100389,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,1.380008646,-5.177980765,-0.429542339,-0.298487711,0.467540935,-0.826987066,0.207350778,1.95298035,0.953559462,-0.373488113,0
1.584863757,1.453993817,1.926586932,-0.260094869,-0.52781789,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,1.380008646,-3.350028492,-0.429542339,-0.317496344,0.467540935,-0.762486234,0.207350778,1.95298035,0.303485178,0.079076395,0
1.365282077,1.433710875,1.643893829,-0.473180517,-1.097769523,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,1.380008646,0.305876054,-0.429542339,-0.317496344,0.531784023,-0.691535326,0.270139251,1.95298035,0.344114821,1.332331955,0
1.061860121,1.470896268,1.505263747,-0.707251873,-1.607842968,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,-1.522076219,-0.429542339,-0.317496344,0.602451422,-0.691535326,0.339904218,0.597431812,-0.062181607,-0.791239967,0
0.970035055,1.440471855,1.50747812,-1.002666066,-1.112184642,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,0.305876054,-0.429542339,-0.317496344,0.666694514,-0.627034493,0.339904218,-0.913036559,-0.427848392,1.227893992,0
1.23353307,1.470896268,1.338052797,-1.147951736,-1.322867152,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,1.380008646,-3.350028492,-0.429542339,-0.317496344,0.730937602,-0.562533666,0.416645685,-1.10668635,-0.956033748,1.36714461,0
1.101784063,1.447232836,1.353450418,-0.921951806,0.250598543,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,-5.177980765,-0.429542339,-0.317496344,0.788756383,-0.562533666,0.486410657,0.558701854,-0.021551964,-0.199424841,0
1.604825727,1.521603624,1.847384455,-0.721780439,0.425797683,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,-1.522076219,-0.429542339,-0.317496344,0.852999471,-0.504482918,0.556175624,0.365052063,-1.037293033,0.04426374,0
1.101784063,1.433710875,1.285242564,-0.712094729,-1.17649825,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,-7.005933039,-0.429542339,-0.317496344,0.92366687,-0.439982091,0.556175624,-0.990496475,-1.118552319,0.148701704,0
1.157677581,1.447232836,1.448076263,-0.831551834,-0.640921132,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,-3.350028492,-0.429542339,-0.317496344,0.987909958,-0.369031178,0.618964097,-0.758116726,-1.077922676,0.04426374,0
1.257487435,1.477657249,1.423872646,-0.988137499,-1.726490487,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,-1.522076219,-0.429542339,-0.298487711,1.05215305,-0.369031178,0.688729065,-0.8743066,-0.224700178,-0.094986878,0
0.970035055,1.453993817,1.437055892,-1.081766042,-0.847168221,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,0.305876054,-0.429542339,-0.298487711,1.05215305,-0.240029518,0.765470531,-0.796846684,-0.427848392,1.506395228,0
1.23353307,1.48441823,1.593272219,-0.863837538,0.334871546,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.125949012,0.030739705,2.133828328,-0.429542339,-0.282935193,1.109971832,-0.240029518,0.835235504,-0.641926851,-1.159181961,0.531640903,0
1.225548282,1.447232836,1.452479262,-0.660437602,0.449083644,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,1.380008646,3.9617806,-0.429542339,-0.263926561,1.109971832,-0.240029518,0.905000471,-0.913036559,-1.240441247,1.36714461,0
0.862240413,1.420188913,1.186239469,-0.49578051,-0.28386972,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,0.030739705,2.133828328,-0.429542339,-0.263926561,1.244882319,-0.181978771,0.905000471,-0.680656809,-1.199811604,1.36714461,0
0.758438164,1.447232836,1.085022001,-0.469951947,-0.604328907,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.138850081,1.380008646,0.305876054,-0.429542339,-0.263926561,1.244882319,-0.117477943,0.967788944,-0.8743066,0.344114821,1.610833191,0
1.085814485,1.48441823,1.3292468,-0.45542338,-0.222882678,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.138850081,1.380008646,3.9617806,-0.429542339,-0.263926561,1.244882319,-0.04652703,0.967788944,-0.758116726,0.344114821,1.36714461,0
1.025928573,1.470896268,1.307257557,-0.507080507,-0.462395426,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,5.789732874,-0.429542339,-0.263926561,1.373368499,-0.04652703,1.037553912,-0.758116726,-1.118552319,1.158268683,0
0.778400136,1.440471855,1.206040088,-0.668509028,-1.362785943,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,1.380008646,3.9617806,-0.429542339,-0.263926561,1.373368499,0.017973802,1.037553912,-1.029226433,-1.159181961,-0.129799532,0
1.133723216,1.460754797,1.258850322,-0.8024947,-0.54666843,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.125949012,1.380008646,3.9617806,-0.429542339,-0.248374042,1.437611587,0.08247463,1.114295378,-0.719386768,0.384744464,1.471582573,0
1.077829698,1.447232836,1.137832234,-0.518380503,1.04675666,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.125949012,-1.318529236,0.305876054,-0.429542339,-0.231093466,1.437611587,0.140525377,1.184060346,-0.525736976,-0.021551964,0.392390285,0
0.94608069,1.477657249,1.179647845,-0.287537718,-1.145450301,-0.954012169,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.125949012,1.380008646,2.133828328,-0.429542339,-0.263926561,1.495430368,0.205026205,1.253825318,-0.603196893,-1.199811604,-0.826052621,0
1.23353307,1.460754797,1.203825715,-0.376323404,-0.471266268,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,1.380008646,0.305876054,-0.429542339,-0.263926561,1.566097767,0.275977118,1.253825318,1.875520434,-1.362330175,-0.791239967,0
0.814331683,1.420188913,0.912275117,-0.586180481,-1.046762178,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.125949012,1.380008646,0.305876054,-0.429542339,-0.263926561,1.566097767,0.275977118,1.316613791,-1.145416308,0.62852232,1.506395228,0
0.682582676,1.447232836,0.951876356,-0.705637588,-0.678622212,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,0.305876054,-0.429542339,-0.282935193,1.566097767,0.404978778,1.316613791,-1.261606183,0.669151963,-1.591931019,0
0.870225201,1.497940192,1.179647845,-0.87352325,-1.536876228,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,-3.350028492,-0.414782677,-0.282935193,1.623916548,0.404978778,1.316613791,-0.835576642,0.831670534,-1.383055093,0
0.958057873,1.447232836,1.126837612,-1.122123173,-1.217525897,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,-5.177980765,-0.429542339,-0.298487711,1.623916548,0.463029525,1.386378758,-0.990496475,0.466003749,-0.303862804,0
1.249502647,1.453993817,1.309446182,-1.059166049,0.31269444,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,-3.350028492,-0.429542339,-0.282935193,1.694583947,0.463029525,1.463120225,0.171402272,-1.037293033,-0.234237495,0
1.097791668,1.460754797,1.393051656,-0.984908929,-0.625397157,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,0.305876054,-0.429542339,-0.298487711,1.694583947,0.598481266,1.463120225,0.558701854,0.425374106,-0.756427312,0
1.245510252,1.477657249,1.371062413,-0.612009045,0.872666375,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,1.380008646,-1.522076219,-0.429542339,-0.298487711,1.694583947,0.598481266,1.463120225,-1.10668635,-0.305959463,1.36714461,0
1.321365742,1.433710875,1.395266029,-0.273009151,0.449083644,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,1.380008646,-1.522076219,-0.429542339,-0.298487711,1.758827035,0.727482926,1.463120225,-1.029226433,-0.184070535,-0.721614658,0
0.962050267,1.440471855,1.214846086,-0.319823422,-0.587696077,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,-3.350028492,-0.429542339,-0.317496344,1.758827035,0.727482926,1.532885193,-1.029226433,1.80678196,-0.094986878,0
0.674597887,1.447232836,1.030023142,-0.487709084,-0.394755252,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,-7.005933039,-0.429542339,-0.317496344,1.758827035,0.785533673,1.532885193,-0.913036559,0.262855535,-0.129799532,0
0.606727187,1.453993817,0.903469121,-0.568423345,-0.718541004,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,0.030739705,-5.177980765,-0.429542339,-0.317496344,1.758827035,0.850034501,1.602650165,-0.951766517,1.684893032,-0.129799532,0
0.922126325,1.477657249,0.850684636,-0.768594711,-1.588992428,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,1.380008646,0.305876054,-0.429542339,-0.298487711,1.816645817,0.920985413,1.602650165,-0.990496475,1.563004104,-0.303862804,0
0.355206354,1.433710875,0.698845558,-0.716937584,0.178522947,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.166189937,0.125949012,0.030739705,-5.177980765,-0.414782677,-0.298487711,1.816645817,0.985486241,1.602650165,-1.184146266,1.603633747,0.04426374,0
0.786384923,1.497940192,1.144423858,-0.605551905,-0.092037751,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,1.380008646,-1.522076219,-0.429542339,-0.298487711,1.887313216,1.049987073,1.602650165,-0.796846684,1.603633747,1.088643374,0
1.161669975,1.447232836,1.34904742,-0.681423309,-0.310482248,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,1.380008646,0.305876054,-0.429542339,-0.282935193,1.887313216,1.049987073,1.672415132,-0.8743066,1.441115176,-1.069741203,0
1.393228836,1.447232836,1.373251038,-0.775051852,-0.971360017,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.166189937,0.125949012,1.380008646,2.133828328,-0.429542339,-0.282935193,1.887313216,1.108037821,1.672415132,-0.835576642,0.344114821,-1.90524491,0
1.04189815,1.453993817,0.907872119,-1.044637482,-1.492522015,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.166189937,0.125949012,1.380008646,3.9617806,-0.429542339,-0.282935193,1.887313216,1.172538648,1.672415132,1.449490893,-0.590366963,1.506395228,0
0.70653704,1.447232836,0.943096107,-1.104366035,-0.762895217,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.166189937,0.125949012,0.030739705,3.9617806,-0.429542339,-0.263926561,1.887313216,1.243489561,1.672415132,1.139651228,-0.387218749,-0.025361569,0
0.710529435,1.48441823,1.009089588,-1.223823141,-0.538906443,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.166189937,0.125949012,0.030739705,0.305876054,-0.429542339,-0.263926561,1.887313216,1.243489561,1.672415132,-0.254627269,-0.062181607,-1.661556328,0
0.674597887,1.440471855,1.049823761,-1.022037489,-0.410279226,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,-1.522076219,-0.429542339,-0.263926561,1.887313216,1.307990389,1.672415132,-0.680656809,1.563004104,-0.791239967,0
0.710529435,1.460754797,1.177433472,-0.978451789,-0.942529778,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.166189937,0.125949012,2.729277588,-3.350028492,-0.429542339,-0.248374042,1.945131997,1.372491221,1.672415132,1.643140685,-0.956033748,-0.025361569,0
1.097791668,1.48441823,1.441458891,-0.986523215,0.247271976,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.125949012,-1.318529236,0.305876054,-0.429542339,-0.248374042,1.945131997,1.372491221,1.735203605,-0.8743066,-0.224700178,1.158268683,0
1.257487435,1.426949894,1.208228714,-0.879980391,-0.994645978,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,-1.522076219,-0.429542339,-0.248374042,1.945131997,1.436992049,1.735203605,-0.370817143,-0.305959463,1.36714461,0
1.033913362,1.453993817,1.140020859,-1.030108916,-1.040109046,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,-1.522076219,-0.429542339,-0.263926561,2.015799396,1.436992049,1.735203605,-0.564466935,1.481744818,0.949392756,0
1.005966603,1.48441823,1.153229855,-0.868680394,-0.240624363,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,0.305876054,-0.429542339,-0.263926561,1.945131997,1.436992049,1.735203605,0.442511979,-0.387218749,-0.791239967,0
