1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.858248019,1.460754797,1.289645563,-0.918723235,-1.294036914,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,-1.522076219,-0.429542339,-0.248374042,2.015799396,1.495042796,1.811945072,0.636161771,0.791040891,-1.174179166,0
1.02193618,1.440471855,1.221437708,-1.181851725,-2.080215333,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,-3.350028492,-0.429542339,-0.248374042,2.015799396,1.565993709,1.811945072,0.597431812,1.197337319,-2.148933491,0
1.025928573,1.426949894,0.932075737,-1.293237405,-0.8427328,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,-1.522076219,-0.429542339,-0.263926561,1.945131997,1.565993709,1.811945072,-0.951766517,0.994189105,-0.443113422,0
0.486955362,1.460754797,0.921081114,-1.17700887,-0.923679238,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,0.305876054,-0.429542339,-0.263926561,1.945131997,1.565993709,1.811945072,0.21013223,0.709781606,-0.617176695,0
0.942088296,1.470896268,0.894688872,-0.999437496,-0.033268418,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,-1.522076219,-0.429542339,-0.263926561,1.945131997,1.624044456,1.811945072,0.752351645,0.62852232,-0.164612187,0
1.053875333,1.470896268,1.011303962,-0.983294644,-0.368142724,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,0.305876054,-0.429542339,-0.263926561,1.945131997,1.694995369,1.811945072,-1.10668635,-2.418700887,1.158268683,0
1.133723216,1.491179211,1.338052797,-0.899351813,-0.159677925,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,0.305876054,-0.429542339,-0.298487711,1.945131997,1.694995369,1.811945072,-0.913036559,-0.427848392,-1.174179166,0
1.201593917,1.453993817,1.474468506,-0.910651809,-0.693037332,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,0.305876054,-0.414782677,-0.298487711,1.945131997,1.694995369,1.811945072,0.132672314,-0.346589106,-0.234237495,0
1.241517858,1.453993817,1.408475025,-0.970380362,-1.810763491,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,-1.522076219,-0.429542339,-0.298487711,1.945131997,1.759496197,1.811945072,-0.8743066,-0.143440892,-0.199424841,0
1.409198414,1.477657249,1.610884214,-1.081766042,-0.827208825,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,-1.318529236,0.305876054,-0.414782677,-0.298487711,1.887313216,1.759496197,1.811945072,-1.067956392,-0.54973732,0.462015594,0
1.217563493,1.453993817,1.525064366,-1.196380292,-0.800596297,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,0.305876054,-0.429542339,-0.298487711,1.887313216,1.759496197,1.811945072,0.248862188,1.156707676,-0.930490585,0
1.13771561,1.426949894,1.599889591,-1.25772313,-1.452603224,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.125949012,0.030739705,0.305876054,-0.414782677,-0.317496344,1.945131997,1.759496197,1.811945072,-0.796846684,-0.99666339,1.332331955,0
1.133723216,1.477657249,1.615287212,-1.325523109,-0.938094357,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,0.305876054,-0.429542339,-0.317496344,1.945131997,1.817546944,1.811945072,-0.913036559,-0.224700178,-0.686802003,0
1.369274472,1.477657249,1.632899206,-1.051094623,0.194046921,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,0.305876054,-0.429542339,-0.317496344,1.945131997,1.817546944,1.811945072,0.829811562,1.725522675,0.984205411,0
1.345320107,1.416808422,1.335864172,-0.921951806,0.498982133,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,0.030739705,-1.522076219,-0.429542339,-0.317496344,1.945131997,1.817546944,1.811945072,1.449490893,-0.468478034,-0.408300768,0
1.341327712,1.447232836,1.368848039,-0.918723235,-1.065612719,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.110181039,0.030739705,-1.522076219,-0.414782677,-0.298487711,1.945131997,1.888497857,1.811945072,-0.525736976,0.62852232,-0.756427312,0
1.117753639,1.447232836,1.322655178,-1.041408912,-1.240811859,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.125949012,0.030739705,-1.522076219,-0.429542339,-0.298487711,1.945131997,1.888497857,1.811945072,0.171402272,-0.671626248,-0.826052621,0
0.750453377,1.447232836,1.111439992,-0.989751785,-0.585478366,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.125949012,1.380008646,-1.522076219,-0.429542339,-0.298487711,1.887313216,1.888497857,1.811945072,0.248862188,-0.468478034,-1.731181637,0
0.982012238,1.477657249,1.2478557,-0.884823246,-0.640921132,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.282935193,1.887313216,1.888497857,1.811945072,-0.332087185,-0.305959463,1.158268683,0
1.209578705,1.470896268,1.560288354,-0.968766077,-0.697472753,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.263926561,1.887313216,1.888497857,1.811945072,-0.680656809,-1.077922676,-2.148933491,0
1.337335318,1.453993817,1.538273362,-0.858994683,-1.002407965,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.263926561,1.887313216,1.888497857,1.811945072,-0.835576642,1.237966962,1.332331955,0
1.061860121,1.477657249,1.439270266,-1.251265989,-1.175389395,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.263926561,1.887313216,1.946548604,1.811945072,1.565680768,-0.915404105,-0.26905015,0
1.209578705,1.453993817,1.470065507,-1.328751679,-1.107749221,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,1.380008646,-3.350028492,-0.429542339,-0.263926561,1.887313216,1.946548604,1.811945072,0.481241938,1.237966962,-0.651989349,0
1.265472223,1.447232836,1.25223295,-1.18023744,-0.063207512,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.263926561,1.887313216,1.946548604,1.811945072,-0.796846684,0.059707322,-0.721614658,0
0.989997026,1.460754797,1.529467365,-1.138266024,-0.567736681,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.248374042,1.887313216,1.946548604,1.811945072,-1.067956392,0.344114821,0.322764976,0
1.121746033,1.426949894,1.428275645,-1.112437461,-0.797269731,-0.966812606,-1.379871874,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.248374042,1.887313216,1.946548604,1.811945072,-0.370817143,0.994189105,-0.860865276,0
1.153685187,1.477657249,1.426061271,-0.710480443,0.894843481,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.263926561,1.887313216,1.946548604,1.735203605,0.558701854,-1.037293033,1.541207882,0
1.269464617,1.460754797,1.335864172,-0.566809059,0.371463772,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,-1.318529236,-1.522076219,-0.429542339,-0.263926561,1.887313216,2.017499517,1.735203605,0.287592147,-0.10281125,-0.094986878,0
1.129730822,1.460754797,1.3292468,-0.500623366,-0.198487861,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.282935193,1.887313216,1.946548604,1.735203605,-0.990496475,0.18159625,-1.278617129,0
0.94608069,1.447232836,1.157632853,-0.61039476,-0.018853299,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,-1.522076219,-0.414782677,-0.298487711,1.887313216,2.017499517,1.735203605,-3.391753886,0.100336964,0.566453557,0
1.145700398,1.470896268,1.168627475,-0.671737598,-0.190725873,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.282935193,1.816645817,2.017499517,1.735203605,-0.603196893,-0.427848392,-1.034928548,0
1.125738427,1.433710875,1.074027378,-0.486094799,-0.321570801,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.282935193,1.758827035,2.017499517,1.735203605,1.875520434,-0.224700178,-1.000115894,0
0.85026323,1.460754797,1.056415384,-0.463494806,-0.578825234,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.298487711,1.758827035,1.946548604,1.735203605,-0.487007018,0.994189105,-1.034928548,0
1.165662369,1.460754797,1.173030473,-0.578109056,0.194046921,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.298487711,1.758827035,2.017499517,1.735203605,0.21013223,0.831670534,0.392390285,0
0.61071958,1.447232836,1.12022024,-0.707251873,-1.065612719,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.298487711,1.758827035,2.017499517,1.672415132,-1.10668635,1.563004104,-2.148933491,0
0.770415347,1.453993817,0.962896727,-0.813794697,-0.905937553,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,1.380008646,-1.522076219,-0.429542339,-0.317496344,1.694583947,1.946548604,1.672415132,-0.990496475,-0.956033748,1.123456028,0
1.273457011,1.511462153,1.599889591,-0.778280422,-0.163004491,-0.966812606,-1.182936131,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.298487711,1.694583947,1.946548604,1.672415132,-0.022247519,1.075448391,-0.477926077,0
1.057867726,1.460754797,1.386460032,-0.909037525,-1.215308186,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.317496344,1.694583947,1.946548604,1.672415132,-1.067956392,1.034818748,1.262706646,0
1.169654764,1.470896268,1.684576504,-1.046251767,-1.163191986,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,2.729277588,0.305876054,-0.429542339,-0.317496344,1.694583947,1.946548604,1.672415132,-0.680656809,-0.874774462,0.636078866,0
1.349312501,1.453993817,1.496483498,-0.946166084,-0.838297379,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.317496344,1.623916548,1.946548604,1.672415132,0.248862188,0.669151963,0.322764976,0
1.141708005,1.440471855,1.397454655,-1.010737492,-0.289413997,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,-3.350028492,-0.414782677,-0.298487711,1.623916548,1.946548604,1.672415132,-0.796846684,-1.524848746,-0.164612187,0
1.073837304,1.460754797,1.173030473,-0.95100894,-0.419150069,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-3.350028492,-0.429542339,-0.298487711,1.566097767,1.888497857,1.672415132,-0.332087185,-0.387218749,1.158268683,0
1.081822092,1.453993817,0.949687731,-0.909037525,-0.10867058,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.298487711,1.566097767,1.946548604,1.602650165,1.52695081,-1.565478389,0.322764976,0
0.886194778,1.504701172,1.509666745,-0.734694721,-0.420258924,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.282935193,1.566097767,1.888497857,1.602650165,-0.641926851,-0.021551964,-0.791239967,0
1.245510252,1.497940192,1.540487735,-0.79603756,-1.328411428,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,-1.318529236,0.305876054,-0.429542339,-0.263926561,1.566097767,1.946548604,1.602650165,-0.603196893,-0.224700178,-1.139366511,0
1.113761246,1.426949894,1.272033568,-0.826708978,-0.409170371,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.263926561,1.566097767,1.888497857,1.602650165,-0.758116726,-0.021551964,1.36714461,0
1.157677581,1.453993817,1.071813005,-0.892894672,-1.117728918,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,0.305876054,-0.414782677,-0.263926561,1.495430368,1.888497857,1.602650165,1.449490893,1.278596604,-0.791239967,0
0.838286048,1.453993817,1.025620143,-0.695951876,-0.348183329,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.263926561,1.437611587,1.888497857,1.602650165,-0.680656809,-1.077922676,-0.721614658,0
0.59075761,1.460754797,1.045420763,-0.729851866,-0.24838635,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,-1.318529236,-1.522076219,-0.429542339,-0.263926561,1.437611587,1.888497857,1.602650165,1.759330559,1.278596604,0.183514358,0
0.678590281,1.460754797,0.929887112,-0.594251908,-0.604328907,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,0.305876054,-0.429542339,-0.248374042,1.437611587,1.888497857,1.532885193,1.449490893,-1.077922676,-0.826052621,0
1.109768851,1.477657249,1.052012387,-0.591023338,0.150801563,-0.966812606,-1.182936131,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-1.522076219,-0.414782677,-0.248374042,1.437611587,1.888497857,1.532885193,-0.254627269,1.197337319,0.009451086,0
1.037905756,1.453993817,1.155444228,-0.547437637,0.125297891,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.248374042,1.437611587,1.888497857,1.463120225,-1.300336141,-0.224700178,0.009451086,0
0.726499012,1.440471855,1.067410006,-0.665280457,0.107556206,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,0.305876054,-0.414782677,-0.231093466,1.373368499,1.888497857,1.463120225,-0.8743066,-0.834144819,-0.547551386,0
0.962050267,1.447232836,1.362256415,-0.600709048,-1.225287884,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.231093466,1.373368499,1.888497857,1.463120225,1.643140685,-0.143440892,-0.721614658,0
0.794369712,1.470896268,0.993691967,-0.723394725,0.258360529,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.231093466,1.373368499,1.888497857,1.463120225,1.488220852,0.506633392,-0.164612187,0
1.04189815,1.447232836,1.368848039,-0.742766147,-0.450198018,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-3.350028492,-0.414782677,-0.248374042,1.373368499,1.888497857,1.463120225,0.055212397,-1.037293033,-1.383055093,0
1.081822092,1.447232836,1.287456937,-0.889666101,-1.630020074,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,0.030739705,-3.350028492,-0.429542339,-0.263926561,1.309125407,1.888497857,1.386378758,0.636161771,0.709781606,-1.800806946,0
0.546841273,1.460754797,1.034426141,-1.228665996,-1.236376437,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,-1.318529236,-3.350028492,-0.414782677,-0.263926561,1.244882319,1.888497857,1.316613791,-1.10668635,1.644263389,1.36714461,0
0.938095902,1.453993817,1.113628616,-1.212523145,-0.925896948,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,0.030739705,-3.350028492,-0.429542339,-0.263926561,1.244882319,1.817546944,1.316613791,-0.951766517,-0.509107677,-0.791239967,0
0.938095902,1.440471855,0.830858268,-1.170551729,0.616520797,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.263926561,1.244882319,1.817546944,1.316613791,1.100921269,-0.874774462,-0.58236404,0
1.029920967,1.470896268,1.124623238,-0.789580419,0.113100483,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,1.380008646,0.305876054,-0.386739319,-0.263926561,1.244882319,1.817546944,1.316613791,-0.680656809,1.197337319,1.610833191,0
1.065852515,1.470896268,1.109225619,-0.528066215,0.131951024,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,0.030739705,-1.522076219,-0.371979657,-0.263926561,1.244882319,1.817546944,1.253825318,1.914250392,0.547263035,-2.2185588,0
1.241517858,1.447232836,1.324843802,-0.468337661,-0.129738831,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,1.380008646,0.305876054,-0.371979657,-0.282935193,1.17421492,1.759496197,1.253825318,-1.10668635,0.872300177,0.113889049,0
0.790377318,1.447232836,0.863867882,-0.436051957,-0.707452451,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,0.030739705,0.305876054,-0.386739319,-0.282935193,1.109971832,1.759496197,1.253825318,1.062191311,1.156707676,1.436769919,0
0.678590281,1.470896268,1.030023142,-0.53290907,-0.537797588,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,0.030739705,0.305876054,-0.371979657,-0.298487711,1.109971832,1.759496197,1.253825318,-0.835576642,-0.99666339,1.645645845,0
0.646651128,1.470896268,1.129026237,-0.734694721,-1.382745339,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.095846518,0.030739705,-1.522076219,-0.371979657,-0.282935193,1.109971832,1.759496197,1.253825318,-1.029226433,1.644263389,0.35757763,0
0.834293654,1.470896268,1.162035852,-0.820251837,-1.167627407,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.110181039,0.030739705,-1.522076219,-0.35574403,-0.298487711,1.05215305,1.759496197,1.184060346,1.333301019,-0.671626248,-0.651989349,0
0.890187172,1.460754797,1.011303962,-0.904194668,-0.800596297,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,1.380008646,0.305876054,-0.371979657,-0.282935193,1.05215305,1.759496197,1.184060346,-0.487007018,-0.387218749,-0.860865276,0
1.273457011,1.470896268,1.630684833,-0.91388038,0.164107828,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.35574403,-0.298487711,1.05215305,1.759496197,1.114295378,0.132672314,-0.224700178,-1.348242438,0
1.409198414,1.470896268,1.643893829,-0.684651879,-0.402517239,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,1.380008646,0.305876054,-0.371979657,-0.282935193,1.05215305,1.759496197,1.114295378,-0.835576642,1.35985589,1.36714461,0
1.353304895,1.48441823,1.814374841,-0.557123348,-0.898175565,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,1.380008646,-1.522076219,-0.371979657,-0.282935193,1.05215305,1.759496197,1.114295378,-0.177167352,-1.321700533,0.984205411,0
1.429160384,1.453993817,1.739575363,-0.434437672,0.20846204,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,-1.522076219,-0.371979657,-0.282935193,0.987909958,1.759496197,1.114295378,-0.8743066,1.278596604,1.019018065,0
1.217563493,1.396525481,1.388648657,-0.695951876,-1.454820934,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.095846518,0.030739705,0.305876054,-0.371979657,-0.263926561,0.92366687,1.694995369,1.114295378,0.055212397,0.506633392,-0.89567793,0
0.838286048,1.447232836,1.208228714,-0.997823211,-2.044731963,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,-1.522076219,-0.371979657,-0.263926561,0.92366687,1.694995369,1.037553912,-0.370817143,-0.265329821,-0.199424841,0
0.790377318,1.433710875,1.049823761,-1.281937408,-1.812981202,-0.954012169,0.589485535,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.371979657,-0.263926561,0.92366687,1.694995369,1.037553912,1.604410726,1.116078033,-0.094986878,0
0.718514223,1.440471855,1.234646704,-1.4030088,-1.165409697,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.371979657,-0.263926561,0.92366687,1.624044456,1.037553912,-1.10668635,-0.305959463,0.04426374,0
0.83030126,1.48441823,1.280839565,-1.816265813,-1.873968244,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,1.380008646,0.305876054,-0.371979657,-0.231093466,0.852999471,1.624044456,0.967788944,-0.603196893,-0.224700178,1.436769919,0
0.986004632,1.426949894,1.439270266,-2.018051466,-2.54482571,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,-1.522076219,-0.371979657,-0.231093466,0.852999471,1.565993709,0.967788944,-0.603196893,-1.240441247,0.079076395,0
0.950073084,1.440471855,1.060818383,-2.153651423,-1.585665862,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,-3.350028492,-0.371979657,-0.231093466,0.852999471,1.565993709,0.967788944,-0.990496475,-0.387218749,-0.129799532,0
0.762430558,1.48441823,1.276436567,-2.336065652,-1.291819203,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,-5.177980765,-0.371979657,-0.212084834,0.788756383,1.565993709,0.967788944,-0.8743066,-0.387218749,-0.199424841,0
0.834293654,1.433710875,1.060818383,-2.145579997,-1.3539151,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,-1.522076219,-0.371979657,-0.212084834,0.788756383,1.495042796,0.905000471,-0.913036559,1.034818748,0.04426374,0
1.113761246,1.470896268,0.962896727,-1.906665785,0.161890117,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.371979657,-0.231093466,0.788756383,1.495042796,0.905000471,1.565680768,0.709781606,-0.199424841,0
0.838286048,1.460754797,0.850684636,-1.808194387,-0.964706885,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,1.380008646,0.305876054,-0.386739319,-0.248374042,0.730937602,1.495042796,0.905000471,1.991710309,-1.037293033,-1.90524491,0
0.682582676,1.447232836,0.918892489,-1.774294398,-1.428208406,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,-1.318529236,0.305876054,-0.371979657,-0.248374042,0.730937602,1.436992049,0.905000471,-1.029226433,0.831670534,1.401957264,0
0.798362106,1.433710875,0.758273164,-1.814651528,-1.849573427,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.371979657,-0.263926561,0.730937602,1.436992049,0.835235504,-0.951766517,0.506633392,-1.452680402,0
0.738476194,1.491179211,0.949687731,-1.843708662,-1.788586385,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,1.380008646,0.305876054,-0.401498981,-0.263926561,0.730937602,1.436992049,0.835235504,0.365052063,0.019077679,0.218327012,0
0.714521829,1.447232836,0.987100344,-2.037422888,-2.080215333,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,1.380008646,0.305876054,-0.414782677,-0.263926561,0.730937602,1.372491221,0.835235504,0.171402272,-0.427848392,-1.765994292,0
0.674597887,1.460754797,1.210443087,-1.959937198,-1.937172997,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.429542339,-0.282935193,0.666694514,1.372491221,0.765470531,0.132672314,-0.346589106,1.436769919,0
1.085814485,1.447232836,1.142235233,-1.625780158,-0.138609674,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.401498981,-0.282935193,0.666694514,1.372491221,0.765470531,-0.564466935,-0.468478034,1.36714461,0
0.814331683,1.48441823,1.34904742,-1.417537367,-0.545559575,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,0.305876054,-0.414782677,-0.298487711,0.602451422,1.307990389,0.765470531,-0.719386768,-0.387218749,1.645645845,0
0.726499012,1.447232836,1.089424999,-1.338437391,-1.246356135,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.095846518,0.030739705,-1.522076219,-0.429542339,-0.298487711,0.602451422,1.243489561,0.688729065,0.558701854,0.059707322,-0.303862804,0
0.854255624,1.460754797,1.100419621,-1.280323123,-0.834970813,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.082945449,1.380008646,0.305876054,-0.429542339,-0.298487711,0.602451422,1.243489561,0.688729065,-0.641926851,0.750411249,1.401957264,0
0.806346895,1.420188913,0.892474499,-1.516008764,-1.784150963,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.298487711,0.602451422,1.243489561,0.618964097,1.720600601,1.319226247,-0.756427312,0
1.013951391,1.470896268,1.208228714,-1.582194458,-1.150994578,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.082945449,0.030739705,0.305876054,-0.429542339,-0.317496344,0.531784023,1.243489561,0.618964097,-0.758116726,-1.199811604,1.019018065,0
0.866232807,1.491179211,1.25223295,-1.433680218,-0.827208825,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,0.030739705,0.305876054,-0.429542339,-0.298487711,0.467540935,1.172538648,0.618964097,0.326322105,1.197337319,-1.313429784,0
1.129730822,1.453993817,1.443673264,-1.503094483,-1.061177297,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.082945449,0.030739705,0.305876054,-0.429542339,-0.298487711,0.467540935,1.108037821,0.618964097,-0.293357227,-0.915404105,-1.278617129,0
0.85026323,1.453993817,1.397454655,-1.627394444,-1.759756146,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,-1.318529236,0.305876054,-0.429542339,-0.282935193,0.467540935,1.108037821,0.556175624,0.326322105,-0.387218749,1.471582573,0
0.754445771,1.420188913,0.885882875,-1.670980145,-1.522461109,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.263926561,0.409722153,1.108037821,0.556175624,0.558701854,-2.174923031,-0.303862804,0
0.826308865,1.460754797,1.045420763,-1.843708662,-2.077997622,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.263926561,0.467540935,1.049987073,0.556175624,-0.796846684,0.222225893,-0.164612187,0
0.70653704,1.453993817,1.013492587,-1.987380046,-0.158569069,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.095846518,1.380008646,0.305876054,-0.429542339,-0.263926561,0.409722153,1.049987073,0.556175624,1.178381186,1.400485533,0.775329484,0
0.702544646,1.460754797,0.998094966,-1.856622944,0.086487955,-0.941263766,2.361907202,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.248374042,0.409722153,1.049987073,0.556175624,-1.222876225,-0.956033748,1.297519301,0
0.702544646,1.453993817,0.962896727,-1.806580103,-1.851791137,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.231093466,0.409722153,0.985486241,0.486410657,-0.719386768,-0.265329821,1.297519301,0
0.950073084,1.453993817,1.000283591,-1.725865842,-0.469048558,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.231093466,0.409722153,0.985486241,0.416645685,-0.564466935,0.872300177,-1.90524491,0
0.758438164,1.453993817,0.993691967,-1.493408771,-0.482354822,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.231093466,0.345479065,0.920985413,0.416645685,1.643140685,-0.712255891,-1.557118365,0
0.714521829,1.470896268,1.013492587,-1.540223042,-0.647574264,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.231093466,0.281235973,0.920985413,0.416645685,-0.8743066,1.319226247,-0.094986878,0
0.44703142,1.477657249,0.892474499,-1.365880239,-0.274998878,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.231093466,0.281235973,0.920985413,0.416645685,-0.719386768,-0.793515177,-0.408300768,0
0.798362106,1.477657249,0.989288969,-1.327137394,-1.510263701,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.212084834,0.281235973,0.850034501,0.339904218,1.488220852,1.441115176,-1.104553857,0
0.942088296,1.477657249,0.841878639,-1.540223042,-1.98152721,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,0.030739705,0.305876054,-0.429542339,-0.212084834,0.281235973,0.850034501,0.339904218,-0.951766517,-1.118552319,0.009451086,0
0.558818456,1.433710875,0.69006531,-1.338437391,0.454627921,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,0.030739705,2.133828328,-0.429542339,-0.212084834,0.210568574,0.785533673,0.270139251,-0.796846684,0.466003749,-0.199424841,0
0.950073084,1.477657249,0.800063028,-1.151180306,0.087596811,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,0.030739705,0.305876054,-0.429542339,-0.212084834,0.210568574,0.785533673,0.270139251,1.604410726,0.384744464,-0.826052621,0
0.375168325,1.433710875,0.681259313,-0.879980391,0.044351453,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.212084834,0.210568574,0.785533673,0.270139251,-0.951766517,-0.99666339,1.6804585,0
0.762430558,1.477657249,0.912275117,-0.599094764,-0.057663236,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,-1.318529236,0.305876054,-0.429542339,-0.212084834,0.146325486,0.727482926,0.270139251,1.52695081,-1.077922676,0.009451086,0
0.806346895,1.447232836,0.883668502,-0.544209066,0.355939797,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.212084834,0.146325486,0.727482926,0.270139251,1.372030977,-1.077922676,-0.617176695,0
0.646651128,1.460754797,0.868270881,-0.644294749,-0.953618332,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,-1.318529236,2.133828328,-0.429542339,-0.231093466,0.146325486,0.727482926,0.207350778,0.558701854,0.709781606,0.287952321,0
0.878209989,1.470896268,1.080619002,-0.508694791,-0.91591725,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.231093466,0.146325486,0.727482926,0.207350778,1.294571061,0.547263035,-0.443113422,0
0.950073084,1.460754797,1.052012387,-0.497394795,-0.486790243,-0.960412387,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.248374042,0.146325486,0.662982098,0.207350778,-0.913036559,0.91292982,0.35757763,0
0.618704369,1.433710875,1.052012387,-0.737923292,-2.155617495,-0.947663985,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,1.380008646,2.133828328,-0.414782677,-0.248374042,0.146325486,0.598481266,0.207350778,1.294571061,0.303485178,1.019018065,0
0.474978179,1.477657249,1.06962438,-1.086608898,0.587690559,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.263926561,0.088506705,0.598481266,0.13758581,-1.10668635,1.278596604,1.123456028,0
0.966042662,1.447232836,1.170841848,-0.915494665,-0.058772091,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,0.305876054,-0.429542339,-0.263926561,0.088506705,0.598481266,0.13758581,1.52695081,-1.037293033,0.392390285,0
0.978019843,1.440471855,0.93429011,-0.660437602,-0.018853299,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.263926561,0.088506705,0.598481266,0.067820838,1.798060518,-1.687367317,-0.234237495,0
0.578780427,1.477657249,0.896877497,-0.678194739,-1.013496518,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.414782677,-0.282935193,0.024263617,0.598481266,0.067820838,-0.758116726,0.872300177,-1.940057564,0
0.630681552,1.426949894,0.696656933,-0.892894672,-0.131956542,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,0.305876054,-0.429542339,-0.298487711,0.024263617,0.527530353,0.067820838,1.410760935,-0.834144819,0.148701704,0
0.786384923,1.477657249,0.925484113,-0.917108951,-1.003516821,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.298487711,0.024263617,0.463029525,0.067820838,-0.990496475,1.644263389,1.645645845,0
1.04189815,1.453993817,1.291859936,-0.939708943,-0.8427328,-0.947663985,1.574164237,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.298487711,-0.039979475,0.463029525,-0.008920629,-0.487007018,0.019077679,-0.89567793,0
0.978019843,1.447232836,1.190642468,-0.83639469,-0.59878463,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.298487711,-0.039979475,0.463029525,-0.008920629,1.410760935,-0.387218749,-1.278617129,0
1.04189815,1.477657249,1.177433472,-1.002666066,-1.08889868,-0.966812606,-1.182936131,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,0.305876054,-0.429542339,-0.298487711,-0.039979475,0.404978778,-0.008920629,0.636161771,1.319226247,-0.199424841,0
0.734483799,1.440471855,1.276436567,-1.322294539,-1.93162872,-0.954012169,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.298487711,-0.039979475,0.404978778,-0.078685596,-0.719386768,-1.118552319,-0.756427312,0
0.934103508,1.453993817,1.195045466,-1.567665891,-2.19220972,-0.947663985,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.282935193,-0.039979475,0.404978778,-0.078685596,1.604410726,1.441115176,-0.721614658,0
0.878209989,1.453993817,0.989288969,-1.848551518,-1.559053334,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.110646874,0.404978778,-0.078685596,1.488220852,-0.468478034,-1.383055093,0
0.638666339,1.453993817,0.784665407,-1.711337275,0.650895312,-0.954012169,0.392549793,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,-1.522076219,-0.429542339,-0.263926561,-0.110646874,0.404978778,-0.078685596,-0.603196893,1.197337319,-1.174179166,0
0.786384923,1.447232836,0.927672738,-1.524080191,-0.70301703,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,-1.522076219,-0.429542339,-0.263926561,-0.110646874,0.34047795,-0.141474069,1.52695081,-0.54973732,-0.756427312,0
0.54284888,1.48441823,0.852873261,-1.583808743,-0.970251161,-0.960412387,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,-1.318529236,-3.350028492,-0.429542339,-0.263926561,-0.174889962,0.275977118,-0.141474069,1.52695081,1.319226247,-1.313429784,0
0.822316471,1.453993817,0.903469121,-1.641923011,-1.602298692,-0.947663985,1.574164237,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.429542339,-0.231093466,-0.174889962,0.275977118,-0.141474069,-0.370817143,-0.265329821,1.297519301,0
0.411099872,1.460754797,1.02340577,-1.504708767,-0.464613137,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.231093466,-0.174889962,0.275977118,-0.141474069,0.519971896,1.35985589,-1.383055093,0
0.866232807,1.460754797,1.00468659,-1.495023057,-0.739609255,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,2.133828328,-0.429542339,-0.231093466,-0.174889962,0.205026205,-0.211239037,-0.022247519,-0.956033748,-0.338675459,0
0.586765215,1.447232836,0.727452175,-1.612865877,-0.989101702,-0.966812606,-1.182936131,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,2.133828328,-0.429542339,-0.231093466,-0.232708744,0.205026205,-0.211239037,-0.293357227,1.319226247,0.705704175,0
0.674597887,1.470896268,0.859464884,-1.845322947,-2.199971707,-0.954012169,0.786421272,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,0.305876054,-0.429542339,-0.231093466,-0.232708744,0.140525377,-0.281004009,0.326322105,-0.265329821,0.531640903,0
0.978019843,1.433710875,1.056415384,-1.814651528,-1.23083216,-0.960412387,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.212084834,-0.232708744,0.140525377,-0.281004009,0.21013223,1.400485533,0.183514358,0
0.694559858,1.447232836,0.782476782,-1.735551553,-0.400299528,-0.960412387,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,-3.350028492,-0.429542339,-0.212084834,-0.232708744,0.140525377,-0.281004009,-0.525736976,-0.915404105,1.227893992,0
0.574788034,1.433710875,0.626234706,-1.806580103,-2.05249395,-0.960412387,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.082945449,0.030739705,-5.177980765,-0.429542339,-0.212084834,-0.232708744,0.140525377,-0.281004009,0.365052063,1.766152318,1.05383072,0
0.598742398,1.470896268,0.786854032,-1.93895149,-1.590101283,-0.960412387,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,0.030739705,-5.177980765,-0.429542339,-0.212084834,-0.232708744,0.08247463,-0.281004009,-0.719386768,-0.793515177,1.158268683,0
0.638666339,1.48441823,0.899066123,-1.934108635,-1.276295229,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.082945449,-1.318529236,-7.005933039,-0.429542339,-0.196532316,-0.296951832,0.08247463,-0.281004009,1.372030977,0.059707322,-0.686802003,0
0.986004632,1.453993817,1.102633995,-1.737165838,-0.646465408,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.082945449,0.030739705,0.305876054,-0.429542339,-0.196532316,-0.296951832,0.08247463,-0.357745475,1.488220852,0.506633392,-0.303862804,0
0.59075761,1.416808422,0.599842463,-1.708108705,-1.761973857,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.082945449,1.380008646,-1.522076219,-0.429542339,-0.212084834,-0.361194924,0.017973802,-0.357745475,0.519971896,-0.834144819,0.740516829,0
0.598742398,1.477657249,0.808869024,-2.009980039,-2.481620958,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,-3.350028492,-0.429542339,-0.212084834,-0.361194924,0.017973802,-0.357745475,-0.254627269,1.237966962,0.705704175,0
0.8023545,1.470896268,0.830858268,-2.176251416,-2.042514252,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,1.380008646,2.133828328,-0.445777966,-0.231093466,-0.361194924,-0.04652703,-0.427510443,-1.300336141,-0.99666339,-1.696368983,0
0.838286048,1.447232836,0.896877497,-2.20530855,-1.632237785,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,0.305876054,-0.429542339,-0.231093466,-0.361194924,-0.04652703,-0.427510443,0.558701854,-1.077922676,-2.148933491,0
