1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.574788034,1.460754797,1.041017764,-2.142351427,-0.428020911,-0.960412387,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,0.305876054,-0.429542339,-0.248374042,-0.361194924,-0.04652703,-0.427510443,0.984731395,1.156707676,-1.661556328,0
0.634673946,1.440471855,0.877076878,-2.068094307,-1.918322457,-0.947663985,2.361907202,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,-1.522076219,-0.429542339,-0.263926561,-0.361194924,-0.04652703,-0.427510443,1.333301019,1.441115176,0.392390285,0
0.858248019,1.48441823,0.914489491,-2.042265743,-1.085572114,-0.934863547,3.346585904,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.431862323,-0.04652703,-0.490298916,1.52695081,-0.956033748,1.227893992,0
1.477069114,1.521603624,1.492080499,-1.774294398,0.701902656,-0.896462234,7.482236459,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,0.305876054,-0.429542339,-0.263926561,-0.431862323,-0.117477943,-0.490298916,-0.990496475,1.563004104,-1.313429784,0
1.656726851,1.460754797,1.575685974,-1.267408842,1.061171779,-0.896462234,5.51287905,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,0.305876054,-0.429542339,-0.263926561,-0.496105411,-0.181978771,-0.490298916,1.488220852,1.603633747,-0.338675459,0
1.113761246,1.453993817,1.364445041,-0.574880485,0.987987328,-0.890062015,4.922071828,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.496105411,-0.181978771,-0.490298916,0.597431812,0.62852232,-0.965303239,0
1.18562434,1.477657249,1.586680597,-0.076066355,0.801699635,-0.890062015,3.740457383,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,0.305876054,-0.429542339,-0.298487711,-0.496105411,-0.181978771,-0.490298916,-0.913036559,-0.224700178,1.541207882,0
1.161669975,1.433710875,1.124623238,0.413062065,0.995749315,-0.896462234,1.574164237,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,1.380008646,-1.522076219,-0.429542339,-0.298487711,-0.496105411,-0.181978771,-0.560063884,-0.758116726,-0.509107677,1.332331955,0
1.097791668,1.460754797,1.15104123,0.774661952,1.586769199,-0.890062015,1.968035717,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,-3.350028492,-0.429542339,-0.298487711,-0.553924192,-0.240029518,-0.560063884,-1.10668635,1.400485533,-0.651989349,0
1.465091932,1.477657249,1.276436567,1.037790442,2.143414568,-0.883661796,2.558842939,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,1.380008646,0.305876054,-0.414782677,-0.298487711,-0.553924192,-0.240029518,-0.629828856,-0.487007018,-0.874774462,-0.651989349,0
1.069844909,1.433710875,1.118031615,1.29446179,1.756424062,-0.896462234,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,0.030739705,-1.522076219,-0.429542339,-0.282935193,-0.553924192,-0.240029518,-0.629828856,0.287592147,-2.256182316,-1.765994292,0
1.201593917,1.453993817,1.025620143,1.565661706,1.491407642,-0.896462234,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.067177476,-1.318529236,-1.522076219,-0.414782677,-0.263926561,-0.553924192,-0.240029518,-0.629828856,-0.796846684,-0.305959463,-0.651989349,0
1.061860121,1.460754797,0.859464884,1.707718805,1.394937229,-0.896462234,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,1.380008646,0.305876054,-0.414782677,-0.263926561,-0.553924192,-0.240029518,-0.629828856,1.643140685,-0.956033748,-0.617176695,0
0.766422953,1.497940192,0.885882875,1.659290249,0.948068536,-0.896462234,-0.395193172,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.61816728,-0.304530346,-0.629828856,1.255841102,-0.590366963,-0.651989349,0
1.037905756,1.447232836,1.027808769,1.555975995,0.534465503,-0.883661796,1.377228495,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,0.030739705,0.305876054,-0.414782677,-0.263926561,-0.61816728,-0.304530346,-0.629828856,-0.409547102,1.400485533,1.36714461,0
1.213571099,1.453993817,1.10482262,1.454276027,0.40029401,-0.890062015,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,0.030739705,0.305876054,-0.429542339,-0.248374042,-0.61816728,-0.304530346,-0.629828856,-0.641926851,-0.468478034,0.392390285,0
1.26147983,1.460754797,1.10482262,1.389704618,0.9613748,-0.883661796,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,0.030739705,0.305876054,-0.414782677,-0.263926561,-0.682410372,-0.369031178,-0.706570318,1.294571061,-0.874774462,-0.965303239,0
1.005966603,1.453993817,1.078430377,1.305761787,0.945850826,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,1.380008646,-3.350028492,-0.414782677,-0.248374042,-0.682410372,-0.369031178,-0.706570318,-0.641926851,1.35985589,-0.617176695,0
1.161669975,1.433710875,0.962896727,1.271861797,0.930326851,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,1.380008646,-1.522076219,-0.429542339,-0.248374042,-0.682410372,-0.369031178,-0.706570318,0.442511979,-0.793515177,0.601266212,0
1.025928573,1.453993817,0.945284732,1.428447463,1.299575672,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,0.030739705,-3.350028492,-0.429542339,-0.231093466,-0.682410372,-0.369031178,-0.77633529,-0.409547102,1.603633747,0.914580102,0
0.997981814,1.447232836,0.929887112,1.512390294,1.483645655,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,0.030739705,-1.522076219,-0.429542339,-0.231093466,-0.682410372,-0.369031178,-0.77633529,1.410760935,-1.321700533,0.079076395,0
0.958057873,1.453993817,1.058629759,1.481718875,1.2219558,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,0.030739705,-1.522076219,-0.429542339,-0.231093466,-0.753077767,-0.439982091,-0.77633529,-0.680656809,-0.143440892,-0.303862804,0
0.8023545,1.511462153,0.967299725,1.491404586,0.929217996,-0.883661796,0.786421272,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,0.030739705,-1.522076219,-0.429542339,-0.231093466,-0.753077767,-0.439982091,-0.77633529,1.759330559,0.709781606,-0.651989349,0
1.13771561,1.470896268,1.168627475,1.505933153,1.047865515,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,1.380008646,-1.522076219,-0.429542339,-0.231093466,-0.817320859,-0.504482918,-0.77633529,0.055212397,1.644263389,1.436769919,0
1.26147983,1.460754797,1.3292468,1.223433241,0.415817984,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,0.030739705,-1.522076219,-0.429542339,-0.231093466,-0.817320859,-0.504482918,-0.839123763,-0.8743066,0.059707322,-1.452680402,0
1.325358135,1.453993817,1.322655178,1.228276097,0.564404597,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.817320859,-0.504482918,-0.839123763,0.597431812,1.847411603,0.636078866,0
1.245510252,1.403286461,0.912275117,1.260561801,1.083348885,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,1.380008646,-3.350028492,-0.429542339,-0.263926561,-0.817320859,-0.504482918,-0.839123763,-0.990496475,-0.956033748,-0.060174223,0
1.013951391,1.497940192,1.210443087,1.270247513,0.975789919,-0.883661796,0.786421272,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.817320859,-0.562533666,-0.839123763,1.52695081,1.644263389,-0.477926077,0
1.365282077,1.447232836,1.687898065,1.346118917,0.572166584,-0.883661796,0.786421272,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,0.030739705,0.305876054,-0.429542339,-0.263926561,-0.817320859,-0.562533666,-0.839123763,-0.44827706,-0.305959463,0.04426374,0
1.457107143,1.453993817,1.55807398,1.17661897,0.188502645,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,0.030739705,0.305876054,-0.429542339,-0.263926561,-0.875139641,-0.562533666,-0.839123763,-0.138437394,-1.362330175,1.262706646,0
0.902164355,1.420188913,1.318252179,0.986133315,-0.048792393,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,0.030739705,-1.522076219,-0.429542339,-0.263926561,-0.875139641,-0.562533666,-0.839123763,-0.680656809,-0.346589106,-0.965303239,0
1.293418983,1.504701172,1.498672123,0.919947621,1.251894893,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-1.522076219,-0.429542339,-0.263926561,-0.875139641,-0.562533666,-0.90888873,1.991710309,0.587892677,0.079076395,0
1.141708005,1.440471855,1.00468659,1.107204706,1.009055579,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,-1.522076219,-0.429542339,-0.263926561,-0.875139641,-0.627034493,-0.90888873,-0.835576642,-0.305959463,1.506395228,0
0.822316471,1.460754797,1.175244847,1.070076146,0.147474998,-0.890062015,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,1.380008646,-1.522076219,-0.414782677,-0.248374042,-0.875139641,-0.627034493,-0.90888873,-0.758116726,-0.874774462,-0.129799532,0
1.18562434,1.453993817,1.50747812,1.112047562,1.880615857,-0.883661796,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,1.380008646,-1.522076219,-0.429542339,-0.248374042,-0.939382729,-0.691535326,-0.978653698,1.52695081,1.075448391,-0.756427312,0
1.345320107,1.491179211,1.536084737,1.178233256,0.931435707,-0.883661796,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,0.305876054,-0.429542339,-0.248374042,-0.939382729,-0.691535326,-0.978653698,0.442511979,0.709781606,0.566453557,0
1.469084326,1.440471855,1.133429236,1.289618935,1.017926422,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,1.380008646,0.305876054,-0.429542339,-0.248374042,-0.939382729,-0.691535326,-0.978653698,-0.603196893,-1.321700533,0.810142138,0
1.18562434,1.426949894,1.155444228,1.486561731,1.899466398,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,2.133828328,-0.429542339,-0.263926561,-1.003625817,-0.691535326,-0.978653698,0.752351645,1.35985589,-0.860865276,0
1.097791668,1.470896268,1.129026237,1.702875949,1.718722981,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,2.133828328,-0.429542339,-0.263926561,-1.003625817,-0.691535326,-1.055395164,-0.913036559,1.075448391,-0.930490585,0
1.333342924,1.48441823,1.582277598,1.670590245,0.697467235,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,0.305876054,-0.429542339,-0.282935193,-1.003625817,-0.762486234,-1.055395164,0.636161771,2.213078388,-2.148933491,0
1.668704034,1.447232836,1.699974125,1.644761682,1.636667688,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-5.177980765,-0.429542339,-0.282935193,-1.003625817,-0.762486234,-1.055395164,-0.990496475,1.644263389,1.541207882,0
1.257487435,1.470896268,1.388648657,1.817490199,1.422658612,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,-3.350028492,-0.429542339,-0.282935193,-1.003625817,-0.762486234,-1.125160136,2.069170225,-0.305959463,0.392390285,0
1.437145173,1.460754797,1.34904742,1.896590175,0.934762273,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-1.522076219,-0.429542339,-0.298487711,-1.074293216,-0.762486234,-1.125160136,-0.835576642,1.197337319,-1.557118365,0
1.18562434,1.470896268,1.192831093,1.807804489,0.480131593,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,2.133828328,-0.414782677,-0.298487711,-1.074293216,-0.826987066,-1.125160136,0.21013223,1.644263389,0.009451086,0
1.037905756,1.477657249,1.320440804,1.694804524,1.648865097,-0.883661796,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,2.133828328,-0.429542339,-0.298487711,-1.074293216,-0.826987066,-1.125160136,-1.029226433,0.506633392,-0.025361569,0
1.397221231,1.460754797,1.628496208,1.644761682,0.80280849,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,2.133828328,-0.429542339,-0.298487711,-1.138536308,-0.826987066,-1.125160136,0.21013223,0.872300177,0.079076395,0
1.349312501,1.447232836,1.454667887,1.555975995,0.31269444,-0.890062015,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,0.305876054,-0.429542339,-0.298487711,-1.138536308,-0.826987066,-1.18794861,-1.029226433,1.319226247,1.332331955,0
1.157677581,1.420188913,0.971676974,1.502704583,1.051192081,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,0.305876054,-0.429542339,-0.298487711,-1.138536308,-0.826987066,-1.18794861,1.449490893,0.303485178,-1.000115894,0
1.013951391,1.48441823,1.294048561,1.544675999,1.420440901,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-3.350028492,-0.429542339,-0.298487711,-1.138536308,-0.885037813,-1.18794861,-0.525736976,-0.590366963,-1.696368983,0
1.073837304,1.470896268,1.331461174,1.499476012,0.491220146,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,1.380008646,2.133828328,-0.429542339,-0.298487711,-1.138536308,-0.885037813,-1.18794861,1.681870643,-0.834144819,-1.940057564,0
1.085814485,1.433710875,1.241238328,1.431676034,1.15320677,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-1.522076219,-0.429542339,-0.298487711,-1.138536308,-0.885037813,-1.18794861,0.132672314,1.156707676,0.496828248,0
0.934103508,1.433710875,0.987100344,1.271861797,0.055440007,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-3.350028492,-0.429542339,-0.282935193,-1.196355089,-0.949538641,-1.18794861,1.875520434,1.684893032,0.253139667,0
0.894179566,1.48441823,1.186239469,1.089447568,-0.540015298,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-7.005933039,-0.429542339,-0.263926561,-1.196355089,-0.949538641,-1.18794861,1.488220852,-0.590366963,-0.303862804,0
1.361289683,1.460754797,1.12022024,0.856990498,0.665310431,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-8.833885311,-0.429542339,-0.263926561,-1.196355089,-0.949538641,-1.18794861,-0.525736976,-0.874774462,1.05383072,0
1.125738427,1.470896268,1.000283591,1.144333265,1.69765473,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,-3.350028492,-0.414782677,-0.263926561,-1.196355089,-0.949538641,-1.257713577,1.217111144,-0.590366963,0.218327012,0
0.866232807,1.447232836,0.828669643,1.36226177,2.34633509,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,0.305876054,-0.429542339,-0.263926561,-1.196355089,-1.014039469,-1.334455044,-0.409547102,-1.199811604,-0.860865276,0
0.910149142,1.504701172,1.168627475,1.538218858,0.57771086,-0.896462234,-0.789064651,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,2.133828328,-0.429542339,-0.231093466,-1.196355089,-1.014039469,-1.334455044,0.21013223,1.400485533,1.401957264,0
1.257487435,1.477657249,1.245641326,1.449433171,0.503417554,-0.902862453,-1.773743353,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,5.789732874,-0.429542339,-0.231093466,-1.196355089,-1.014039469,-1.334455044,-0.8743066,-1.077922676,0.218327012,0
1.229540676,1.426949894,1.179647845,1.434904604,1.322861634,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,3.9617806,-0.429542339,-0.231093466,-1.196355089,-1.014039469,-1.334455044,1.759330559,-0.346589106,-1.661556328,0
1.313380953,1.453993817,1.41066365,1.376790337,1.031232685,-0.877261577,1.968035717,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,3.9617806,-0.429542339,-0.231093466,-1.260598177,-1.084990382,-1.334455044,0.248862188,-0.062181607,-0.686802003,0
0.966042662,1.426949894,1.093827998,1.20729039,-0.609873184,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,1.380008646,0.305876054,-0.414782677,-0.231093466,-1.331265576,-1.084990382,-1.334455044,0.907271478,1.237966962,0.427202939,0
1.169654764,1.460754797,1.087236374,0.971604748,0.316021006,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,-5.177980765,-0.429542339,-0.231093466,-1.331265576,-1.084990382,-1.334455044,-0.8743066,-0.915404105,0.775329484,0
1.201593917,1.528364605,1.691168128,1.005504737,0.661983865,-0.883661796,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,3.9617806,-0.429542339,-0.212084834,-1.331265576,-1.149491214,-1.334455044,-2.152395222,0.831670534,-0.164612187,0
1.796460647,1.511462153,2.025615775,1.023261875,1.1177234,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,3.9617806,-0.429542339,-0.212084834,-1.331265576,-1.149491214,-1.397243517,1.52695081,1.847411603,-0.965303239,0
1.736574735,1.416808422,1.708780122,1.079761858,0.392532023,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,2.133828328,-0.429542339,-0.231093466,-1.331265576,-1.149491214,-1.397243517,-0.099707436,-0.752885534,1.05383072,0
1.481061508,1.433710875,1.76818198,1.034561871,0.247271976,-0.890062015,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,-1.522076219,-0.429542339,-0.231093466,-1.331265576,-1.149491214,-1.397243517,-0.990496475,-0.10281125,-0.025361569,0
1.093799274,1.420188913,1.144423858,1.032947586,1.025688408,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,1.380008646,-5.177980765,-0.429542339,-0.231093466,-1.331265576,-1.149491214,-1.397243517,0.132672314,-0.915404105,0.113889049,0
1.257487435,1.453993817,1.294048561,1.17984754,1.85400333,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,-7.005933039,-0.429542339,-0.248374042,-1.331265576,-1.149491214,-1.473984983,0.519971896,1.237966962,-0.686802003,0
1.353304895,1.460754797,1.489866126,1.389704618,0.521159239,-0.883661796,1.180292758,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,1.380008646,-5.177980765,-0.429542339,-0.263926561,-1.389084357,-1.207541961,-1.473984983,-0.913036559,1.034818748,-0.651989349,0
1.129730822,1.440471855,1.195045466,1.338047491,0.912585166,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.429542339,-0.263926561,-1.389084357,-1.207541961,-1.473984983,1.565680768,1.156707676,-0.791239967,0
1.44512996,1.460754797,1.401857653,1.250876089,0.194046921,-0.890062015,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,1.380008646,2.133828328,-0.429542339,-0.263926561,-1.459751756,-1.207541961,-1.473984983,1.798060518,1.522374461,-0.860865276,0
1.129730822,1.491179211,1.401857653,1.134647555,0.868230953,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,0.305876054,-0.429542339,-0.263926561,-1.459751756,-1.207541961,-1.473984983,-0.913036559,1.319226247,-1.417867747,0
1.181631946,1.420188913,1.190642468,1.13949041,1.0656072,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,2.133828328,-0.429542339,-0.263926561,-1.459751756,-1.272042789,-1.473984983,1.52695081,-1.159181961,-0.373488113,0
1.317373348,1.453993817,1.452479262,1.129804699,0.466825329,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,0.305876054,-0.401498981,-0.298487711,-1.459751756,-1.272042789,-1.473984983,-0.758116726,-1.199811604,-0.129799532,0
0.854255624,1.420188913,1.406260652,1.115276132,1.075586898,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,0.305876054,-0.429542339,-0.298487711,-1.459751756,-1.272042789,-1.473984983,-1.067956392,-0.265329821,1.332331955,0
0.982012238,1.440471855,1.036614766,1.154018977,1.526891012,-0.896462234,-0.592128909,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.054276407,0.030739705,-5.177980765,-0.429542339,-0.298487711,-1.459751756,-1.342993702,-1.473984983,-0.332087185,0.91292982,-0.164612187,0
0.722506618,1.460754797,0.771456411,1.278318939,1.096655149,-0.890062015,0.19561405,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,-1.318529236,-5.177980765,-0.429542339,-0.298487711,-1.459751756,-1.342993702,-1.473984983,0.171402272,-0.915404105,0.531640903,0
1.225548282,1.460754797,1.432652894,1.438133175,1.127703098,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,-1.318529236,-5.177980765,-0.429542339,-0.298487711,-1.459751756,-1.342993702,-1.397243517,0.365052063,0.872300177,-1.104553857,0
1.13771561,1.460754797,1.362256415,1.481718875,0.251707397,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.038508434,0.030739705,7.617685146,-0.414782677,-0.298487711,-1.459751756,-1.342993702,-1.397243517,-0.8743066,0.872300177,1.019018065,0
0.958057873,1.453993817,1.291859936,1.005504737,-1.394942748,-0.883661796,0.983357015,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.054276407,0.030739705,3.9617806,-0.429542339,-0.298487711,-1.459751756,-1.342993702,-1.397243517,0.055212397,-0.834144819,-0.791239967,0
1.145700398,1.426949894,0.945284732,0.824704794,1.403808071,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.038508434,1.380008646,2.133828328,-0.429542339,-0.298487711,-1.459751756,-1.342993702,-1.334455044,-0.409547102,1.237966962,1.297519301,0
1.241517858,1.477657249,1.146638231,1.02487616,1.845132487,-0.896462234,-0.986000394,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,0.305876054,-0.429542339,-0.298487711,-1.459751756,-1.401044449,-1.334455044,1.720600601,-0.265329821,-0.58236404,0
1.197601523,1.453993817,1.10482262,1.296076076,1.25743917,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-7.005933039,-0.429542339,-0.282935193,-1.459751756,-1.401044449,-1.334455044,-1.300336141,-0.54973732,-0.512738731,0
1.305396165,1.477657249,1.261038947,1.444590315,0.885972638,-0.890062015,-0.198257429,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.066419646,0.054276407,0.030739705,-5.177980765,-0.429542339,-0.282935193,-1.459751756,-1.401044449,-1.334455044,-0.758116726,-0.021551964,0.810142138,0
1.413190808,1.504701172,1.476682879,1.392933188,1.109961413,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-7.005933039,-0.414782677,-0.263926561,-1.459751756,-1.401044449,-1.334455044,-0.835576642,-1.077922676,-1.139366511,0
1.628780092,1.48441823,1.55807398,1.32513321,1.300684527,-0.883661796,0.786421272,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-1.522076219,-0.429542339,-0.263926561,-1.459751756,-1.471995362,-1.334455044,-1.145416308,-0.99666339,-0.234237495,0
1.764521494,1.453993817,1.586680597,1.438133175,1.075586898,-0.890062015,-0.001321687,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,1.380008646,0.305876054,-0.429542339,-0.263926561,-1.459751756,-1.401044449,-1.257713577,-0.951766517,-0.956033748,-0.791239967,0
1.157677581,1.416808422,1.2478557,1.525304576,0.938088839,-0.896462234,-0.986000394,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,0.305876054,-0.429542339,-0.248374042,-1.389084357,-1.471995362,-1.18794861,-0.796846684,-1.118552319,0.148701704,0
1.08980688,1.447232836,1.307257557,1.472033164,1.014599856,-0.896462234,-0.986000394,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,2.133828328,-0.414782677,-0.248374042,-1.331265576,-1.471995362,-1.18794861,-0.835576642,-0.99666339,1.576020536,0
1.017943785,1.453993817,1.168627475,1.433290319,1.253003748,-0.896462234,-0.986000394,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,0.305876054,-0.429542339,-0.231093466,-1.331265576,-1.471995362,-1.18794861,0.248862188,0.466003749,1.471582573,0
1.057867726,1.460754797,1.357853417,1.502704583,1.297357961,-0.902862453,-1.970679096,-0.193540058,-0.19581286,-0.172623588,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-1.522076219,-0.429542339,-0.231093466,-1.331265576,-1.471995362,-1.125160136,0.597431812,0.669151963,-2.566685344,0
1.692658399,1.447232836,1.959596546,1.652833107,1.24080634,-0.896462234,-0.789064651,0.180374127,0.161904111,0.159850468,-4.742953318,-6.19752655,-6.319701408,0.095724112,0.094925444,0.011272844,0.030739705,-7.005933039,-0.429542339,-0.231093466,-1.331265576,-1.471995362,-1.125160136,0.519971896,0.587892677,1.36714461,0
1.564901785,1.460754797,1.823180838,1.633461685,1.33062362,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,-1.318529236,-7.005933039,-0.429542339,-0.231093466,-1.331265576,-1.471995362,-1.125160136,-0.525736976,0.62852232,1.262706646,0
1.513000661,1.460754797,1.492080499,1.662518819,0.860468966,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.095846518,0.030739705,2.133828328,-0.429542339,-0.248374042,-1.196355089,-1.471995362,-1.125160136,0.093942355,0.62852232,0.844954793,0
1.433152778,1.453993817,1.632899206,1.475261735,0.809461622,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.110181039,-1.318529236,0.305876054,-0.429542339,-0.263926561,-1.196355089,-1.401044449,-1.055395164,-0.487007018,0.425374106,-0.234237495,0
1.249502647,1.426949894,1.388648657,1.389704618,1.142118217,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.110181039,0.030739705,0.305876054,-0.429542339,-0.263926561,-1.196355089,-1.401044449,-0.978653698,-0.44827706,0.100336964,-0.791239967,0
0.922126325,1.447232836,1.175244847,1.609247407,1.298466816,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.263926561,-1.138536308,-1.401044449,-0.978653698,-0.603196893,0.384744464,0.462015594,0
1.449122354,1.440471855,1.203825715,1.638304541,0.766216265,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.263926561,-1.138536308,-1.401044449,-0.90888873,0.093942355,0.709781606,-0.234237495,0
1.181631946,1.460754797,1.179647845,1.580190273,1.827390802,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,-3.350028492,-0.429542339,-0.263926561,-1.138536308,-1.342993702,-0.90888873,0.132672314,1.847411603,-1.626743674,0
1.393228836,1.477657249,1.478871505,1.618933118,1.132138519,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,0.030739705,-1.522076219,-0.429542339,-0.263926561,-1.074293216,-1.342993702,-0.839123763,0.791081604,-1.443589461,-1.452680402,0
1.065852515,1.447232836,1.124623238,1.762604502,1.519129025,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.110181039,0.030739705,0.305876054,-0.429542339,-0.263926561,-1.003625817,-1.342993702,-0.839123763,0.287592147,0.059707322,-1.696368983,0
1.001974208,1.460754797,1.162035852,1.785204495,0.579928572,-0.877261577,1.574164237,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.110181039,1.380008646,0.305876054,-0.429542339,-0.263926561,-1.003625817,-1.342993702,-0.77633529,-0.099707436,-0.468478034,-1.626743674,0
0.838286048,1.447232836,1.009089588,1.662518819,1.194234416,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.095846518,0.030739705,-1.522076219,-0.429542339,-0.282935193,-0.939382729,-1.272042789,-0.77633529,-2.462234888,0.019077679,-0.164612187,0
0.810339289,1.433710875,0.903469121,1.551133139,1.200887549,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.095846518,0.030739705,0.305876054,-0.429542339,-0.282935193,-0.875139641,-1.272042789,-0.706570318,-2.229855139,-0.062181607,-0.164612187,0
0.726499012,1.447232836,0.916678116,1.662518819,1.758641773,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,0.030739705,-1.522076219,-0.429542339,-0.282935193,-0.817320859,-1.272042789,-0.706570318,-0.332087185,0.384744464,-0.094986878,0
0.978019843,1.477657249,1.118031615,1.770675928,1.042321239,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.095846518,1.380008646,-1.522076219,-0.429542339,-0.298487711,-0.817320859,-1.207541961,-0.629828856,-0.913036559,0.953559462,-0.617176695,0
1.04189815,1.460754797,1.269844944,1.681890241,0.736277171,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,-3.350028492,-0.429542339,-0.298487711,-0.753077767,-1.207541961,-0.629828856,-0.951766517,1.278596604,0.148701704,0
1.333342924,1.48441823,1.496483498,1.459118882,0.29606161,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,2.133828328,-0.429542339,-0.298487711,-0.682410372,-1.149491214,-0.490298916,-1.416526016,-0.184070535,0.009451086,0
1.289426589,1.460754797,1.437055892,1.166933259,0.543336346,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.082945449,0.030739705,0.305876054,-0.429542339,-0.263926561,-0.682410372,-1.149491214,-0.490298916,-0.990496475,-0.143440892,0.392390285,0
1.465091932,1.491179211,1.688979503,1.147561836,0.320456427,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.082945449,0.030739705,2.133828328,-0.429542339,-0.263926561,-0.61816728,-1.084990382,-0.427510443,-1.029226433,-0.021551964,0.183514358,0
1.493038691,1.433710875,1.421658273,1.265404656,1.490298786,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,1.380008646,0.305876054,-0.429542339,-0.263926561,-0.553924192,-1.014039469,-0.427510443,-1.145416308,0.384744464,1.401957264,0
1.321365742,1.440471855,1.390863031,1.334818921,0.834965295,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.082945449,0.030739705,0.305876054,-0.429542339,-0.263926561,-0.496105411,-1.014039469,-0.357745475,-0.990496475,-1.321700533,-0.651989349,0
1.037905756,1.453993817,1.296237186,1.212133245,0.609867665,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.082945449,0.030739705,-1.522076219,-0.429542339,-0.248374042,-0.496105411,-0.949538641,-0.281004009,-1.377796057,-0.184070535,-0.547551386,0
1.265472223,1.433710875,1.285242564,1.318676069,1.262983446,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,1.380008646,-3.350028492,-0.429542339,-0.248374042,-0.431862323,-0.885037813,-0.281004009,-1.184146266,-0.143440892,-0.443113422,0
1.23353307,1.497940192,1.465662509,1.441361745,0.776195962,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,-3.350028492,-0.429542339,-0.231093466,-0.361194924,-0.826987066,-0.211239037,-1.029226433,-0.184070535,-0.338675459,0
1.52098545,1.453993817,1.687898065,1.426833178,0.815005898,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,-1.522076219,-0.429542339,-0.231093466,-0.296951832,-0.826987066,-0.141474069,-0.8743066,0.303485178,-0.512738731,0
1.297411376,1.460754797,1.650485451,1.289618935,0.029936334,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,0.305876054,-0.429542339,-0.231093466,-0.232708744,-0.762486234,-0.141474069,-0.8743066,-3.068775171,-0.651989349,0
0.950073084,1.426949894,1.045420763,1.152404692,0.678616694,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,0.305876054,-0.429542339,-0.231093466,-0.232708744,-0.691535326,-0.078685596,-1.029226433,-1.159181961,-0.199424841,0
1.029920967,1.453993817,1.124623238,1.420376037,1.086675451,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,-1.318529236,0.305876054,-0.429542339,-0.231093466,-0.174889962,-0.691535326,-0.008920629,-1.029226433,-1.199811604,-0.547551386,0
1.149692792,1.460754797,1.091613624,1.531761717,1.760859483,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,1.380008646,0.305876054,-0.429542339,-0.231093466,-0.110646874,-0.627034493,0.067820838,-0.293357227,-1.159181961,0.810142138,0
1.325358135,1.541886566,1.322655178,1.576961703,1.632232266,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,0.030739705,-1.522076219,-0.429542339,-0.231093466,-0.039979475,-0.562533666,0.067820838,-1.067956392,-0.793515177,1.193081337,0
1.313380953,1.440471855,1.465662509,1.602790267,0.841618426,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.054276407,1.380008646,-1.522076219,-0.429542339,-0.231093466,-0.039979475,-0.562533666,0.13758581,-0.060977478,-0.54973732,-0.129799532,0
1.213571099,1.48441823,1.496483498,1.620547403,1.129920808,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.429542339,-0.263926561,0.088506705,-0.504482918,0.207350778,-0.951766517,0.791040891,0.183514358,0
1.421175595,1.48441823,1.463473884,1.572118847,0.527812371,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,2.729277588,2.133828328,-0.429542339,-0.263926561,0.146325486,-0.439982091,0.207350778,1.720600601,0.669151963,-0.686802003,0
0.894179566,1.433710875,1.395266029,1.66574739,1.031232685,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,1.380008646,5.789732874,-0.429542339,-0.263926561,0.146325486,-0.369031178,0.270139251,-1.184146266,0.425374106,-0.860865276,0
1.189616734,1.440471855,1.296237186,1.762604502,1.757532917,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,-1.318529236,2.133828328,-0.429542339,-0.263926561,0.210568574,-0.369031178,0.339904218,-0.796846684,1.35985589,1.506395228,0
0.902164355,1.497940192,1.296237186,1.801347347,1.096655149,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,0.305876054,-0.429542339,-0.263926561,0.281235973,-0.240029518,0.416645685,1.488220852,-0.956033748,-1.000115894,0
1.357297289,1.440471855,1.423872646,1.654447393,-0.011091312,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.429542339,-0.263926561,0.345479065,-0.240029518,0.416645685,-0.332087185,-0.874774462,0.914580102,0
1.093799274,1.426949894,1.296237186,1.48333316,0.34817781,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,-5.177980765,-0.429542339,-0.282935193,0.409722153,-0.181978771,0.416645685,-0.564466935,-0.224700178,-0.930490585,0
0.646651128,1.433710875,0.894688872,1.52046172,1.867309594,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,-8.833885311,-0.401498981,-0.282935193,0.467540935,-0.181978771,0.556175624,-0.44827706,0.059707322,-1.696368983,0
0.934103508,1.470896268,0.855061885,1.599561696,1.490298786,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,-5.177980765,-0.386739319,-0.298487711,0.531784023,-0.04652703,0.556175624,-0.215897311,-0.346589106,1.401957264,0
0.842278442,1.453993817,0.742849796,1.662518819,0.669745852,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.401498981,-0.282935193,0.602451422,-0.04652703,0.618964097,-0.564466935,-0.509107677,1.123456028,0
0.862240413,1.504701172,1.197234091,1.657675964,0.929217996,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,2.133828328,-0.386739319,-0.298487711,0.666694514,0.017973802,0.688729065,-0.022247519,-0.265329821,0.984205411,0
0.997981814,1.453993817,1.309446182,1.623775974,0.581037426,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,1.380008646,0.305876054,-0.371979657,-0.282935193,0.666694514,0.017973802,0.765470531,-0.138437394,-0.265329821,1.262706646,0
0.878209989,1.470896268,1.089424999,1.460733168,0.012194649,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,5.789732874,-0.371979657,-0.263926561,0.730937602,0.08247463,0.765470531,-0.138437394,-0.671626248,0.253139667,0
0.966042662,1.460754797,1.243452701,1.276704653,0.561078031,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,5.789732874,-0.386739319,-0.282935193,0.730937602,0.08247463,0.835235504,-0.254627269,-0.062181607,0.148701704,0
1.081822092,1.447232836,0.921081114,1.13626184,0.127515602,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.054276407,0.030739705,3.9617806,-0.386739319,-0.263926561,0.788756383,0.140525377,0.905000471,-0.951766517,0.222225893,-1.069741203,0
0.814331683,1.447232836,0.901280496,0.91349048,-0.324897367,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.054276407,0.030739705,-1.522076219,-0.386739319,-0.263926561,0.852999471,0.205026205,0.905000471,-0.487007018,0.222225893,-1.383055093,0
0.882202383,1.403286461,0.841878639,0.748833389,0.953612813,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.054276407,0.030739705,-8.833885311,-0.371979657,-0.263926561,0.92366687,0.275977118,0.967788944,-0.641926851,-0.752885534,1.123456028,0
0.598742398,1.477657249,0.951876356,0.664890557,1.266310012,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.054276407,0.030739705,-7.005933039,-0.386739319,-0.248374042,1.05215305,0.275977118,0.967788944,1.720600601,-1.118552319,-1.313429784,0
1.049882939,1.460754797,1.219249084,0.792419089,0.521159239,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-7.005933039,-0.386739319,-0.231093466,1.05215305,0.404978778,1.037553912,1.255841102,-0.265329821,-1.731181637,0
0.989997026,1.440471855,1.173030473,0.905419054,0.810570477,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,-1.318529236,-7.005933039,-0.386739319,-0.231093466,1.109971832,0.404978778,1.114295378,-0.951766517,1.441115176,0.009451086,0
0.798362106,1.447232836,0.602031088,0.968376177,1.072260332,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,0.305876054,-0.401498981,-0.231093466,1.17421492,0.463029525,1.114295378,-0.409547102,-1.118552319,1.436769919,0
0.774407741,1.491179211,1.009089588,0.949004755,0.770651686,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,-1.318529236,0.305876054,-0.371979657,-0.212084834,1.244882319,0.463029525,1.184060346,-0.680656809,0.100336964,1.227893992,0
1.101784063,1.48441823,1.239049703,0.723004825,0.160781262,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,1.380008646,5.789732874,-0.371979657,-0.231093466,1.244882319,0.598481266,1.253825318,0.171402272,-0.265329821,-1.765994292,0
0.92611872,1.453993817,0.844067264,0.827933364,1.156533336,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,1.380008646,9.44563742,-0.371979657,-0.212084834,1.309125407,0.598481266,1.253825318,-1.10668635,1.481744818,-0.129799532,0
0.171556223,1.396525481,0.619643083,1.192761823,1.849567909,-0.883661796,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,2.133828328,-0.386739319,-0.212084834,1.373368499,0.727482926,1.253825318,0.016482439,0.222225893,-1.661556328,0
