1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.85026323,1.460754797,0.650438323,1.493018872,2.958423226,-0.883661796,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,1.380008646,0.305876054,-0.386739319,-0.212084834,1.437611587,0.727482926,1.253825318,-0.022247519,0.262855535,1.262706646,0
0.411099872,1.420188913,0.617454458,1.828790196,2.060250419,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,2.133828328,-0.386739319,-0.212084834,1.437611587,0.785533673,1.316613791,0.171402272,0.466003749,0.35757763,0
0.087715945,1.12608625,0.514022616,2.203304366,2.747740715,-0.883661796,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,2.729277588,5.789732874,-0.371979657,-0.212084834,1.495430368,0.785533673,1.316613791,0.248862188,1.319226247,-2.427434726,0
0.666613098,1.170032625,0.467829754,2.510018555,1.703199007,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,2.133828328,-0.371979657,-0.196532316,1.566097767,0.920985413,1.386378758,1.023461353,-1.199811604,-0.826052621,0
1.093799274,1.470896268,1.078430377,2.35020432,0.660875009,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,3.9617806,-0.386739319,-0.212084834,1.623916548,0.920985413,1.463120225,1.333301019,-0.752885534,-0.58236404,0
0.970035055,1.460754797,0.894688872,1.967618724,0.175196381,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,3.9617806,-0.371979657,-0.196532316,1.694583947,0.985486241,1.463120225,1.217111144,-0.915404105,-0.443113422,0
0.810339289,1.447232836,0.879265503,1.757761647,1.287378263,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,1.380008646,0.305876054,-0.386739319,-0.177523683,1.694583947,1.049987073,1.463120225,0.171402272,-0.671626248,-0.373488113,0
0.94608069,1.48441823,1.362256415,1.546290284,-0.402517239,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,2.729277588,-3.350028492,-0.386739319,-0.177523683,1.694583947,1.108037821,1.532885193,0.752351645,0.62852232,-1.765994292,0
1.544939815,1.440471855,1.648296827,1.568890276,1.289595974,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,1.380008646,-1.522076219,-0.401498981,-0.196532316,1.758827035,1.108037821,1.532885193,-0.796846684,-0.062181607,-0.443113422,0
0.910149142,1.447232836,1.186239469,1.48010459,0.654221878,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-3.350028492,-0.386739319,-0.212084834,1.758827035,1.172538648,1.602650165,1.449490893,-1.118552319,-0.443113422,0
1.161669975,1.453993817,1.43046427,1.426833178,1.060062924,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-1.522076219,-0.371979657,-0.212084834,1.758827035,1.243489561,1.602650165,0.752351645,0.953559462,-1.278617129,0
1.32935053,1.426949894,1.186239469,1.413918896,0.418035695,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,0.305876054,-0.371979657,-0.212084834,1.758827035,1.243489561,1.602650165,-0.990496475,1.075448391,-1.835619601,0
1.109768851,1.491179211,1.344644421,1.359033199,0.700793801,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,-1.318529236,2.133828328,-0.386739319,-0.231093466,1.816645817,1.372491221,1.602650165,-0.44827706,1.197337319,-0.338675459,0
1.08980688,1.420188913,1.027808769,1.420376037,2.106822342,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,-1.318529236,-3.350028492,-0.371979657,-0.231093466,1.887313216,1.372491221,1.602650165,-1.067956392,0.994189105,1.332331955,0
1.385244049,1.440471855,1.302854558,1.473647449,0.591017125,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,0.030739705,-3.350028492,-0.386739319,-0.248374042,1.887313216,1.436992049,1.672415132,0.132672314,1.888041246,0.287952321,0
1.109768851,1.440471855,0.921081114,1.484947445,1.078913464,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.386739319,-0.248374042,1.887313216,1.436992049,1.672415132,1.604410726,0.466003749,-0.199424841,0
0.914141537,1.48441823,0.969488349,1.651218823,1.419332046,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.052166748,0.038508434,0.030739705,0.305876054,-0.386739319,-0.263926561,1.887313216,1.495042796,1.672415132,-0.835576642,-3.150034457,-0.373488113,0
0.762430558,1.470896268,0.77585941,1.727090228,0.716317776,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.038508434,0.030739705,-3.350028492,-0.386739319,-0.263926561,1.945131997,1.565993709,1.672415132,1.914250392,-0.874774462,-0.756427312,0
0.914141537,1.453993817,0.712054554,1.751304506,1.228608932,-0.883661796,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,-1.522076219,-0.371979657,-0.263926561,2.015799396,1.565993709,1.735203605,-1.10668635,1.603633747,-0.512738731,0
0.838286048,1.447232836,0.727452175,1.473647449,0.945850826,-0.883661796,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.038508434,1.380008646,0.305876054,-0.386739319,-0.263926561,2.015799396,1.624044456,1.735203605,1.488220852,1.928670889,-1.069741203,0
0.798362106,1.470896268,0.707651555,1.463961738,0.985769618,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.038508434,0.030739705,0.305876054,-0.386739319,-0.263926561,2.015799396,1.694995369,1.735203605,1.759330559,1.237966962,-0.408300768,0
0.618704369,1.453993817,0.962896727,1.438133175,0.262795951,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.038508434,0.030739705,0.305876054,-0.386739319,-0.282935193,2.015799396,1.694995369,1.811945072,-0.758116726,0.709781606,-0.965303239,0
0.698552252,1.453993817,0.676856315,1.397776045,0.905932035,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.024173913,0.030739705,0.305876054,-0.386739319,-0.282935193,2.015799396,1.694995369,1.811945072,-0.758116726,-0.874774462,1.610833191,0
0.634673946,1.440471855,0.674641941,1.43974746,0.48789358,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.024173913,1.380008646,0.305876054,-0.386739319,-0.263926561,2.015799396,1.694995369,1.811945072,-2.074935306,-0.305959463,-1.20899182,0
0.718514223,1.497940192,0.874888253,1.25410466,0.867122099,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.024173913,1.380008646,0.305876054,-0.386739319,-0.263926561,2.015799396,1.759496197,1.811945072,1.604410726,1.35985589,-2.148933491,0
1.061860121,1.440471855,1.067410006,1.315447498,0.40029401,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.038508434,0.030739705,2.133828328,-0.386739319,-0.248374042,2.080042484,1.759496197,1.811945072,-0.8743066,-1.321700533,-0.234237495,0
1.029920967,1.470896268,1.080619002,1.394547474,1.953800309,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.024173913,1.380008646,0.305876054,-0.371979657,-0.248374042,2.080042484,1.759496197,1.811945072,-0.8743066,-0.387218749,1.541207882,0
1.025928573,1.433710875,0.786854032,1.438133175,1.709852139,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.024173913,-1.318529236,0.305876054,-0.401498981,-0.231093466,2.080042484,1.759496197,1.811945072,-0.8743066,-0.10281125,1.05383072,0
0.702544646,1.460754797,0.819863646,1.447818886,0.711882354,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,0.030739705,-3.350028492,-0.386739319,-0.231093466,2.080042484,1.817546944,1.811945072,1.681870643,0.019077679,-0.303862804,0
0.902164355,1.470896268,1.080619002,1.13626184,-0.504531928,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.024173913,0.030739705,-5.177980765,-0.371979657,-0.231093466,2.080042484,1.888497857,1.811945072,1.178381186,1.35985589,-0.965303239,0
0.670605493,1.453993817,1.025620143,1.039404727,1.206431825,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,0.030739705,-5.177980765,-0.401498981,-0.212084834,2.080042484,1.888497857,1.874733545,-0.680656809,-0.509107677,1.193081337,0
0.974027449,1.460754797,1.179647845,0.961919037,0.752910001,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.024173913,0.030739705,-3.350028492,-0.371979657,-0.212084834,2.080042484,1.888497857,1.874733545,0.829811562,0.18159625,0.496828248,0
0.993989421,1.460754797,1.067410006,1.034561871,0.384770036,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,0.030739705,-7.005933039,-0.386739319,-0.212084834,2.137861265,1.888497857,1.874733545,1.372030977,-0.590366963,-0.721614658,0
0.846270837,1.460754797,1.071813005,0.848919072,0.609867665,-0.902862453,-1.576807616,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,-7.005933039,-0.386739319,-0.212084834,2.137861265,1.946548604,1.874733545,1.488220852,-0.509107677,-1.591931019,0
1.033913362,1.453993817,1.036614766,0.936090473,0.602105678,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,1.380008646,-5.177980765,-0.371979657,-0.212084834,2.080042484,1.946548604,1.874733545,0.403782021,-0.712255891,0.322764976,0
0.822316471,1.48441823,1.087236374,1.02487616,0.939197694,-0.902862453,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,-1.318529236,-1.522076219,-0.386739319,-0.212084834,2.080042484,1.946548604,1.874733545,1.372030977,-1.362330175,-0.025361569,0
0.930111114,1.447232836,1.038829139,1.171776115,1.458141982,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,1.380008646,2.133828328,-0.371979657,-0.212084834,2.080042484,2.017499517,1.874733545,-0.603196893,1.522374461,-0.58236404,0
1.229540676,1.453993817,0.93429011,1.186304682,0.938088839,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,0.030739705,-5.177980765,-0.386739319,-0.212084834,2.080042484,2.017499517,1.874733545,1.488220852,-1.159181961,1.332331955,0
1.105776457,1.491179211,0.971676974,1.344504632,0.637589048,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.024173913,0.030739705,-3.350028492,-0.386739319,-0.177523683,2.080042484,2.017499517,1.874733545,-0.835576642,1.80678196,-0.094986878,0
1.297411376,1.440471855,0.881479877,1.333204636,0.912585166,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,0.305876054,-0.371979657,-0.177523683,2.080042484,2.017499517,1.874733545,-0.835576642,-0.671626248,-1.104553857,0
0.546841273,1.460754797,0.745064169,1.281547509,0.190720355,-0.883661796,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,-1.522076219,-0.401498981,-0.196532316,2.080042484,2.017499517,1.874733545,0.093942355,2.050559817,1.436769919,0
0.954065479,1.470896268,1.111439992,0.940933329,0.259469385,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,1.380008646,0.305876054,-0.401498981,-0.212084834,2.080042484,2.017499517,1.874733545,-1.067956392,1.156707676,-0.164612187,0
1.26147983,1.460754797,1.382057034,0.916719051,1.058954068,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,0.305876054,-0.386739319,-0.212084834,2.080042484,2.017499517,1.874733545,1.488220852,-0.265329821,-1.661556328,0
0.770415347,1.426949894,0.731855173,1.082990428,0.620956218,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.212084834,2.080042484,2.017499517,1.874733545,0.21013223,-0.956033748,1.401957264,0
0.670605493,1.453993817,0.760461789,0.874747636,-0.432456333,-0.890062015,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.386739319,-0.212084834,2.080042484,2.017499517,1.874733545,0.481241938,1.319226247,-0.477926077,0
0.826308865,1.460754797,1.243452701,0.545433452,-0.055445525,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.401498981,-0.231093466,2.080042484,2.017499517,1.874733545,-0.990496475,1.197337319,-1.174179166,0
1.704635581,1.535125586,1.408475025,0.639061994,1.710960994,-0.883661796,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.371979657,-0.231093466,2.080042484,2.017499517,1.874733545,0.21013223,-0.184070535,1.436769919,0
1.105776457,1.426949894,1.197234091,0.734304822,0.555533755,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,-3.350028492,-0.386739319,-0.263926561,2.080042484,2.017499517,1.874733545,-0.990496475,-0.915404105,0.04426374,0
0.798362106,1.420188913,0.758273164,0.952233326,1.406025782,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.248374042,2.080042484,2.017499517,1.811945072,1.565680768,1.644263389,-1.174179166,0
0.94608069,1.440471855,0.907872119,1.031333301,1.50138734,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,-3.350028492,-0.386739319,-0.248374042,2.080042484,2.017499517,1.811945072,1.875520434,1.156707676,-0.26905015,0
1.149692792,1.453993817,1.10482262,1.079761858,0.756236567,-0.902862453,-1.970679096,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,1.380008646,-1.522076219,-0.371979657,-0.263926561,2.015799396,2.017499517,1.811945072,-0.641926851,-0.387218749,1.123456028,0
0.794369712,1.447232836,0.995880592,1.087833283,0.546662912,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,0.305876054,-0.386739319,-0.263926561,2.015799396,2.017499517,1.811945072,0.713621687,1.928670889,-2.079308182,0
0.882202383,1.470896268,1.157632853,1.265404656,0.805026201,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,-1.318529236,0.305876054,-0.35574403,-0.263926561,2.015799396,2.017499517,1.811945072,-0.835576642,-0.387218749,1.193081337,0
1.097791668,1.433710875,0.916678116,1.252490375,0.666419286,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.263926561,2.015799396,2.017499517,1.811945072,-0.758116726,1.237966962,-1.174179166,0
0.786384923,1.460754797,0.635040702,1.24764752,2.306416299,-0.877261577,1.77109998,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.263926561,2.015799396,2.017499517,1.811945072,0.946001436,-0.346589106,0.879767447,0
0.754445771,1.491179211,0.993691967,1.386476048,1.383848676,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.371979657,-0.263926561,2.015799396,2.017499517,1.811945072,-0.641926851,-0.427848392,-0.234237495,0
1.093799274,1.453993817,0.903469121,1.536604573,0.824985596,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.263926561,2.015799396,2.017499517,1.735203605,0.829811562,1.522374461,1.088643374,0
0.558818456,1.447232836,0.769267786,1.578575988,1.442618007,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,1.380008646,-3.350028492,-0.371979657,-0.231093466,2.015799396,2.017499517,1.735203605,-0.641926851,-0.265329821,-0.89567793,0
0.630681552,1.491179211,0.918892489,1.681890241,0.466825329,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,-5.177980765,-0.386739319,-0.231093466,1.945131997,2.017499517,1.735203605,-1.377796057,-0.387218749,1.05383072,0
0.838286048,1.420188913,0.885882875,1.394547474,0.765107409,-0.890062015,-0.395193172,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.011272844,1.380008646,-3.350028492,-0.386739319,-0.212084834,1.945131997,2.017499517,1.735203605,-0.293357227,-0.143440892,-0.791239967,0
0.586765215,1.453993817,0.646061073,1.321904639,0.609867665,-0.890062015,-0.198257429,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,-1.318529236,-3.350028492,-0.386739319,-0.212084834,1.945131997,2.017499517,1.735203605,0.558701854,-0.915404105,0.04426374,0
0.622696763,1.453993817,0.762650414,1.100747565,0.447974789,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,1.380008646,-1.522076219,-0.401498981,-0.212084834,1.945131997,2.017499517,1.735203605,-0.409547102,-0.387218749,0.392390285,0
0.890187172,1.491179211,0.954090729,1.049090438,0.38366118,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.212084834,1.887313216,2.017499517,1.735203605,0.674891729,0.506633392,-0.686802003,0
0.978019843,1.447232836,0.912275117,1.044247583,1.285160553,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,1.380008646,0.305876054,-0.401498981,-0.196532316,1.887313216,1.946548604,1.672415132,1.798060518,1.644263389,-1.000115894,0
0.970035055,1.477657249,0.960682353,1.082990428,0.863795533,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,1.380008646,0.305876054,-0.386739319,-0.196532316,1.887313216,1.946548604,1.672415132,-0.525736976,-0.387218749,-0.094986878,0
1.005966603,1.460754797,0.896877497,0.915104766,-0.351509895,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,-3.350028492,-0.386739319,-0.177523683,1.887313216,1.946548604,1.672415132,1.681870643,-0.468478034,-1.800806946,0
1.077829698,1.453993817,0.77585941,0.924790477,0.872666375,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.196532316,1.887313216,1.946548604,1.672415132,-0.680656809,-0.99666339,-0.129799532,0
0.383153113,1.477657249,0.707651555,1.141104695,1.535761854,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.011272844,-1.318529236,0.305876054,-0.401498981,-0.177523683,1.816645817,1.946548604,1.672415132,-0.641926851,-0.305959463,-1.696368983,0
0.862240413,1.440471855,0.846281637,1.186304682,1.524673301,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,1.380008646,2.133828328,-0.386739319,-0.177523683,1.758827035,1.946548604,1.672415132,1.759330559,1.35985589,-1.835619601,0
0.838286048,1.453993817,0.720860551,1.438133175,1.797451709,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,-1.318529236,0.305876054,-0.401498981,-0.177523683,1.758827035,1.888497857,1.602650165,-0.603196893,-1.037293033,0.113889049,0
0.722506618,1.470896268,0.910086493,1.518847435,0.076508258,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,-1.318529236,0.305876054,-0.401498981,-0.177523683,1.758827035,1.888497857,1.602650165,1.759330559,0.506633392,-1.069741203,0
0.870225201,1.447232836,0.782476782,1.368718911,0.738494882,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,0.305876054,-0.401498981,-0.177523683,1.758827035,1.888497857,1.602650165,1.449490893,-0.793515177,-0.338675459,0
0.734483799,1.48441823,0.782476782,1.092676139,-0.174093044,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,0.030739705,0.305876054,-0.386739319,-0.177523683,1.694583947,1.888497857,1.602650165,0.248862188,-0.427848392,0.984205411,0
0.654635916,1.48441823,0.949687731,0.9441619,0.126406747,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.011272844,-1.318529236,0.305876054,-0.371979657,-0.177523683,1.694583947,1.888497857,1.602650165,1.488220852,-0.712255891,-0.617176695,0
0.486955362,1.447232836,0.652652697,0.958690467,1.346147595,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,0.305876054,-0.371979657,-0.196532316,1.694583947,1.817546944,1.602650165,0.752351645,0.140966607,1.436769919,0
0.862240413,1.48441823,1.221437708,0.987747601,0.810570477,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.011272844,-1.318529236,-3.350028492,-0.386739319,-0.212084834,1.694583947,1.817546944,1.532885193,-1.029226433,-0.874774462,0.113889049,0
1.229540676,1.416808422,0.793471404,1.126576128,0.818332464,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.011272844,-1.318529236,-3.350028492,-0.386739319,-0.212084834,1.623916548,1.817546944,1.532885193,1.565680768,1.522374461,0.148701704,0
0.502924938,1.433710875,0.615240084,1.342890347,1.271854289,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,-5.177980765,-0.401498981,-0.212084834,1.623916548,1.759496197,1.532885193,-0.990496475,-1.077922676,1.436769919,0
0.682582676,1.416808422,0.619643083,1.368718911,0.914802877,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,2.133828328,-0.386739319,-0.231093466,1.566097767,1.759496197,1.463120225,0.132672314,-0.224700178,1.227893992,0
0.570795639,1.288349788,0.560241226,1.607633122,1.604510884,-0.896462234,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,1.380008646,3.9617806,-0.386739319,-0.231093466,1.566097767,1.759496197,1.463120225,1.604410726,1.075448391,-0.965303239,0
0.798362106,1.460754797,0.861679257,1.796504492,1.719831837,-0.896462234,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,0.305876054,-0.386739319,-0.248374042,1.566097767,1.759496197,1.463120225,0.636161771,1.684893032,-0.651989349,0
0.898171961,1.420188913,0.613051459,1.806190203,1.737573522,-0.896462234,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,1.380008646,0.305876054,-0.401498981,-0.248374042,1.566097767,1.694995369,1.463120225,-1.067956392,-0.712255891,-0.443113422,0
0.582772821,1.396525481,0.613051459,1.688347382,0.703011511,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,-1.318529236,-3.350028492,-0.401498981,-0.263926561,1.566097767,1.694995369,1.463120225,-1.493985932,1.603633747,-1.487493056,0
0.387145508,1.460754797,0.780262408,1.507547439,0.36481064,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,1.380008646,-1.522076219,-0.401498981,-0.263926561,1.495430368,1.694995369,1.386378758,-0.913036559,0.91292982,1.610833191,0
1.437145173,1.460754797,0.918892489,1.472033164,0.949177392,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,-1.318529236,-3.350028492,-0.371979657,-0.263926561,1.495430368,1.694995369,1.386378758,-2.888264429,-0.752885534,-1.20899182,0
1.141708005,1.48441823,0.98488597,1.470418878,1.39715494,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,0.305876054,-0.401498981,-0.263926561,1.437611587,1.624044456,1.386378758,1.565680768,1.237966962,-0.826052621,0
0.894179566,1.48441823,0.79125703,1.484947445,1.094437438,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,-1.318529236,0.305876054,-0.401498981,-0.263926561,1.437611587,1.624044456,1.316613791,-0.487007018,-0.265329821,0.079076395,0
1.453114749,1.470896268,1.241238328,1.305761787,0.36702835,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,0.030739705,2.133828328,-0.371979657,-0.263926561,1.437611587,1.624044456,1.316613791,1.914250392,0.587892677,-0.025361569,0
0.8023545,1.477657249,1.071813005,1.507547439,1.682130756,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,2.133828328,-0.386739319,-0.263926561,1.437611587,1.565993709,1.316613791,0.558701854,-0.874774462,1.541207882,0
0.606727187,1.453993817,0.960682353,1.431676034,0.707446933,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,1.380008646,0.305876054,-0.371979657,-0.248374042,1.373368499,1.565993709,1.253825318,1.643140685,0.222225893,-0.547551386,0
0.866232807,1.453993817,0.811057649,1.355804629,0.953612813,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,-1.318529236,-1.522076219,-0.401498981,-0.231093466,1.373368499,1.565993709,1.253825318,1.52695081,1.319226247,0.566453557,0
0.670605493,1.460754797,0.815460647,1.396161759,1.325079344,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,-1.318529236,-1.522076219,-0.401498981,-0.231093466,1.373368499,1.495042796,1.253825318,1.681870643,-0.874774462,1.019018065,0
0.862240413,1.440471855,0.632852078,1.491404586,0.981334196,-0.896462234,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,-1.522076219,-0.401498981,-0.231093466,1.373368499,1.436992049,1.253825318,-0.641926851,-0.956033748,-0.443113422,0
0.658628311,1.470896268,0.683447938,1.441361745,0.604323388,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,-0.00449513,0.030739705,0.305876054,-0.401498981,-0.212084834,1.309125407,1.436992049,1.184060346,1.488220852,-0.793515177,-0.408300768,0
0.85026323,1.433710875,0.632852078,1.394547474,0.85492469,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,1.380008646,0.305876054,-0.401498981,-0.212084834,1.244882319,1.436992049,1.184060346,1.604410726,-0.99666339,1.332331955,0
0.267373683,1.315393712,0.59325084,1.491404586,1.773056892,-0.896462234,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,1.380008646,0.305876054,-0.401498981,-0.212084834,1.244882319,1.436992049,1.114295378,-0.44827706,1.400485533,-1.069741203,0
0.466993391,1.011149578,0.426014142,1.639918826,1.931623202,-0.883661796,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,1.380008646,0.305876054,-0.386739319,-0.212084834,1.244882319,1.372491221,1.114295378,1.294571061,0.994189105,-0.512738731,0
0.319274807,0.855647021,0.298404432,1.775518784,0.97800763,-0.896462234,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,-1.522076219,-0.401498981,-0.212084834,1.244882319,1.372491221,1.114295378,-0.254627269,-0.509107677,1.193081337,0
0.598742398,0.872549472,0.300618805,1.760990217,0.924782575,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,-1.522076219,-0.371979657,-0.212084834,1.244882319,1.372491221,1.037553912,0.132672314,-0.387218749,0.183514358,0
0.407107478,0.957061732,0.355617664,1.694804524,-0.014417879,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,-1.522076219,-0.401498981,-0.177523683,1.17421492,1.372491221,1.037553912,-0.603196893,1.725522675,-0.756427312,0
0.68657507,1.044954481,0.410616522,1.554361709,1.620034858,-0.902862453,-1.773743353,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,0.305876054,-0.386739319,-0.177523683,1.17421492,1.307990389,0.967788944,1.488220852,-0.224700178,1.436769919,0
0.630681552,1.12608625,0.467829754,1.660904533,1.62447028,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,-1.318529236,-1.522076219,-0.401498981,-0.177523683,1.109971832,1.307990389,0.967788944,0.171402272,-0.956033748,-0.129799532,0
0.682582676,1.237642433,0.514022616,1.752918791,0.267231372,-0.896462234,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,1.380008646,0.305876054,-0.386739319,-0.177523683,1.109971832,1.307990389,0.967788944,1.836790476,1.481744818,-1.034928548,0
0.750453377,1.403286461,0.597653838,1.622161689,1.25965688,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,-1.318529236,-1.522076219,-0.401498981,-0.177523683,1.109971832,1.243489561,0.905000471,1.604410726,0.994189105,1.401957264,0
0.614711975,1.440471855,0.67904494,1.639918826,1.152097914,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,-1.318529236,-1.522076219,-0.386739319,-0.177523683,1.05215305,1.243489561,0.905000471,-0.254627269,-0.752885534,0.984205411,0
0.510909727,1.396525481,0.613051459,1.846547333,1.337276753,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,-1.522076219,-0.401498981,-0.161971165,1.05215305,1.243489561,0.905000471,0.365052063,0.384744464,1.506395228,0
0.510909727,1.322154693,0.564644224,1.911118742,1.270745433,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,0.305876054,-0.401498981,-0.14469059,1.05215305,1.172538648,0.835235504,-0.564466935,0.831670534,-1.800806946,0
0.798362106,1.315393712,0.549246603,1.886904463,2.433934661,-0.883661796,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,0.305876054,-0.401498981,-0.161971165,0.987909958,1.172538648,0.835235504,1.488220852,-1.077922676,-1.765994292,0
0.586765215,1.447232836,0.764864787,1.999904428,1.29292254,-0.896462234,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,-1.522076219,-0.401498981,-0.14469059,0.987909958,1.108037821,0.765470531,0.558701854,1.644263389,1.401957264,0
0.506917333,1.420188913,0.597653838,2.106447252,2.053597287,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,1.380008646,0.305876054,-0.401498981,-0.14469059,0.92366687,1.108037821,0.765470531,-0.990496475,-0.021551964,0.253139667,0
0.435054237,1.315393712,0.57785322,2.237204355,1.335059042,-0.883661796,0.786421272,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,0.305876054,-0.401498981,-0.177523683,0.92366687,1.108037821,0.765470531,-0.835576642,1.075448391,-0.547551386,0
0.419084661,1.105803309,0.465615381,2.070932977,0.470151895,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,0.305876054,-0.401498981,-0.177523683,0.92366687,1.108037821,0.765470531,0.171402272,1.684893032,-1.20899182,0
0.466993391,1.001008107,0.384224279,2.019275851,1.044538949,-0.896462234,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,0.305876054,-0.401498981,-0.212084834,0.92366687,1.108037821,0.688729065,0.326322105,0.506633392,-0.617176695,0
0.37117593,1.02467154,0.410616522,2.20491865,1.862874172,-0.890062015,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,-1.318529236,-1.522076219,-0.401498981,-0.212084834,0.852999471,1.108037821,0.688729065,-0.913036559,0.831670534,-0.443113422,0
0.463000996,1.004388597,0.377606907,2.243661496,1.852894475,-0.883661796,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.00449513,0.030739705,0.305876054,-0.401498981,-0.196532316,0.852999471,1.049987073,0.618964097,0.21013223,1.684893032,-1.313429784,0
0.690567464,1.068617915,0.426014142,2.146804383,0.992422749,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,1.380008646,0.305876054,-0.401498981,-0.212084834,0.788756383,1.049987073,0.618964097,0.21013223,1.319226247,0.914580102,0
0.642658734,1.213979,0.500839368,2.096761542,1.301793382,-0.896462234,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,-1.522076219,-0.401498981,-0.212084834,0.788756383,1.049987073,0.618964097,0.519971896,0.100336964,0.079076395,0
0.826308865,1.352579106,0.544843605,2.032190133,0.457954487,-0.902862453,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.401498981,-0.231093466,0.788756383,1.049987073,0.618964097,1.914250392,-1.037293033,-0.477926077,0
0.666613098,1.416808422,0.613051459,1.78681878,0.897061192,-0.934863547,-4.727779464,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,1.380008646,-1.522076219,-0.386739319,-0.231093466,0.788756383,1.049987073,0.556175624,-0.990496475,0.669151963,-0.234237495,0
0.395130296,1.433710875,0.595439465,1.78681878,2.154503121,-0.947663985,-1.576807616,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,0.305876054,-0.386739319,-0.248374042,0.730937602,1.049987073,0.556175624,0.055212397,1.034818748,1.019018065,0
0.451023814,1.460754797,0.69006531,1.573733133,-0.341530196,-0.947663985,-0.789064651,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,0.305876054,-0.401498981,-0.231093466,0.730937602,0.985486241,0.556175624,-1.067956392,0.140966607,-1.139366511,0
0.486955362,1.491179211,0.778073783,1.250876089,0.041024888,-0.947663985,-0.395193172,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,1.380008646,2.133828328,-0.386739319,-0.248374042,0.730937602,0.985486241,0.556175624,1.139651228,-0.143440892,0.253139667,0
0.790377318,1.460754797,0.771456411,0.997433311,0.083161389,-0.954012169,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,0.305876054,-0.386739319,-0.231093466,0.666694514,0.920985413,0.556175624,-0.370817143,-0.874774462,1.297519301,0
0.770415347,1.460754797,0.769267786,0.748833389,-1.326193718,-0.947663985,-0.198257429,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,0.305876054,-0.386739319,-0.248374042,0.666694514,0.920985413,0.486410657,1.604410726,-0.184070535,1.297519301,0
1.029920967,1.453993817,0.760461789,0.350104941,-0.619852881,-0.947663985,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,0.305876054,-0.401498981,-0.231093466,0.666694514,0.920985413,0.486410657,1.488220852,-0.630996606,0.462015594,0
0.834293654,1.477657249,0.808869024,0.264547825,0.377008048,-0.960412387,-1.773743353,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,-1.522076219,-0.401498981,-0.231093466,0.602451422,0.920985413,0.416645685,-0.487007018,-0.305959463,1.227893992,0
0.562810851,1.497940192,0.951876356,0.158005001,0.157454696,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,-0.017396199,0.030739705,-1.522076219,-0.386739319,-0.212084834,0.602451422,0.850034501,0.416645685,0.287592147,-1.037293033,1.401957264,0
0.954065479,1.460754797,0.894688872,-0.063152073,-1.202001922,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,0.030739705,-3.350028492,-0.371979657,-0.231093466,0.602451422,0.850034501,0.416645685,-0.641926851,1.237966962,0.079076395,0
0.934103508,1.460754797,1.109225619,-0.221352024,-0.139718529,-0.954012169,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,-0.017396199,1.380008646,0.305876054,-0.401498981,-0.212084834,0.531784023,0.785533673,0.416645685,-0.215897311,-0.99666339,-0.234237495,0
0.642658734,1.403286461,0.874888253,-0.284309147,-0.126412265,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,-0.017396199,0.030739705,0.305876054,-0.371979657,-0.212084834,0.531784023,0.785533673,0.416645685,-1.648905765,-0.468478034,1.436769919,0
0.550833668,1.460754797,0.976079973,-0.326280562,0.270557938,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,-0.017396199,0.030739705,0.305876054,-0.386739319,-0.212084834,0.467540935,0.785533673,0.339904218,-0.758116726,1.116078033,0.322764976,0
0.674597887,1.453993817,0.855061885,-0.234266305,-0.788398889,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,-0.017396199,1.380008646,0.305876054,-0.386739319,-0.212084834,0.467540935,0.785533673,0.339904218,-0.603196893,-0.630996606,1.471582573,0
0.439046631,1.460754797,0.637255077,-0.448966239,-0.760677507,-0.941263766,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,-0.017396199,1.380008646,-1.522076219,-0.386739319,-0.212084834,0.467540935,0.727482926,0.270139251,-0.8743066,0.91292982,-0.860865276,0
0.387145508,1.470896268,1.00468659,-0.603937619,-1.150994578,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.386739319,-0.212084834,0.467540935,0.727482926,0.270139251,-0.254627269,-1.037293033,-0.756427312,0
0.538856486,1.440471855,0.943096107,-0.737923292,-0.237297797,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.386739319,-0.212084834,0.409722153,0.727482926,0.270139251,1.410760935,-0.874774462,-2.2185588,0
0.762430558,1.470896268,0.863867882,-0.729851866,-0.66975137,-0.954012169,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,-0.017396199,0.030739705,0.305876054,-0.401498981,-0.177523683,0.409722153,0.662982098,0.270139251,-0.951766517,1.197337319,-0.721614658,0
0.690567464,1.477657249,1.109225619,-0.699180446,-0.309373392,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.386739319,-0.196532316,0.409722153,0.598481266,0.270139251,-1.881285515,1.644263389,-0.617176695,0
1.241517858,1.511462153,1.939795926,-0.652366175,-0.146371661,-0.960412387,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,1.380008646,-3.350028492,-0.386739319,-0.177523683,0.409722153,0.598481266,0.207350778,-0.719386768,-0.915404105,-0.791239967,0
1.493038691,1.396525481,1.454667887,-0.46188052,0.731841749,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.401498981,-0.177523683,0.345479065,0.598481266,0.207350778,-0.719386768,0.62852232,1.471582573,0
0.862240413,1.433710875,1.225840707,-0.591023338,-1.552400202,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.371979657,-0.177523683,0.345479065,0.598481266,0.207350778,-0.680656809,0.994189105,-0.060174223,0
0.870225201,1.460754797,1.045420763,-0.716937584,-0.559974694,-0.960412387,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,-1.318529236,-3.350028492,-0.401498981,-0.212084834,0.345479065,0.527530353,0.13758581,-0.990496475,0.872300177,-2.2185588,0
0.993989421,1.447232836,0.907872119,-0.678194739,-0.901502131,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.401498981,-0.212084834,0.281235973,0.527530353,0.13758581,-1.029226433,1.684893032,-0.58236404,0
0.910149142,1.453993817,1.025620143,-0.45865195,1.398263795,-0.960412387,-1.773743353,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-3.350028492,-0.386739319,-0.212084834,0.281235973,0.463029525,0.13758581,1.565680768,-0.915404105,-0.686802003,0
0.886194778,1.453993817,0.863867882,-0.061537788,1.448162284,-0.941263766,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,-0.017396199,0.030739705,-3.350028492,-0.401498981,-0.212084834,0.281235973,0.463029525,0.067820838,-0.796846684,0.953559462,-1.139366511,0
0.750453377,1.453993817,0.67904494,0.199976416,0.342633534,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.386739319,-0.212084834,0.210568574,0.463029525,0.067820838,-0.293357227,0.791040891,-1.104553857,0
0.411099872,1.383003519,0.615240084,0.408219209,0.822767886,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.386739319,-0.212084834,0.210568574,0.463029525,0.067820838,-1.184146266,1.969300531,0.566453557,0
0.578780427,1.186935077,0.518425614,0.169304998,-1.269642097,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-3.350028492,-0.386739319,-0.231093466,0.210568574,0.463029525,0.067820838,-0.990496475,0.994189105,0.113889049,0
0.251404106,1.176793606,0.492033371,0.043390751,-0.726302991,-0.954012169,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.386739319,-0.231093466,0.146325486,0.404978778,0.067820838,-0.951766517,0.750411249,-0.060174223,0
0.61071958,1.163271644,0.474421377,-0.126109197,-0.929223515,-0.960412387,-1.576807616,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.386739319,-0.248374042,0.146325486,0.404978778,-0.008920629,1.488220852,1.563004104,-0.408300768,0
