1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.758438164,1.433710875,0.762650414,-0.310137711,-0.65090083,-0.954012169,-0.395193172,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.386739319,-0.248374042,0.146325486,0.404978778,-0.008920629,1.488220852,-0.021551964,-0.651989349,0
0.710529435,1.447232836,0.938693109,-0.41829482,-0.518947047,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,-1.318529236,-3.350028492,-0.371979657,-0.248374042,0.146325486,0.34047795,-0.078685596,-0.022247519,-1.037293033,1.541207882,0
1.289426589,1.477657249,1.355664792,-0.329509133,0.584363992,-0.960412387,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.371979657,-0.263926561,0.088506705,0.275977118,-0.078685596,-0.603196893,-1.28107089,0.566453557,0
1.257487435,1.477657249,1.663694447,-0.11158063,1.214193812,-0.954012169,-0.395193172,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,3.9617806,-0.386739319,-0.263926561,0.088506705,0.275977118,-0.078685596,-0.641926851,-1.077922676,-0.860865276,0
1.181631946,1.447232836,1.46125951,0.153162146,0.477913882,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,2.729277588,0.305876054,-0.371979657,-0.263926561,0.088506705,0.275977118,-0.078685596,0.21013223,-1.037293033,0.810142138,0
1.029920967,1.447232836,1.362256415,0.212890698,0.591017125,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.386739319,-0.263926561,0.088506705,0.275977118,-0.078685596,0.171402272,-1.28107089,1.297519301,0
1.149692792,1.403286461,1.162035852,0.227419265,-0.072078355,-0.941263766,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,2.133828328,-0.386739319,-0.263926561,0.088506705,0.275977118,-0.078685596,0.287592147,-1.321700533,0.705704175,0
0.455016209,1.420188913,0.65924432,0.359790653,0.147474998,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.401498981,-0.248374042,0.088506705,0.205026205,-0.141474069,0.481241938,0.506633392,1.436769919,0
0.822316471,1.470896268,0.918892489,0.254862113,0.661983865,-0.954012169,-0.592128909,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.386739319,-0.231093466,0.088506705,0.205026205,-0.141474069,1.139651228,0.506633392,1.506395228,0
0.578780427,1.460754797,0.993691967,0.41467635,0.124189036,-0.947663985,0.19561405,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.371979657,-0.231093466,0.024263617,0.140525377,-0.141474069,1.52695081,1.034818748,-1.417867747,0
0.78239253,1.453993817,0.8880715,0.243562117,-0.848277076,-0.960412387,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,-3.350028492,-0.386739319,-0.212084834,0.024263617,0.140525377,-0.141474069,1.488220852,1.80678196,0.148701704,0
0.962050267,1.433710875,0.874888253,0.280690677,0.339306968,-0.960412387,-1.379871874,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,-3.350028492,-0.386739319,-0.212084834,0.024263617,0.140525377,-0.211239037,1.565680768,1.766152318,-0.129799532,0
0.227449741,1.433710875,0.624046081,0.311362096,0.10422964,-0.947663985,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.401498981,-0.212084834,-0.039979475,0.140525377,-0.211239037,-0.990496475,1.928670889,-0.930490585,0
0.770415347,1.477657249,0.709865929,0.177376423,0.751801146,-0.947663985,0.983357015,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.401498981,-0.196532316,-0.039979475,0.08247463,-0.281004009,-0.951766517,-0.99666339,-0.756427312,0
0.367183537,1.48441823,0.855061885,0.098276449,-1.559053334,-0.954012169,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.401498981,-0.212084834,-0.039979475,0.08247463,-0.281004009,-0.913036559,-1.037293033,-0.512738731,0
0.78239253,1.453993817,0.648249698,-0.231037735,-1.844029151,-0.947663985,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.401498981,-0.196532316,-0.039979475,0.08247463,-0.281004009,-1.184146266,-0.468478034,0.148701704,0
0.630681552,1.447232836,0.793471404,-0.531294784,-0.61763517,-0.960412387,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.401498981,-0.196532316,-0.110646874,0.017973802,-0.281004009,-1.067956392,0.466003749,0.253139667,0
0.898171961,1.453993817,0.753870165,-0.739537577,-0.187399307,-0.947663985,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.401498981,-0.196532316,-0.110646874,0.017973802,-0.281004009,0.016482439,0.466003749,-0.826052621,0
0.482962968,1.447232836,0.927672738,-0.603937619,-0.434674043,-0.947663985,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.401498981,-0.177523683,-0.110646874,0.017973802,-0.281004009,0.287592147,0.547263035,0.183514358,0
0.846270837,1.491179211,1.307257557,-0.584566197,-1.158756565,-0.960412387,-1.182936131,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,-3.350028492,-0.386739319,-0.177523683,-0.174889962,-0.04652703,-0.357745475,0.365052063,1.969300531,1.576020536,0
0.918133931,1.460754797,1.368848039,-0.591023338,-0.390319831,-0.954012169,-0.198257429,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,-3.350028492,-0.401498981,-0.177523683,-0.174889962,-0.04652703,-0.357745475,0.558701854,1.888041246,0.775329484,0
1.249502647,1.440471855,1.15104123,-0.602323334,0.149692709,-0.954012169,-0.198257429,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,-3.350028492,-0.401498981,-0.177523683,-0.174889962,-0.04652703,-0.427510443,1.681870643,2.294337674,-1.313429784,0
0.894179566,1.440471855,1.071813005,-0.408609109,-0.422476635,-0.947663985,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,0.305876054,-0.386739319,-0.161971165,-0.174889962,-0.04652703,-0.427510443,2.030440267,-0.021551964,-1.174179166,0
0.822316471,1.48441823,1.177433472,-0.252023443,0.015521215,-0.947663985,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,-7.005933039,-0.401498981,-0.177523683,-0.174889962,-0.04652703,-0.427510443,1.95298035,0.059707322,-1.000115894,0
1.005966603,1.440471855,1.274247942,-0.403766253,-1.039000191,-0.947663985,0.589485535,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,-5.177980765,-0.401498981,-0.196532316,-0.232708744,-0.117477943,-0.427510443,0.907271478,0.384744464,-0.791239967,0
0.766422953,1.470896268,1.153229855,-0.511923362,-0.238406652,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,-5.177980765,-0.386739319,-0.212084834,-0.232708744,-0.181978771,-0.427510443,-1.10668635,0.547263035,0.705704175,0
1.357297289,1.447232836,1.225840707,-0.605551905,0.477913882,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,-1.522076219,-0.401498981,-0.212084834,-0.232708744,-0.181978771,-0.490298916,0.481241938,-2.581219458,1.297519301,0
0.838286048,1.460754797,1.340267171,-0.757294714,-2.14009352,-0.954012169,-0.198257429,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,2.729277588,-5.177980765,-0.401498981,-0.212084834,-0.232708744,-0.181978771,-0.490298916,0.403782021,-0.915404105,1.436769919,0
0.866232807,1.470896268,1.377654035,-0.823480408,-0.676404502,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,-5.177980765,-0.386739319,-0.231093466,-0.232708744,-0.181978771,-0.490298916,0.829811562,-0.671626248,1.193081337,0
0.858248019,1.447232836,1.159821479,-0.528066215,1.603402028,-0.947663985,0.392549793,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,-3.350028492,-0.386739319,-0.231093466,-0.296951832,-0.240029518,-0.490298916,0.674891729,-0.062181607,1.436769919,0
0.974027449,1.497940192,1.386460032,-0.18906632,0.097576508,-0.954012169,-0.986000394,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.386739319,-0.231093466,-0.296951832,-0.240029518,-0.560063884,0.713621687,-0.712255891,1.401957264,0
0.742468588,1.440471855,1.159821479,-0.240723446,-0.350401039,-0.947663985,-0.001321687,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,1.380008646,0.305876054,-0.401498981,-0.231093466,-0.361194924,-0.240029518,-0.560063884,0.713621687,-0.630996606,1.436769919,0
1.077829698,1.453993817,1.038829139,-0.339194844,-1.566815322,-0.941263766,1.180292758,-0.229725301,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.386739319,-0.248374042,-0.361194924,-0.240029518,-0.560063884,0.558701854,0.384744464,1.436769919,0
0.419084661,1.447232836,0.79125703,-0.79603756,-0.670860226,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,-5.177980765,-0.650937267,-0.403899222,1.244882319,0.850034501,-0.281004009,-1.067956392,1.075448391,-0.965303239,1
1.241517858,1.447232836,0.782476782,-0.773437567,-0.097582027,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,-5.177980765,-0.650937267,-0.421179797,1.244882319,0.850034501,-0.281004009,-0.990496475,-0.874774462,-1.000115894,1
1.02193618,1.447232836,0.745064169,-0.589409052,0.61097652,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,-3.350028492,-0.650937267,-0.436732315,1.244882319,0.785533673,-0.281004009,-0.603196893,0.750411249,-0.094986878,1
0.958057873,1.477657249,0.848470263,-0.623309042,-1.470344909,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,-1.522076219,-0.650937267,-0.436732315,1.244882319,0.785533673,-0.281004009,1.023461353,1.684893032,-0.89567793,1
0.774407741,1.453993817,0.850684636,-0.849308971,-1.057850731,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,2.729277588,0.305876054,-0.650937267,-0.436732315,1.244882319,0.727482926,-0.281004009,1.565680768,-0.99666339,-1.765994292,1
0.910149142,1.460754797,0.907872119,-0.95100894,-0.895957855,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,2.133828328,-0.650937267,-0.436732315,1.17421492,0.727482926,-0.357745475,1.914250392,1.075448391,0.636078866,1
1.053875333,1.477657249,0.954090729,-0.949394655,-0.250604061,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,3.9617806,-0.650937267,-0.455740948,1.17421492,0.727482926,-0.427510443,-0.8743066,0.709781606,1.436769919,1
1.273457011,1.453993817,0.929887112,-0.999437496,-0.327115077,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,2.133828328,-0.650937267,-0.436732315,1.17421492,0.727482926,-0.427510443,-1.10668635,-1.118552319,-1.487493056,1
0.826308865,1.453993817,0.841878639,-0.999437496,-1.101096089,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,0.305876054,-0.650937267,-0.455740948,1.109971832,0.662982098,-0.427510443,-1.339066099,-1.971774817,0.879767447,1
0.546841273,1.440471855,0.745064169,-1.269023127,-1.292928058,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,2.133828328,-0.650937267,-0.436732315,1.109971832,0.598481266,-0.427510443,0.442511979,-0.915404105,0.740516829,1
0.550833668,1.470896268,0.606434087,-1.210908859,-1.393833892,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,0.305876054,-0.650937267,-0.455740948,1.109971832,0.598481266,-0.427510443,-1.067956392,0.344114821,-1.800806946,1
0.698552252,1.447232836,0.599842463,-0.968766077,0.372572627,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,1.380008646,2.133828328,-0.650937267,-0.471293466,1.109971832,0.598481266,-0.490298916,0.442511979,1.888041246,-0.826052621,1
0.630681552,1.440471855,0.62844908,-0.99136607,-1.679918563,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,0.030739705,2.133828328,-0.650937267,-0.455740948,1.109971832,0.598481266,-0.490298916,-1.029226433,-1.118552319,-0.756427312,1
0.882202383,1.447232836,0.663647319,-1.436908789,-1.92941101,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,3.9617806,-0.650937267,-0.455740948,1.05215305,0.527530353,-0.490298916,-0.8743066,-1.159181961,1.401957264,1
0.61071958,1.447232836,0.701059932,-1.464351637,-0.930332369,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,0.305876054,-0.650937267,-0.436732315,1.05215305,0.463029525,-0.490298916,-0.8743066,-0.224700178,-0.477926077,1
0.37117593,1.460754797,0.758273164,-0.936480373,0.741821448,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,0.030739705,-3.350028492,-0.650937267,-0.436732315,1.05215305,0.463029525,-0.560063884,-0.680656809,1.603633747,-0.234237495,1
0.778400136,1.447232836,0.77585941,-0.642680464,0.216224027,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,-7.005933039,-0.650937267,-0.436732315,1.05215305,0.463029525,-0.560063884,1.759330559,-0.10281125,0.322764976,1
0.666613098,1.470896268,0.745064169,-0.704023303,-1.584557007,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,0.030739705,-8.833885311,-0.650937267,-0.436732315,0.987909958,0.463029525,-0.629828856,0.326322105,-0.509107677,-1.452680402,1
0.658628311,1.477657249,0.665861692,-1.036566056,-1.326193718,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,0.030739705,-5.177980765,-0.650937267,-0.436732315,0.987909958,0.463029525,-0.629828856,1.565680768,1.35985589,0.601266212,1
0.68657507,1.470896268,0.650438323,-1.115666031,-0.888195868,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,-1.318529236,-3.350028492,-0.650937267,-0.436732315,0.987909958,0.404978778,-0.629828856,-0.487007018,-0.915404105,-0.443113422,1
0.750453377,1.447232836,0.599842463,-1.041408912,-0.558865839,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,0.030739705,0.305876054,-0.650937267,-0.436732315,0.92366687,0.404978778,-0.629828856,1.604410726,1.075448391,1.019018065,1
0.714521829,1.497940192,0.742849796,-0.946166084,-0.691928477,-0.934863547,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,1.380008646,2.133828328,-0.650937267,-0.436732315,0.92366687,0.404978778,-0.629828856,1.52695081,-1.118552319,0.601266212,1
0.710529435,1.460754797,0.74066117,-0.608780475,0.527812371,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,0.030739705,3.9617806,-0.650937267,-0.436732315,0.92366687,0.404978778,-0.629828856,-0.564466935,1.034818748,-0.686802003,1
0.451023814,1.453993817,0.712054554,-0.715323299,-1.52467882,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,0.030739705,-7.005933039,-0.667172895,-0.436732315,0.852999471,0.34047795,-0.706570318,0.597431812,-0.265329821,-1.591931019,1
0.758438164,1.491179211,0.800063028,-1.013966063,-1.546855925,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.554551193,0.030739705,-5.177980765,-0.650937267,-0.421179797,0.788756383,0.34047795,-0.706570318,-0.680656809,0.18159625,0.531640903,1
0.478970573,1.447232836,0.606434087,-0.747609003,1.122158821,-0.947663985,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,0.030739705,-3.350028492,-0.650937267,-0.421179797,0.788756383,0.275977118,-0.77633529,1.449490893,0.019077679,1.019018065,1
0.954065479,1.491179211,0.892474499,-0.658823316,-0.869345327,-0.947663985,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,0.030739705,0.305876054,-0.650937267,-0.403899222,0.788756383,0.275977118,-0.77633529,0.713621687,-0.387218749,1.332331955,1
0.758438164,1.470896268,0.830858268,-0.439280527,-0.199596716,-0.954012169,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,1.380008646,5.789732874,-0.667172895,-0.403899222,0.788756383,0.275977118,-0.77633529,-0.138437394,-2.418700887,1.506395228,1
1.025928573,1.470896268,0.782476782,-0.085752066,0.096467653,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,1.380008646,3.9617806,-0.650937267,-0.403899222,0.730937602,0.275977118,-0.77633529,1.604410726,-0.346589106,1.227893992,1
0.387145508,1.453993817,0.826481018,-0.258480584,-0.588804932,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,0.030739705,3.9617806,-0.650937267,-0.403899222,0.730937602,0.275977118,-0.839123763,0.597431812,0.384744464,0.949392756,1
0.718514223,1.440471855,0.652652697,-0.42152339,0.202917764,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,0.030739705,2.133828328,-0.667172895,-0.421179797,0.730937602,0.205026205,-0.839123763,-0.525736976,-0.387218749,-0.303862804,1
0.259388894,1.416808422,0.595439465,-0.660437602,-1.057850731,-0.934863547,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,-1.318529236,0.305876054,-0.667172895,-0.403899222,0.730937602,0.205026205,-0.839123763,1.52695081,-0.184070535,1.297519301,1
0.534864092,1.396525481,0.57785322,-0.666894742,-0.334877065,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,-3.350028492,-0.667172895,-0.403899222,0.666694514,0.140525377,-0.839123763,-0.990496475,-0.224700178,-0.651989349,1
0.059769186,1.440471855,0.632852078,-0.237494876,0.496764423,-0.934863547,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,0.030739705,-8.833885311,-0.650937267,-0.403899222,0.602451422,0.140525377,-0.839123763,0.248862188,-0.143440892,0.253139667,1
0.978019843,1.453993817,0.617454458,-0.163237756,0.71742663,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,-5.177980765,-0.667172895,-0.403899222,0.602451422,0.140525377,-0.839123763,0.713621687,1.034818748,-0.965303239,1
0.622696763,1.460754797,0.648249698,-0.055080647,-0.148589371,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,-1.318529236,-5.177980765,-0.650937267,-0.421179797,0.602451422,0.140525377,-0.90888873,0.248862188,-0.143440892,-1.000115894,1
0.85026323,1.48441823,0.929887112,-0.127723481,-0.555539273,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,-1.522076219,-0.667172895,-0.421179797,0.602451422,0.08247463,-0.90888873,-0.990496475,0.91292982,1.019018065,1
0.399122691,1.460754797,0.780262408,0.004647906,0.92367372,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,0.305876054,-0.667172895,-0.421179797,0.602451422,0.08247463,-0.90888873,-1.029226433,0.831670534,-0.164612187,1
0.263381288,1.433710875,0.69006531,0.116033585,-0.910372974,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,-1.522076219,-0.650937267,-0.421179797,0.531784023,0.08247463,-0.978653698,0.597431812,0.587892677,0.35757763,1
0.774407741,1.440471855,0.67904494,0.107962159,-0.594349209,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,-1.318529236,-1.522076219,-0.667172895,-0.436732315,0.467540935,0.017973802,-0.978653698,1.604410726,-1.037293033,1.576020536,1
0.622696763,1.447232836,0.613051459,0.025633614,-0.143045095,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,-3.350028492,-0.667172895,-0.436732315,0.467540935,0.017973802,-0.978653698,-1.145416308,-1.037293033,-0.89567793,1
0.546841273,1.447232836,0.573450221,-0.205209171,-1.748667593,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,-1.522076219,-0.667172895,-0.436732315,0.467540935,-0.04652703,-0.978653698,-1.10668635,1.319226247,-0.094986878,1
0.399122691,1.376242538,0.560241226,-0.434437672,-1.33284685,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,-1.522076219,-0.667172895,-0.455740948,0.467540935,-0.04652703,-1.055395164,-0.835576642,1.441115176,-0.025361569,1
0.698552252,1.426949894,0.569047223,-0.783123278,-2.134549244,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,-1.522076219,-0.667172895,-0.455740948,0.409722153,-0.04652703,-1.055395164,-0.8743066,-0.956033748,-0.930490585,1
0.666613098,1.470896268,0.747252793,-0.978451789,0.200700053,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,-1.318529236,0.305876054,-0.667172895,-0.455740948,0.409722153,-0.04652703,-1.055395164,-0.099707436,0.059707322,-0.965303239,1
0.826308865,1.460754797,0.683447938,-0.975223218,-2.185556588,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,2.133828328,-0.650937267,-0.455740948,0.409722153,-0.117477943,-1.055395164,1.914250392,-0.956033748,1.332331955,1
0.530871697,1.447232836,0.703248557,-1.017194633,-0.494552231,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,0.305876054,-0.650937267,-0.455740948,0.409722153,-0.117477943,-1.125160136,-0.603196893,-0.346589106,0.183514358,1
0.518894514,1.433710875,0.591036466,-1.034951771,-2.746637378,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,0.305876054,-0.650937267,-0.455740948,0.409722153,-0.181978771,-1.125160136,1.410760935,-0.143440892,-2.288184109,1
0.37117593,1.420188913,0.591036466,-1.130194598,-0.351509895,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,-1.522076219,-0.650937267,-0.471293466,0.345479065,-0.181978771,-1.125160136,-0.44827706,0.547263035,1.193081337,1
0.8023545,1.453993817,0.778073783,-0.976837503,1.092219728,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,-1.522076219,-0.667172895,-0.455740948,0.281235973,-0.181978771,-1.125160136,1.333301019,-0.509107677,0.984205411,1
0.738476194,1.447232836,0.714268927,-0.519994788,0.533356648,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,-1.522076219,-0.650937267,-0.436732315,0.281235973,-0.240029518,-1.125160136,0.519971896,-1.484219104,0.113889049,1
0.654635916,1.447232836,0.59325084,-0.221352024,1.127703098,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,-1.318529236,0.305876054,-0.667172895,-0.436732315,0.281235973,-0.240029518,-1.18794861,0.403782021,-0.834144819,-0.860865276,1
0.638666339,1.460754797,0.696656933,-0.250409158,-1.543529359,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,0.030739705,0.305876054,-0.650937267,-0.436732315,0.281235973,-0.240029518,-1.18794861,-0.564466935,1.481744818,-1.661556328,1
0.335244384,1.440471855,0.595439465,-0.263323439,-0.551103852,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,0.305876054,-0.667172895,-0.436732315,0.210568574,-0.240029518,-1.18794861,1.565680768,1.603633747,0.462015594,1
0.878209989,1.453993817,0.69444256,-0.494166224,-0.966924595,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,-1.522076219,-0.667172895,-0.436732315,0.210568574,-0.304530346,-1.18794861,-0.680656809,-0.346589106,-0.303862804,1
0.459008602,1.460754797,0.793471404,-0.666894742,-1.539093939,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,0.305876054,-0.667172895,-0.436732315,0.146325486,-0.369031178,-1.18794861,-0.758116726,0.750411249,0.35757763,1
0.522886909,1.460754797,0.683447938,-0.676580454,-0.005547036,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.540216672,1.380008646,-1.522076219,-0.650937267,-0.421179797,0.146325486,-0.369031178,-1.257713577,-0.487007018,-2.215552673,0.218327012,1
0.49494015,1.447232836,0.599842463,-0.071223499,1.581224923,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.540216672,0.030739705,-1.522076219,-0.667172895,-0.436732315,0.146325486,-0.369031178,-1.257713577,-0.835576642,-0.305959463,-1.000115894,1
0.682582676,1.477657249,0.69006531,0.082133596,-0.007764746,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.540216672,1.380008646,-3.350028492,-0.667172895,-0.436732315,0.146325486,-0.369031178,-1.257713577,-0.835576642,-0.062181607,-0.791239967,1
0.470985785,1.470896268,0.760461789,-0.017952087,-0.375904712,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.540216672,0.030739705,-1.522076219,-0.667172895,-0.436732315,0.088506705,-0.369031178,-1.334455044,-0.254627269,-0.143440892,0.079076395,1
0.794369712,1.470896268,0.793471404,-0.263323439,0.323782993,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.540216672,0.030739705,0.305876054,-0.667172895,-0.436732315,0.088506705,-0.369031178,-1.334455044,-0.215897311,-0.915404105,-1.870432255,1
0.858248019,1.453993817,0.6438467,-0.38439483,-1.376092207,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.527315603,0.030739705,0.305876054,-0.650937267,-0.421179797,0.088506705,-0.369031178,-1.334455044,1.565680768,-0.387218749,0.775329484,1
0.367183537,1.453993817,0.582230469,-0.71855187,0.265013662,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.527315603,0.030739705,0.305876054,-0.667172895,-0.421179797,0.088506705,-0.439982091,-1.334455044,-1.145416308,-0.346589106,-1.800806946,1
0.930111114,1.426949894,0.586633468,-0.450580524,1.297357961,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.540216672,0.030739705,0.305876054,-0.667172895,-0.421179797,0.024263617,-0.439982091,-1.334455044,0.597431812,1.156707676,0.218327012,1
0.391137902,1.366101067,0.562429851,-0.410223393,0.212897462,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.527315603,0.030739705,0.305876054,-0.667172895,-0.421179797,0.024263617,-0.504482918,-1.334455044,-0.835576642,-0.630996606,-2.357809418,1
0.710529435,1.383003519,0.564644224,-0.04378065,0.473478461,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.527315603,0.030739705,-1.522076219,-0.667172895,-0.421179797,0.024263617,-0.504482918,-1.397243517,0.481241938,-0.387218749,-0.338675459,1
0.443039026,1.396525481,0.569047223,0.237104976,-0.554430417,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,-1.522076219,-0.667172895,-0.421179797,-0.039979475,-0.504482918,-1.397243517,-1.10668635,-0.915404105,-1.626743674,1
0.674597887,1.403286461,0.566832849,0.107962159,-1.105531509,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,0.305876054,-0.667172895,-0.421179797,-0.039979475,-0.562533666,-1.397243517,-0.758116726,0.303485178,-1.313429784,1
0.423077055,1.372862047,0.560241226,-0.100280633,-1.229723305,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,0.305876054,-0.667172895,-0.421179797,-0.039979475,-0.562533666,-1.397243517,-0.370817143,1.278596604,-0.303862804,1
0.42706945,1.315393712,0.544843605,-0.268166295,-1.096660667,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,0.305876054,-0.667172895,-0.421179797,-0.039979475,-0.562533666,-1.473984983,1.643140685,-1.118552319,0.844954793,1
0.131632281,1.308632731,0.511833991,-0.704023303,-2.796535867,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,-1.318529236,-1.522076219,-0.667172895,-0.403899222,-0.039979475,-0.562533666,-1.473984983,-0.215897311,-0.387218749,-1.835619601,1
0.339236777,1.176793606,0.483227374,-1.036566056,-0.237297797,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.110646874,-0.562533666,-1.473984983,-1.222876225,-0.021551964,-0.651989349,1
0.423077055,1.055095953,0.406213524,-1.265794556,-2.904094833,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,0.305876054,-0.667172895,-0.436732315,-0.110646874,-0.627034493,-1.473984983,-1.145416308,0.791040891,-1.174179166,1
0.331251989,1.001008107,0.366612285,-1.404623085,-0.456851149,-0.954012169,-1.576807616,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,1.380008646,0.305876054,-0.667172895,-0.455740948,-0.174889962,-0.627034493,-1.473984983,-0.719386768,1.35985589,-0.721614658,1
0.854255624,1.02467154,0.375418282,-1.365880239,-1.274077517,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,-1.522076219,-0.681932556,-0.436732315,-0.174889962,-0.627034493,-1.473984983,-0.8743066,1.644263389,-0.164612187,1
0.514902121,1.048334972,0.390815903,-1.312608828,-0.808358285,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,0.305876054,-0.667172895,-0.436732315,-0.174889962,-0.691535326,-1.473984983,-1.067956392,1.969300531,-0.303862804,1
0.283343259,1.004388597,0.362209286,-1.606408736,-2.834236948,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.527315603,0.030739705,0.305876054,-0.667172895,-0.436732315,-0.232708744,-0.691535326,-1.473984983,-1.997475389,-0.99666339,-0.303862804,1
0.459008602,0.960442222,0.333602671,-1.732322983,0.041024888,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.527315603,1.380008646,0.305876054,-0.681932556,-0.455740948,-0.232708744,-0.691535326,-1.473984983,0.248862188,0.791040891,-0.129799532,1
0.59075761,0.943539771,0.331414046,-1.435294503,0.695249525,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.527315603,0.030739705,0.305876054,-0.681932556,-0.455740948,-0.232708744,-0.762486234,-1.473984983,0.326322105,0.791040891,-1.278617129,1
0.399122691,1.011149578,0.355617664,-1.010737492,0.859360111,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.508259506,0.527315603,0.030739705,-1.522076219,-0.667172895,-0.455740948,-0.232708744,-0.762486234,-1.473984983,-1.029226433,0.831670534,-1.034928548,1
0.470985785,1.017910559,0.368826658,-0.905808954,-2.68454148,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.527315603,-1.318529236,0.305876054,-0.667172895,-0.455740948,-0.296951832,-0.762486234,-1.473984983,-0.990496475,0.953559462,-0.686802003,1
0.626689157,1.044954481,0.379821281,-1.217366,-1.94604384,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.527315603,0.030739705,0.305876054,-0.667172895,-0.455740948,-0.296951832,-0.826987066,-1.473984983,1.52695081,0.953559462,-1.278617129,1
0.530871697,1.044954481,0.393030276,-1.338437391,-2.101283584,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.527315603,-1.318529236,0.305876054,-0.667172895,-0.455740948,-0.361194924,-0.826987066,-1.473984983,1.488220852,0.262855535,0.079076395,1
0.44703142,1.075378896,0.417233894,-1.40946594,0.95915709,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.667172895,-0.471293466,-0.361194924,-0.826987066,-1.473984983,-0.332087185,-1.077922676,0.009451086,1
0.331251989,1.068617915,0.408427897,-1.128580314,-1.175389395,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.667172895,-0.455740948,-0.361194924,-0.885037813,-1.397243517,-0.835576642,-0.184070535,1.36714461,1
0.766422953,0.973964184,0.346811666,-1.241580278,-1.498066292,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.667172895,-0.455740948,-0.361194924,-0.826987066,-1.397243517,-0.487007018,1.278596604,-0.686802003,1
0.119655099,0.865788492,0.294001433,-1.251265989,-0.586587222,-0.934863547,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.681932556,-0.455740948,-0.431862323,-0.885037813,-1.334455044,0.365052063,0.384744464,-0.860865276,1
0.403115084,0.828603098,0.249997197,-1.235123138,-0.94918291,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.667172895,-0.436732315,-0.431862323,-0.885037813,-1.334455044,1.062191311,-0.590366963,0.183514358,1
0.307297625,0.815081137,0.243405573,-1.168937444,-0.566627826,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.667172895,-0.436732315,-0.496105411,-0.885037813,-1.334455044,-0.293357227,0.059707322,-0.164612187,1
0.219464952,0.835364078,0.258803193,-1.122123173,0.885972638,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.681932556,-0.455740948,-0.496105411,-0.949538641,-1.334455044,0.326322105,-0.184070535,0.462015594,1
0.626689157,0.872549472,0.274200814,-1.083380327,-0.657553962,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,-1.522076219,-0.667172895,-0.436732315,-0.496105411,-0.949538641,-1.334455044,0.558701854,0.262855535,-0.164612187,1
0.766422953,0.862408002,0.274200814,-0.997823211,-0.10867058,-0.954012169,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,1.380008646,0.305876054,-0.681932556,-0.436732315,-0.496105411,-0.949538641,-1.257713577,-0.409547102,1.156707676,-0.338675459,1
0.095700734,0.909734866,0.296215806,-0.939708943,-1.516916832,-0.934863547,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.681932556,-0.436732315,-0.496105411,-1.014039469,-1.257713577,1.759330559,1.35985589,1.193081337,1
0.514902121,0.862408002,0.278603812,-1.264180271,-1.854008849,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.681932556,-0.436732315,-0.553924192,-1.014039469,-1.18794861,-0.022247519,-0.387218749,-0.094986878,1
0.606727187,0.842125059,0.26760919,-1.603180165,-1.96711209,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,-1.318529236,-1.522076219,-0.681932556,-0.421179797,-0.553924192,-1.014039469,-1.18794861,-0.332087185,-2.053034102,-0.721614658,1
0.2553965,0.811700646,0.254400195,-1.624165873,-1.109966931,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,1.380008646,-1.522076219,-0.681932556,-0.436732315,-0.553924192,-1.014039469,-1.18794861,-0.8743066,0.384744464,-1.591931019,1
-0.111903762,0.791417704,0.235732511,-1.330365965,-0.671969081,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,-3.350028492,-0.681932556,-0.436732315,-0.61816728,-1.084990382,-1.125160136,-0.564466935,-0.387218749,-0.234237495,1
-0.151827704,0.740710348,0.204911521,-1.097908894,-0.84495051,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,1.380008646,-1.522076219,-0.681932556,-0.421179797,-0.61816728,-1.084990382,-1.125160136,-0.603196893,1.197337319,-0.234237495,1
0.251404106,0.798178684,0.237921137,-1.25449456,-0.950291766,-0.934863547,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.681932556,-0.421179797,-0.682410372,-1.149491214,-1.125160136,1.52695081,-0.265329821,1.332331955,1
0.247411712,0.842125059,0.256614569,-1.370723095,-0.851603642,-0.934863547,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,1.380008646,0.305876054,-0.696692218,-0.421179797,-0.682410372,-1.149491214,-1.055395164,-0.8743066,-1.321700533,0.287952321,1
0.211480165,0.943539771,0.311613427,-1.233508852,-0.877107314,-0.934863547,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,1.380008646,0.305876054,-0.681932556,-0.421179797,-0.682410372,-1.149491214,-1.055395164,0.481241938,-1.240441247,0.810142138,1
0.219464952,1.02467154,0.375418282,-1.183466011,-2.557023119,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.696692218,-0.421179797,-0.682410372,-1.149491214,-0.978653698,-1.261606183,-0.184070535,-0.129799532,1
0.670605493,1.156510664,0.461238131,-1.285165978,-0.955836042,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,1.380008646,0.305876054,-0.696692218,-0.421179797,-0.753077767,-1.207541961,-0.978653698,-2.152395222,-0.143440892,-0.930490585,1
0.550833668,1.234261943,0.492033371,-1.290008835,-0.182963887,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,0.030739705,0.305876054,-0.696692218,-0.421179797,-0.753077767,-1.207541961,-0.90888873,-2.19112518,0.344114821,0.183514358,1
0.526879303,1.295110769,0.516236989,-1.430451648,-1.553509058,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,0.030739705,0.305876054,-0.696692218,-0.403899222,-0.753077767,-1.207541961,-0.839123763,-0.409547102,0.425374106,-0.199424841,1
0.387145508,1.396525481,0.566832849,-1.585423028,-0.791725455,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,1.380008646,-1.522076219,-0.696692218,-0.403899222,-0.817320859,-1.207541961,-0.839123763,1.333301019,-0.062181607,1.088643374,1
0.514902121,1.440471855,0.59325084,-1.373951666,-0.699690464,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,-1.318529236,0.305876054,-0.696692218,-0.403899222,-0.817320859,-1.207541961,-0.77633529,-0.951766517,-0.184070535,-1.278617129,1
0.622696763,1.345818125,0.558026852,-1.256108845,-0.796160877,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,0.030739705,0.305876054,-0.696692218,-0.421179797,-0.817320859,-1.272042789,-0.77633529,-0.8743066,-0.143440892,1.332331955,1
0.762430558,1.308632731,0.562429851,-0.975223218,1.08224003,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,0.030739705,0.305876054,-0.696692218,-0.403899222,-0.817320859,-1.272042789,-0.706570318,-0.487007018,0.384744464,1.088643374,1
0.718514223,1.376242538,0.591036466,-0.500623366,0.300497032,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,1.380008646,-1.522076219,-0.696692218,-0.403899222,-0.875139641,-1.272042789,-0.706570318,-1.029226433,0.466003749,1.541207882,1
0.431061843,1.470896268,0.811057649,-0.463494806,0.655330733,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,1.380008646,0.305876054,-0.696692218,-0.403899222,-0.875139641,-1.342993702,-0.629828856,-0.758116726,0.303485178,1.541207882,1
0.862240413,1.440471855,0.635040702,-0.515151932,-1.663285734,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.494006607,0.512981082,-1.318529236,0.305876054,-0.696692218,-0.403899222,-0.875139641,-1.342993702,-0.560063884,-0.758116726,-0.956033748,-0.826052621,1
0.335244384,1.470896268,0.835261267,-0.863837538,-2.189992009,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.512981082,0.030739705,0.305876054,-0.696692218,-0.403899222,-0.875139641,-1.342993702,-0.560063884,-1.184146266,-1.037293033,-0.617176695,1
