1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.323267201,1.447232836,0.619643083,-0.883208961,-0.151915937,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.494006607,0.512981082,0.030739705,0.305876054,-0.696692218,-0.421179797,-0.875139641,-1.342993702,-0.490298916,0.287592147,-0.387218749,-0.512738731,1
1.13771561,1.453993817,0.707651555,-0.934866088,-1.359459378,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.494006607,0.512981082,1.380008646,-1.522076219,-0.696692218,-0.436732315,-0.875139641,-1.342993702,-0.427510443,-0.409547102,0.709781606,-0.89567793,1
0.814331683,1.433710875,0.657055695,-1.160866017,-1.105531509,-0.941263766,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.494006607,0.512981082,1.380008646,0.305876054,-0.696692218,-0.436732315,-0.939382729,-1.342993702,-0.427510443,-0.215897311,-1.159181961,-1.104553857,1
0.319274807,1.433710875,0.630637705,-1.059166049,1.753097497,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,0.305876054,-0.696692218,-0.436732315,-0.939382729,-1.401044449,-0.357745475,-1.145416308,-0.427848392,-0.303862804,1
0.20748777,1.453993817,0.632852078,-1.049480338,-0.77398377,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,0.305876054,-0.696692218,-0.436732315,-1.003625817,-1.401044449,-0.281004009,-0.990496475,0.791040891,-1.835619601,1
0.618704369,1.453993817,0.692253936,-0.863837538,-0.33820363,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,0.030739705,0.305876054,-0.696692218,-0.455740948,-1.003625817,-1.401044449,-0.281004009,-0.409547102,-1.077922676,-1.243804475,1
0.774407741,1.447232836,0.668050318,-0.892894672,-0.19405244,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,-1.522076219,-0.696692218,-0.455740948,-1.003625817,-1.471995362,-0.211239037,0.326322105,-0.99666339,-0.199424841,1
0.482962968,1.447232836,0.62844908,-1.126966028,-1.241920713,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,0.030739705,0.305876054,-0.696692218,-0.455740948,-1.003625817,-1.471995362,-0.141474069,-0.990496475,0.669151963,1.36714461,1
0.343229171,1.420188913,0.613051459,-1.478880204,-1.943826129,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,0.305876054,-0.696692218,-0.455740948,-1.003625817,-1.471995362,-0.078685596,-1.029226433,-0.062181607,-1.557118365,1
0.423077055,1.376242538,0.599842463,-1.788822965,-1.909451614,-0.934863547,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,0.305876054,-0.696692218,-0.471293466,-1.003625817,-1.471995362,-0.078685596,1.488220852,-0.387218749,1.610833191,1
0.387145508,1.420188913,0.619643083,-1.648380152,-0.199596716,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,0.305876054,-0.681932556,-0.471293466,-1.074293216,-1.471995362,-0.008920629,-0.370817143,-1.565478389,-0.860865276,1
0.470985785,1.352579106,0.591036466,-1.246423134,-0.394755252,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,0.030739705,0.305876054,-0.681932556,-0.471293466,-1.074293216,-1.471995362,0.067820838,-0.913036559,-1.077922676,-1.000115894,1
0.131632281,1.3897645,0.586633468,-1.281937408,-0.543341864,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,0.305876054,-0.696692218,-0.471293466,-1.074293216,-1.471995362,0.067820838,-0.487007018,-0.671626248,0.322764976,1
1.097791668,1.440471855,0.630637705,-1.343280246,-1.177607105,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,1.380008646,0.305876054,-0.696692218,-0.455740948,-1.074293216,-1.471995362,0.13758581,-0.215897311,-0.224700178,-0.303862804,1
0.562810851,1.453993817,0.630637705,-1.126966028,-0.731847269,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,0.030739705,-1.522076219,-0.696692218,-0.436732315,-1.138536308,-1.471995362,0.207350778,1.875520434,-0.387218749,1.088643374,1
0.271366077,1.420188913,0.630637705,-0.986523215,-2.07134449,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,0.030739705,-1.522076219,-0.696692218,-0.436732315,-1.138536308,-1.471995362,0.270139251,-0.758116726,-3.109404814,-2.044495527,1
0.570795639,1.460754797,0.69444256,-1.396551659,-4.598425757,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,0.305876054,-0.696692218,-0.436732315,-1.138536308,-1.401044449,0.339904218,-0.564466935,0.506633392,1.471582573,1
0.754445771,1.453993817,0.650438323,-1.649994437,-1.503610568,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.696692218,-0.436732315,-1.138536308,-1.401044449,0.416645685,1.333301019,-0.224700178,1.297519301,1
0.766422953,1.48441823,0.69006531,-1.916351497,-1.107749221,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,0.305876054,-0.696692218,-0.436732315,-1.138536308,-1.342993702,0.416645685,1.217111144,-0.54973732,-0.303862804,1
0.562810851,1.453993817,0.784665407,-1.987380046,-0.307155682,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,0.305876054,-0.696692218,-0.436732315,-1.196355089,-1.342993702,0.486410657,-0.293357227,1.278596604,0.009451086,1
0.690567464,1.470896268,0.797874403,-1.48049449,-0.227318099,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,-3.350028492,-0.696692218,-0.436732315,-1.196355089,-1.342993702,0.556175624,0.132672314,-0.509107677,-1.591931019,1
0.798362106,1.470896268,0.859464884,-1.530537331,-1.983744921,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,-1.522076219,-0.696692218,-0.403899222,-1.196355089,-1.342993702,0.556175624,0.171402272,0.831670534,-0.826052621,1
0.702544646,1.440471855,0.665861692,-1.587037314,1.116614544,-0.934863547,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,-1.522076219,-0.696692218,-0.403899222,-1.196355089,-1.272042789,0.618964097,0.365052063,-1.159181961,-1.557118365,1
0.682582676,1.470896268,0.646061073,-1.453051641,-1.197566501,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.696692218,-0.403899222,-1.196355089,-1.272042789,0.688729065,-0.680656809,-0.509107677,0.705704175,1
0.710529435,1.440471855,0.632852078,-1.453051641,-1.289601492,-0.934863547,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,-1.522076219,-0.696692218,-0.403899222,-1.196355089,-1.207541961,0.765470531,1.565680768,-1.037293033,1.506395228,1
0.630681552,1.460754797,0.648249698,-1.349737387,-0.966924595,-0.934863547,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,0.305876054,-0.696692218,-0.384890588,-1.196355089,-1.207541961,0.835235504,-0.990496475,-0.509107677,-0.930490585,1
0.367183537,1.460754797,0.670264691,-1.214137429,1.885051279,-0.934863547,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,0.305876054,-0.709975914,-0.403899222,-1.196355089,-1.207541961,0.905000471,-0.525736976,-0.184070535,-0.199424841,1
0.415092267,1.470896268,0.650438323,-1.030108916,-2.439484456,-0.934863547,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.696692218,-0.384890588,-1.260598177,-1.207541961,0.905000471,1.604410726,1.400485533,1.123456028,1
0.578780427,1.440471855,0.632852078,-1.054323193,-2.58030908,-0.934863547,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,0.030739705,0.305876054,-0.709975914,-0.384890588,-1.260598177,-1.149491214,0.967788944,-1.067956392,-0.834144819,1.506395228,1
0.143609464,1.447232836,0.62844908,-1.36910881,-0.581042945,-0.947663985,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,1.380008646,0.305876054,-0.709975914,-0.384890588,-1.331265576,-1.149491214,0.967788944,-0.913036559,-0.387218749,-0.26905015,1
0.486955362,1.376242538,0.599842463,-1.504708767,-1.260771254,-0.947663985,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,0.030739705,0.305876054,-0.709975914,-0.403899222,-1.331265576,-1.084990382,1.114295378,-0.719386768,1.400485533,1.193081337,1
0.363191143,1.426949894,0.602031088,-1.351351672,-1.584557007,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,0.030739705,0.305876054,-0.696692218,-0.403899222,-1.331265576,-1.014039469,1.114295378,1.449490893,-0.956033748,-1.452680402,1
0.934103508,1.447232836,0.77585941,-1.193151721,1.167621889,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,1.380008646,0.305876054,-0.696692218,-0.403899222,-1.331265576,-1.014039469,1.184060346,-0.796846684,-0.346589106,-0.094986878,1
0.790377318,1.440471855,0.661458694,-1.404623085,-1.851791137,-0.941263766,1.574164237,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,-1.318529236,-1.522076219,-0.696692218,-0.403899222,-1.331265576,-0.949538641,1.253825318,-0.758116726,0.466003749,-1.940057564,1
0.582772821,1.3897645,0.606434087,-1.464351637,0.419144551,-0.941263766,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,1.380008646,-1.522076219,-0.709975914,-0.384890588,-1.331265576,-0.949538641,1.253825318,-0.332087185,-0.387218749,-0.617176695,1
0.263381288,1.328915673,0.564644224,-1.039794626,-1.09111639,-0.941263766,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,0.030739705,-3.350028492,-0.696692218,-0.403899222,-1.331265576,-0.885037813,1.253825318,0.055212397,-1.606108032,-0.303862804,1
0.61071958,1.183554587,0.522828613,-1.084994613,-2.050276239,-0.941263766,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.482878587,-1.318529236,-3.350028492,-0.709975914,-0.403899222,-1.389084357,-0.826987066,1.316613791,0.21013223,1.278596604,-0.234237495,1
0.295320442,1.105803309,0.481038749,-1.138266024,-1.00129911,-0.947663985,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,1.380008646,0.305876054,-0.724735576,-0.403899222,-1.389084357,-0.826987066,1.316613791,-0.758116726,1.237966962,-0.164612187,1
0.439046631,1.149749684,0.492033371,-1.299694545,-1.80632807,-0.954012169,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,1.380008646,0.305876054,-0.724735576,-0.421179797,-1.389084357,-0.762486234,1.386378758,-0.913036559,0.140966607,-1.000115894,1
0.103685522,1.119325269,0.481038749,-1.511165908,-2.400674519,-0.947663985,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,0.030739705,0.305876054,-0.724735576,-0.421179797,-1.459751756,-0.762486234,1.386378758,0.403782021,1.156707676,-0.860865276,1
0.01585285,1.11256429,0.478824376,-1.892137218,-4.897816692,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,1.380008646,-1.522076219,-0.724735576,-0.421179797,-1.459751756,-0.762486234,1.386378758,-0.796846684,-1.037293033,-0.129799532,1
0.123647493,1.031432521,0.439223138,-2.458751328,-2.40289223,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,0.030739705,0.305876054,-0.724735576,-0.436732315,-1.459751756,-0.691535326,1.463120225,0.636161771,0.994189105,0.427202939,1
0.239426924,0.973964184,0.384224279,-2.371579927,-0.429129767,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,0.030739705,0.305876054,-0.724735576,-0.436732315,-1.459751756,-0.691535326,1.463120225,0.442511979,1.197337319,-1.487493056,1
0.690567464,0.980725165,0.388627278,-1.832408666,-0.312699958,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,-1.318529236,0.305876054,-0.709975914,-0.436732315,-1.459751756,-0.627034493,1.463120225,-0.951766517,0.303485178,-1.174179166,1
0.474978179,1.061856934,0.428228515,-1.427223077,-0.756242085,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.482878587,-1.318529236,-1.522076219,-0.709975914,-0.436732315,-1.459751756,-0.562533666,1.532885193,0.055212397,1.034818748,-0.721614658,1
0.522886909,1.176793606,0.500839368,-1.427223077,-0.023288721,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.482878587,-1.318529236,-1.522076219,-0.709975914,-0.436732315,-1.459751756,-0.562533666,1.532885193,0.674891729,0.019077679,-0.860865276,1
0.435054237,1.278208318,0.549246603,-0.858994683,1.036776961,-0.934863547,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.482878587,0.030739705,0.305876054,-0.709975914,-0.455740948,-1.459751756,-0.504482918,1.602650165,-1.029226433,0.62852232,0.009451086,1
-0.071979821,1.278208318,0.558026852,-0.704023303,-1.205328489,-0.934863547,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.482878587,-1.318529236,0.305876054,-0.709975914,-0.455740948,-1.459751756,-0.504482918,1.602650165,-1.029226433,-0.874774462,-0.756427312,1
0.455016209,1.237642433,0.544843605,-0.636223323,-0.328223933,-0.947663985,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.482878587,0.030739705,0.305876054,-0.709975914,-0.455740948,-1.459751756,-0.439982091,1.602650165,0.248862188,1.35985589,-1.278617129,1
0.451023814,1.213979,0.54703223,-0.600709048,-1.312887454,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.482878587,0.030739705,-1.522076219,-0.696692218,-0.471293466,-1.459751756,-0.369031178,1.602650165,-0.525736976,-0.387218749,-1.000115894,1
0.455016209,1.186935077,0.509645365,-0.983294644,-4.906687535,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,1.380008646,-1.522076219,-0.709975914,-0.471293466,-1.459751756,-0.369031178,1.672415132,-0.835576642,-0.99666339,-0.686802003,1
0.538856486,1.186935077,0.52723161,-1.346508817,-1.7708447,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.471293466,-1.459751756,-0.304530346,1.672415132,0.016482439,0.872300177,-0.199424841,1
0.223457346,1.044954481,0.445814761,-1.525694475,-2.058038227,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.482878587,0.030739705,-1.522076219,-0.724735576,-0.455740948,-1.459751756,-0.240029518,1.672415132,0.287592147,1.116078033,-1.000115894,1
0.311290018,0.862408002,0.329199672,-1.767837257,-1.352806245,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,1.380008646,-1.522076219,-0.709975914,-0.436732315,-1.459751756,-0.240029518,1.672415132,-0.680656809,-1.118552319,-0.58236404,1
-0.03205588,0.723807897,0.24013551,-1.927651493,-1.470344909,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.436732315,-1.389084357,-0.181978771,1.672415132,1.565680768,-0.346589106,0.148701704,1
0.263381288,0.622393185,0.174116281,-2.079394303,-1.634455496,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.436732315,-1.389084357,-0.181978771,1.672415132,-0.293357227,-1.646737675,1.401957264,1
0.20748777,0.622393185,0.152127036,-1.911508641,-0.741826966,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.436732315,-1.331265576,-0.04652703,1.735203605,1.488220852,-0.10281125,1.193081337,1
0.043799609,0.659578579,0.180707903,-1.658065863,-0.538906443,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,1.380008646,0.305876054,-0.724735576,-0.436732315,-1.331265576,-0.04652703,1.735203605,0.326322105,0.425374106,-0.373488113,1
0.131632281,0.75423231,0.242324134,-1.609637306,-1.33506456,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,-1.318529236,0.305876054,-0.724735576,-0.436732315,-1.331265576,0.017973802,1.735203605,0.674891729,-0.346589106,1.262706646,1
0.586765215,0.798178684,0.26760919,-1.75008012,-1.891709929,-0.934863547,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,0.030739705,0.305876054,-0.724735576,-0.436732315,-1.260598177,0.08247463,1.735203605,-0.835576642,1.034818748,1.401957264,1
0.670605493,0.872549472,0.327011047,-2.006751469,-2.441702166,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,1.380008646,-1.522076219,-0.709975914,-0.421179797,-1.260598177,0.08247463,1.735203605,1.565680768,-3.271923385,1.297519301,1
0.375168325,1.02467154,0.410616522,-2.177865701,-0.938094357,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.436732315,-1.196355089,0.140525377,1.735203605,-0.487007018,1.35985589,-2.427434726,1
0.451023814,1.061856934,0.448029135,-1.930880064,-2.538172579,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.403899222,-1.196355089,0.205026205,1.811945072,-0.215897311,-0.10281125,-0.860865276,1
0.375168325,1.170032625,0.498624995,-2.190779983,-1.367221364,-0.941263766,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.403899222,-1.196355089,0.275977118,1.811945072,-0.796846684,0.466003749,-1.417867747,1
0.490947755,1.234261943,0.540440606,-2.037422888,-0.119759133,-0.947663985,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,0.030739705,-1.522076219,-0.709975914,-0.421179797,-1.138536308,0.34047795,1.811945072,-0.8743066,-0.712255891,-0.512738731,1
0.854255624,1.322154693,0.544843605,-1.86469437,-0.07318721,-0.941263766,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,0.030739705,-3.350028492,-0.724735576,-0.421179797,-1.138536308,0.404978778,1.811945072,0.442511979,1.400485533,-0.965303239,1
0.339236777,1.332296163,0.57785322,-1.488565916,-0.815011416,-0.934863547,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,1.380008646,0.305876054,-0.724735576,-0.421179797,-1.138536308,0.404978778,1.811945072,-0.719386768,-0.427848392,-0.26905015,1
0.375168325,1.288349788,0.573450221,-1.286780264,-0.66753366,-0.934863547,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,-1.318529236,-1.522076219,-0.724735576,-0.421179797,-1.074293216,0.463029525,1.811945072,1.410760935,-0.956033748,0.183514358,1
0.506917333,1.099042328,0.483227374,-1.406237369,-1.536876228,-0.934863547,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,0.030739705,0.305876054,-0.724735576,-0.421179797,-1.074293216,0.463029525,1.811945072,-0.641926851,1.034818748,0.67089152,1
0.522886909,1.004388597,0.412830896,-1.4030088,-0.691928477,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,-1.318529236,0.305876054,-0.724735576,-0.421179797,-1.003625817,0.598481266,1.811945072,1.643140685,-3.068775171,1.193081337,1
0.455016209,0.93677879,0.362209286,-0.981680358,0.442430512,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,1.380008646,0.305876054,-0.724735576,-0.403899222,-1.003625817,0.598481266,1.811945072,-1.067956392,-0.143440892,-2.705935962,1
0.367183537,0.872549472,0.31820505,-0.778280422,-0.571063247,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,1.380008646,0.305876054,-0.724735576,-0.421179797,-0.939382729,0.662982098,1.811945072,-3.353023927,1.441115176,0.079076395,1
0.451023814,0.916495847,0.351214665,-0.823480408,0.079834823,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,0.030739705,0.305876054,-0.724735576,-0.421179797,-0.875139641,0.727482926,1.811945072,-0.332087185,-2.256182316,1.576020536,1
0.431061843,0.994247126,0.3996219,-0.57003763,0.363701785,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,1.380008646,0.305876054,-0.724735576,-0.403899222,-0.875139641,0.727482926,1.811945072,-0.332087185,-1.321700533,-0.721614658,1
0.443039026,1.004388597,0.401810525,-0.729851866,-2.031425699,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,0.030739705,-1.522076219,-0.709975914,-0.403899222,-0.817320859,0.785533673,1.811945072,-0.215897311,-1.606108032,-0.303862804,1
0.42706945,0.943539771,0.373229657,-0.854151827,-1.004625676,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.421179797,-0.817320859,0.850034501,1.811945072,1.372030977,-0.184070535,1.262706646,1
0.510909727,0.943539771,0.351214665,-0.962308936,-1.926084444,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.436732315,-0.753077767,0.920985413,1.735203605,0.21013223,-0.712255891,-1.417867747,1
0.199502982,0.899593396,0.333602671,-1.096294609,-1.786368674,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.454209545,1.380008646,0.305876054,-0.724735576,-0.421179797,-0.682410372,0.920985413,1.735203605,0.403782021,-0.224700178,0.462015594,1
0.243419318,0.899593396,0.340220043,-1.10275175,-0.033268418,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,0.030739705,-1.522076219,-0.740971204,-0.436732315,-0.682410372,0.985486241,1.735203605,0.287592147,-0.99666339,-0.025361569,1
0.299312836,0.886071434,0.331414046,-1.049480338,-0.585478366,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,0.030739705,0.305876054,-0.724735576,-0.421179797,-0.61816728,1.049987073,1.735203605,-0.641926851,-1.159181961,0.496828248,1
0.754445771,0.811700646,0.294001433,-0.842851831,-0.394755252,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,-1.318529236,-3.350028492,-0.724735576,-0.436732315,-0.553924192,1.049987073,1.735203605,-0.719386768,-0.224700178,0.566453557,1
0.403115084,0.865788492,0.316016425,-0.686266165,-0.653118541,-0.934863547,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,-1.318529236,-1.522076219,-0.724735576,-0.436732315,-0.553924192,1.108037821,1.735203605,-0.332087185,0.262855535,0.079076395,1
0.199502982,0.872549472,0.338005669,-0.586180481,0.096467653,-0.934863547,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,1.380008646,0.305876054,-0.724735576,-0.436732315,-0.496105411,1.108037821,1.735203605,-0.215897311,-0.99666339,-1.52230571,1
-0.307531077,0.828603098,0.298404432,-0.314980566,0.27721107,-0.934863547,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,-1.318529236,-1.522076219,-0.724735576,-0.436732315,-0.496105411,1.172538648,1.672415132,1.100921269,-0.874774462,-1.069741203,1
0.323267201,0.740710348,0.235732511,-0.45542338,-1.345044258,-0.934863547,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,0.030739705,0.305876054,-0.724735576,-0.436732315,-0.361194924,1.243489561,1.672415132,0.752351645,0.303485178,0.287952321,1
0.143609464,0.588588281,0.15871866,-0.745994718,-1.393833892,-0.934863547,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,0.030739705,0.305876054,-0.724735576,-0.436732315,-0.361194924,1.243489561,1.672415132,-1.067956392,-1.077922676,1.401957264,1
0.215472559,0.433085725,0.044292196,-1.10275175,-1.342826547,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,-1.318529236,0.305876054,-0.740971204,-0.455740948,-0.296951832,1.307990389,1.672415132,-1.067956392,-0.793515177,1.36714461,1
-0.347455019,0.406041801,0.020088578,-1.199608863,-0.629832579,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,0.030739705,0.305876054,-0.724735576,-0.455740948,-0.232708744,1.372491221,1.672415132,-0.951766517,-0.224700178,1.332331955,1
0.263381288,0.470271119,0.053098193,-1.122123173,-0.263910324,-0.941263766,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,0.030739705,-1.522076219,-0.755730865,-0.455740948,-0.232708744,1.372491221,1.672415132,-0.990496475,-0.915404105,1.401957264,1
0.59075761,0.595349262,0.138918041,-1.144723165,-0.82609997,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,0.030739705,0.305876054,-0.740971204,-0.471293466,-0.174889962,1.372491221,1.672415132,-0.951766517,-0.712255891,0.183514358,1
0.143609464,0.595349262,0.147724038,-1.206066004,-0.919243816,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,0.030739705,-1.522076219,-0.740971204,-0.471293466,-0.110646874,1.436992049,1.602650165,-0.835576642,-0.224700178,-0.791239967,1
0.259388894,0.571685829,0.123520421,-1.120508887,-1.179824816,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,1.380008646,-1.522076219,-0.724735576,-0.471293466,-0.039979475,1.436992049,1.602650165,1.449490893,-0.671626248,0.566453557,1
0.123647493,0.534500435,0.11250005,-1.361037384,-0.766221783,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.454209545,-1.318529236,-1.522076219,-0.740971204,-0.490302099,0.024263617,1.436992049,1.602650165,0.907271478,-0.590366963,-0.129799532,1
0.387145508,0.463510138,0.066307189,-1.167323158,-0.654227396,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,1.380008646,0.305876054,-0.740971204,-0.471293466,0.088506705,1.495042796,1.602650165,0.442511979,-0.184070535,1.227893992,1
0.327259595,0.443227195,0.037700572,-0.973608933,0.184067223,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,0.030739705,-1.522076219,-0.740971204,-0.490302099,0.146325486,1.495042796,1.602650165,0.558701854,0.831670534,-1.661556328,1
0.231442135,0.477032099,0.072898811,-0.737923292,1.732029245,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,0.030739705,0.305876054,-0.724735576,-0.471293466,0.146325486,1.565993709,1.602650165,-0.641926851,-1.037293033,1.262706646,1
0.49494015,0.443227195,0.055312566,-0.23265202,1.310664225,-0.941263766,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,-1.318529236,0.305876054,-0.740971204,-0.471293466,0.210568574,1.565993709,1.602650165,-0.564466935,-0.712255891,-1.626743674,1
0.387145508,0.426324744,0.044292196,-0.093823492,1.355018438,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,1.380008646,0.305876054,-0.724735576,-0.471293466,0.281235973,1.565993709,1.532885193,0.442511979,-0.834144819,-0.512738731,1
0.223457346,0.406041801,0.037700572,-0.045394936,-0.966924595,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,1.380008646,0.305876054,-0.724735576,-0.471293466,0.345479065,1.565993709,1.532885193,-3.120644178,0.709781606,1.436769919,1
0.115662704,0.355334446,0.00028796,-0.116423485,0.138604156,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,-1.318529236,0.305876054,-0.724735576,-0.471293466,0.409722153,1.565993709,1.463120225,-0.409547102,-1.118552319,-0.547551386,1
-0.399356143,0.395900331,0.017899954,-0.026023513,0.2417277,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,-1.522076219,-0.740971204,-0.455740948,0.467540935,1.565993709,1.463120225,1.52695081,-0.387218749,0.287952321,1
0.163571434,0.463510138,0.072898811,-0.203594887,-1.173171684,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,1.380008646,-1.522076219,-0.740971204,-0.455740948,0.467540935,1.624044456,1.463120225,-1.184146266,1.35985589,1.401957264,1
0.155586646,0.49055406,0.088296432,-0.276237721,0.583255137,-0.909262672,2.952714424,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,-1.522076219,-0.740971204,-0.455740948,0.602451422,1.624044456,1.463120225,-0.835576642,-0.427848392,0.113889049,1
0.155586646,0.49055406,0.081704809,-0.04378065,1.820737671,-0.934863547,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,-3.350028492,-0.724735576,-0.471293466,0.666694514,1.624044456,1.463120225,-2.036205347,-0.10281125,1.436769919,1
0.247411712,0.456749157,0.055312566,0.558347733,1.076695753,-0.934863547,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,0.030739705,0.305876054,-0.724735576,-0.471293466,0.730937602,1.624044456,1.463120225,-0.254627269,1.481744818,-0.860865276,1
-0.024071091,0.456749157,0.048695194,0.542204882,0.981334196,-0.934863547,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,-1.318529236,0.305876054,-0.740971204,-0.471293466,0.788756383,1.624044456,1.386378758,1.372030977,1.481744818,0.844954793,1
0.327259595,0.426324744,0.039889197,0.332347804,-0.963598029,-0.934863547,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,-1.318529236,0.305876054,-0.740971204,-0.471293466,0.788756383,1.624044456,1.316613791,0.132672314,-0.99666339,-0.686802003,1
0.562810851,0.395900331,0.013496955,-0.005037806,-0.609873184,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,0.030739705,0.305876054,-0.740971204,-0.455740948,0.92366687,1.694995369,1.316613791,-0.913036559,-1.077922676,-2.079308182,1
-0.008101515,0.318149051,-0.026104284,-0.276237721,-0.501205362,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,1.380008646,-1.522076219,-0.740971204,-0.436732315,0.92366687,1.624044456,1.316613791,-0.022247519,-0.184070535,0.35757763,1
-0.239660376,0.257300225,-0.063516896,-0.04378065,0.553316044,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,-1.318529236,0.305876054,-0.740971204,-0.436732315,1.05215305,1.694995369,1.316613791,-1.455255974,-0.590366963,-0.651989349,1
-0.167797282,0.250539244,-0.07010852,-0.04055208,0.003323807,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,0.030739705,-1.522076219,-0.740971204,-0.436732315,1.05215305,1.694995369,1.316613791,-1.571445849,-0.305959463,0.740516829,1
-0.167797282,0.3012466,-0.03491028,0.19190499,0.510070686,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,-1.318529236,0.305876054,-0.740971204,-0.436732315,1.109971832,1.694995369,1.253825318,-1.610175807,-0.305959463,1.36714461,1
-0.020078698,0.362095426,-0.008492289,0.356562082,1.107743702,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,0.030739705,0.305876054,-0.740971204,-0.436732315,1.109971832,1.694995369,1.253825318,-1.455255974,-0.752885534,1.088643374,1
0.367183537,0.362095426,-0.001900666,0.303290671,-0.428020911,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,0.030739705,2.133828328,-0.740971204,-0.436732315,1.109971832,1.694995369,1.253825318,-1.455255974,-0.265329821,-1.348242438,1
0.007868062,0.30462709,-0.030507282,0.442119199,-0.535579877,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,0.030739705,0.305876054,-0.740971204,-0.436732315,1.17421492,1.694995369,1.253825318,-1.571445849,-0.468478034,-0.094986878,1
0.071746368,0.257300225,-0.063516896,0.350104941,-0.365925014,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,1.380008646,0.305876054,-0.740971204,-0.436732315,1.244882319,1.624044456,1.253825318,-2.84953447,-0.590366963,0.740516829,1
0.087715945,0.311388071,-0.026104284,0.267776396,-0.273890022,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,0.030739705,-1.522076219,-0.740971204,-0.421179797,1.244882319,1.624044456,1.253825318,-0.177167352,-0.143440892,-1.417867747,1
0.239426924,0.395900331,0.017899954,0.321047807,0.360375219,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,1.380008646,-1.522076219,-0.740971204,-0.421179797,1.373368499,1.624044456,1.184060346,1.565680768,1.278596604,-0.234237495,1
0.183533405,0.419563763,0.039889197,0.198362131,0.089814521,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,0.030739705,-1.522076219,-0.724735576,-0.403899222,1.373368499,1.624044456,1.184060346,0.016482439,-0.956033748,0.35757763,1
-0.163804887,0.257300225,-0.054710899,0.395304928,0.54000978,-0.934863547,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,2.133828328,-0.740971204,-0.421179797,1.373368499,1.624044456,1.114295378,-0.215897311,1.603633747,-1.557118365,1
-0.299546288,0.155885514,-0.11632713,0.327504948,-0.153024793,-0.934863547,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.441308476,0.030739705,2.133828328,-0.740971204,-0.436732315,1.437611587,1.624044456,1.114295378,0.132672314,-0.224700178,-0.234237495,1
-0.171789675,0.142363553,-0.133913376,-0.087366351,-1.8750771,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,-1.522076219,-0.740971204,-0.421179797,1.437611587,1.565993709,1.114295378,0.21013223,1.400485533,-1.000115894,1
0.151594252,0.199831888,-0.105306759,-0.547437637,-1.963785525,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,-1.522076219,-0.740971204,-0.403899222,1.437611587,1.624044456,1.114295378,-0.293357227,-0.834144819,-1.974870218,1
-0.036048274,0.250539244,-0.07010852,-0.547437637,-0.045465827,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,-1.522076219,-0.740971204,-0.421179797,1.495430368,1.565993709,1.037553912,1.720600601,1.400485533,-0.721614658,1
0.203495376,0.257300225,-0.072322893,-0.591023338,-0.447980307,-0.934863547,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,1.380008646,0.305876054,-0.740971204,-0.403899222,1.495430368,1.565993709,1.037553912,-0.951766517,1.928670889,-2.183746145,1
-0.199736434,0.206592869,-0.089909138,-0.502237651,-0.498987652,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,0.305876054,-0.755730865,-0.421179797,1.566097767,1.565993709,1.037553912,0.248862188,-1.077922676,0.079076395,1
0.20748777,0.179548947,-0.103118134,-0.637837609,-0.819446838,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,1.380008646,0.305876054,-0.755730865,-0.403899222,1.566097767,1.565993709,1.037553912,-0.835576642,-0.265329821,0.496828248,1
0.071746368,0.162646494,-0.11632713,-0.440894813,0.218441738,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,-1.522076219,-0.740971204,-0.403899222,1.566097767,1.565993709,0.967788944,-0.215897311,-0.305959463,-1.383055093,1
-0.020078698,0.128841591,-0.149310995,-0.487709084,-0.687493055,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,-1.522076219,-0.755730865,-0.403899222,1.623916548,1.565993709,0.967788944,-1.53271589,1.441115176,-0.58236404,1
-0.067987427,0.071373254,-0.177917612,-0.42475196,0.293843899,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,-1.522076219,-0.755730865,-0.421179797,1.623916548,1.565993709,0.967788944,-0.758116726,0.222225893,-0.58236404,1
0.067753975,0.128841591,-0.14712237,-0.106737773,1.269636578,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,1.380008646,0.305876054,-0.755730865,-0.403899222,1.623916548,1.495042796,0.967788944,-0.758116726,-0.509107677,-0.025361569,1
0.391137902,0.162646494,-0.122918753,-0.177766323,-0.561083549,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,-0.740971204,-0.403899222,1.694583947,1.495042796,0.905000471,1.294571061,1.928670889,1.05383072,1
0.219464952,0.155885514,-0.122918753,-0.197137746,0.121971325,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,1.380008646,0.305876054,-0.740971204,-0.403899222,1.694583947,1.495042796,0.905000471,-1.029226433,-1.159181961,1.36714461,1
0.291328048,0.355334446,-0.015109661,-0.171309182,-0.628723723,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,0.305876054,-0.740971204,-0.421179797,1.694583947,1.436992049,0.905000471,-0.758116726,-1.159181961,0.183514358,1
0.247411712,0.477032099,0.068495814,0.279076392,3.934215904,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.408489215,0.412639434,1.380008646,0.305876054,-0.740971204,-0.421179797,1.694583947,1.436992049,0.905000471,-0.680656809,-1.646737675,-1.069741203,1
0.143609464,0.470271119,0.06190419,1.305761787,1.540197275,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,-0.740971204,-0.421179797,1.694583947,1.436992049,0.835235504,-0.44827706,0.587892677,0.810142138,1
-0.231675587,0.362095426,0.004690958,0.971604748,-1.42266413,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.408489215,0.412639434,0.030739705,0.305876054,-0.740971204,-0.421179797,1.758827035,1.436992049,0.835235504,-0.835576642,-0.630996606,1.36714461,1
0.031822427,0.311388071,-0.03491028,0.571262016,-0.313808814,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.412639434,0.030739705,0.305876054,-0.740971204,-0.421179797,1.758827035,1.436992049,0.835235504,-0.525736976,1.441115176,1.436769919,1
0.155586646,0.324910032,-0.028318657,0.540590596,0.90704089,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.412639434,-1.318529236,-1.522076219,-0.755730865,-0.436732315,1.758827035,1.436992049,0.765470531,-0.603196893,1.684893032,1.36714461,1
0.143609464,0.351953956,-0.010706663,0.382390645,-1.284057216,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.412639434,0.030739705,-1.522076219,-0.755730865,-0.436732315,1.758827035,1.372491221,0.765470531,-0.835576642,-1.077922676,-2.288184109,1
0.299312836,0.433085725,0.053098193,0.364633508,0.17076096,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.412639434,1.380008646,0.305876054,-0.740971204,-0.436732315,1.758827035,1.372491221,0.765470531,-0.913036559,-0.99666339,-1.174179166,1
0.502924938,0.456749157,0.057501192,0.035319325,-1.544638215,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.412639434,-1.318529236,-1.522076219,-0.755730865,-0.436732315,1.758827035,1.372491221,0.765470531,0.171402272,0.222225893,-0.686802003,1
0.510909727,0.483793079,0.072898811,-0.108352059,-0.127521121,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.412639434,0.030739705,-1.522076219,-0.770490528,-0.436732315,1.758827035,1.372491221,0.688729065,0.171402272,0.303485178,-0.791239967,1
0.099693127,0.443227195,0.057501192,-0.298837714,-1.435970394,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,-1.318529236,0.305876054,-0.770490528,-0.436732315,1.758827035,1.372491221,0.688729065,0.442511979,0.587892677,0.079076395,1
0.411099872,0.483793079,0.081704809,-0.57003763,-0.75513323,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,-1.318529236,0.305876054,-0.755730865,-0.436732315,1.758827035,1.372491221,0.688729065,0.21013223,0.872300177,-0.094986878,1
0.055776792,0.426324744,0.050909568,-0.489323369,0.533356648,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,1.380008646,0.305876054,-0.755730865,-0.436732315,1.758827035,1.307990389,0.618964097,0.287592147,0.425374106,-0.617176695,1
