1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.195510587,0.267441696,-0.045904902,-0.615237615,-1.270750952,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,-1.318529236,0.305876054,-0.755730865,-0.455740948,1.758827035,1.307990389,0.618964097,-0.835576642,0.262855535,1.36714461,1
0.219464952,0.054470803,-0.188937983,-0.721780439,-1.4581475,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,1.380008646,-1.522076219,-0.770490528,-0.455740948,1.758827035,1.243489561,0.618964097,-0.525736976,-1.362330175,1.36714461,1
0.482962968,0.12208061,-0.162519991,-0.691109021,0.419144551,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,0.030739705,-5.177980765,-0.770490528,-0.455740948,1.758827035,1.243489561,0.556175624,-0.719386768,-1.159181961,1.332331955,1
0.331251989,0.318149051,-0.052522274,-0.555509063,-0.155242503,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,0.030739705,0.305876054,-0.770490528,-0.455740948,1.758827035,1.243489561,0.556175624,-0.641926851,-0.671626248,-0.408300768,1
0.558818456,0.564924849,0.099316803,-0.582951912,-0.849385932,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,-1.318529236,-1.522076219,-0.755730865,-0.455740948,1.758827035,1.243489561,0.556175624,0.946001436,0.791040891,0.009451086,1
0.894179566,0.710285935,0.215931892,-0.649137606,0.038807177,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,2.729277588,-1.522076219,-0.755730865,-0.436732315,1.758827035,1.243489561,0.556175624,-0.099707436,0.303485178,0.183514358,1
0.49494015,0.683242012,0.207125895,-0.72823758,-1.459256356,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,-1.318529236,0.305876054,-0.755730865,-0.455740948,1.758827035,1.243489561,0.556175624,0.016482439,-0.956033748,-0.617176695,1
0.993989421,0.683242012,0.204911521,-0.825094694,-1.400487024,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,1.380008646,-1.522076219,-0.755730865,-0.471293466,1.758827035,1.243489561,0.486410657,0.558701854,0.466003749,0.462015594,1
0.650643522,0.75423231,0.246727133,-0.894508958,-0.31713538,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,-1.318529236,0.305876054,-0.755730865,-0.471293466,1.758827035,1.243489561,0.486410657,-1.184146266,0.953559462,1.436769919,1
0.259388894,0.835364078,0.280818186,-0.858994683,-0.862692195,-0.941263766,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,0.030739705,0.305876054,-0.755730865,-0.471293466,1.758827035,1.172538648,0.416645685,-0.990496475,-0.224700178,-0.303862804,1
0.554826062,0.899593396,0.324822422,-0.549051922,-0.505640784,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.471293466,1.758827035,1.172538648,0.416645685,1.255841102,0.831670534,1.645645845,1
0.626689157,0.967203203,0.375418282,-0.494166224,1.04675666,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,1.380008646,0.305876054,-0.740971204,-0.490302099,1.694583947,1.108037821,0.416645685,-0.525736976,-1.037293033,0.810142138,1
0.470985785,0.909734866,0.344623041,-0.245566302,1.201996404,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,0.030739705,-1.522076219,-0.755730865,-0.490302099,1.694583947,1.108037821,0.416645685,0.326322105,1.522374461,-0.234237495,1
0.367183537,0.828603098,0.298404432,-0.379551975,0.004432662,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,1.380008646,0.305876054,-0.755730865,-0.471293466,1.694583947,1.108037821,0.339904218,-0.951766517,0.709781606,-1.034928548,1
0.423077055,0.798178684,0.260991818,-0.439280527,0.204026619,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,-1.318529236,0.305876054,-0.755730865,-0.490302099,1.694583947,1.108037821,0.339904218,1.604410726,0.669151963,1.088643374,1
0.614711975,0.740710348,0.237921137,-0.26978058,0.57327544,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,1.380008646,0.305876054,-0.755730865,-0.490302099,1.694583947,1.108037821,0.339904218,-0.022247519,-1.077922676,-0.651989349,1
-0.215706011,0.629154166,0.174116281,-0.248794872,0.424688827,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,-1.318529236,0.305876054,-0.770490528,-0.490302099,1.694583947,1.108037821,0.270139251,1.139651228,-2.256182316,0.079076395,1
0.822316471,0.710285935,0.220334891,-0.553894778,-1.095551812,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,1.380008646,2.133828328,-0.755730865,-0.490302099,1.694583947,1.049987073,0.270139251,-0.680656809,-1.240441247,0.914580102,1
1.073837304,0.811700646,0.26760919,-0.555509063,-0.087602329,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,0.030739705,0.305876054,-0.740971204,-0.490302099,1.694583947,1.049987073,0.270139251,-0.680656809,-0.184070535,-0.89567793,1
0.682582676,0.943539771,0.362209286,-0.353723411,0.734059461,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,-1.318529236,0.305876054,-0.740971204,-0.490302099,1.694583947,1.049987073,0.270139251,1.52695081,0.994189105,1.36714461,1
0.570795639,1.031432521,0.419422518,0.133790723,1.360562714,-0.941263766,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,0.030739705,0.305876054,-0.740971204,-0.490302099,1.694583947,1.049987073,0.207350778,-1.416526016,-0.956033748,-0.651989349,1
0.179541011,1.031432521,0.423825517,0.240333547,-0.987992846,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,1.380008646,0.305876054,-0.740971204,-0.490302099,1.694583947,1.049987073,0.207350778,-0.680656809,-0.305959463,0.218327012,1
0.746460982,1.004388597,0.417233894,0.154776431,0.012194649,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-1.318529236,-1.522076219,-0.740971204,-0.490302099,1.623916548,1.049987073,0.207350778,1.52695081,1.116078033,1.262706646,1
0.550833668,0.980725165,0.397407527,-0.056694932,-0.052118959,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,0.030739705,-1.522076219,-0.740971204,-0.471293466,1.623916548,0.985486241,0.13758581,0.132672314,0.019077679,0.04426374,1
0.954065479,0.973964184,0.388627278,-0.406994823,-1.938281852,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,0.030739705,0.305876054,-0.740971204,-0.471293466,1.566097767,0.985486241,0.13758581,-0.564466935,-0.224700178,0.183514358,1
0.658628311,0.960442222,0.388627278,-0.784737563,-1.169845118,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,0.030739705,-1.522076219,-0.740971204,-0.471293466,1.566097767,0.920985413,0.13758581,-0.796846684,1.237966962,0.287952321,1
0.546841273,0.943539771,0.364423661,-0.758909,0.665310431,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,1.380008646,0.305876054,-0.755730865,-0.471293466,1.566097767,0.920985413,0.067820838,1.178381186,-1.077922676,1.332331955,1
0.85026323,0.943539771,0.355617664,-0.542594781,-1.360568232,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,1.380008646,0.305876054,-0.755730865,-0.455740948,1.566097767,0.920985413,0.067820838,1.488220852,1.237966962,0.218327012,1
0.239426924,0.906354376,0.342408668,-0.678194739,-0.599893485,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,1.380008646,0.305876054,-0.770490528,-0.455740948,1.566097767,0.920985413,0.067820838,-0.564466935,-0.834144819,-0.234237495,1
0.2553965,0.916495847,0.364423661,-1.110823176,-1.718728499,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.396871461,0.030739705,0.305876054,-0.755730865,-0.436732315,1.566097767,0.920985413,-0.008920629,0.21013223,1.237966962,-1.20899182,1
0.810339289,0.865788492,0.324822422,-1.252880275,-1.315105165,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.396871461,0.030739705,-1.522076219,-0.770490528,-0.436732315,1.495430368,0.920985413,-0.008920629,-0.44827706,1.319226247,0.113889049,1
0.59075761,0.967203203,0.379821281,-1.022037489,0.3459601,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,0.030739705,-1.522076219,-0.755730865,-0.436732315,1.495430368,0.920985413,-0.078685596,0.132672314,1.034818748,-0.721614658,1
0.44703142,0.973964184,0.388627278,-1.206066004,-3.13917216,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.396871461,1.380008646,0.305876054,-0.755730865,-0.436732315,1.437611587,0.850034501,-0.078685596,-0.409547102,1.684893032,-1.278617129,1
0.383153113,0.967203203,0.388627278,-1.78720868,-1.345044258,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.396871461,0.030739705,0.305876054,-0.770490528,-0.455740948,1.437611587,0.850034501,-0.078685596,-0.254627269,-0.54973732,-0.26905015,1
0.510909727,0.967203203,0.412830896,-1.599951595,-1.323976007,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.396871461,0.030739705,0.305876054,-0.755730865,-0.455740948,1.437611587,0.785533673,-0.141474069,0.132672314,1.197337319,-0.617176695,1
0.431061843,0.943539771,0.417233894,-1.482108775,0.371463772,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,-1.318529236,0.305876054,-0.755730865,-0.455740948,1.437611587,0.785533673,-0.141474069,-0.796846684,-0.427848392,0.148701704,1
0.263381288,0.899593396,0.393030276,-1.29162312,-1.378309917,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,0.030739705,-1.522076219,-0.770490528,-0.436732315,1.437611587,0.785533673,-0.141474069,1.178381186,-0.184070535,0.009451086,1
0.526879303,0.865788492,0.368826658,-1.306151686,-0.932550081,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,1.380008646,0.305876054,-0.770490528,-0.455740948,1.437611587,0.785533673,-0.141474069,-0.719386768,0.466003749,1.019018065,1
0.526879303,0.909734866,0.395218901,-1.488565916,-2.096848163,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,0.030739705,0.305876054,-0.770490528,-0.455740948,1.437611587,0.727482926,-0.211239037,-0.719386768,-1.118552319,-0.094986878,1
0.315282412,0.909734866,0.401810525,-1.606408736,-1.121055484,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,0.030739705,2.133828328,-0.770490528,-0.436732315,1.373368499,0.727482926,-0.281004009,1.565680768,-0.184070535,0.113889049,1
0.155586646,0.886071434,0.384224279,-1.375565951,0.272775648,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,1.380008646,0.305876054,-0.770490528,-0.455740948,1.373368499,0.727482926,-0.281004009,-0.603196893,-0.387218749,1.541207882,1
0.451023814,0.815081137,0.342408668,-1.020423204,-0.630941435,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,0.030739705,0.305876054,-0.770490528,-0.455740948,1.373368499,0.727482926,-0.281004009,-0.293357227,1.481744818,-0.860865276,1
0.099693127,0.842125059,0.338005669,-1.049480338,0.051004585,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,-1.318529236,0.305876054,-0.770490528,-0.455740948,1.373368499,0.727482926,-0.281004009,0.519971896,-1.28107089,-0.512738731,1
0.067753975,0.865788492,0.366612285,-1.0317232,-2.468314694,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,0.030739705,-1.522076219,-0.770490528,-0.471293466,1.373368499,0.662982098,-0.281004009,0.093942355,1.35985589,0.079076395,1
0.654635916,0.872549472,0.368826658,-1.527308761,-2.31529266,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,1.380008646,0.305876054,-0.770490528,-0.471293466,1.373368499,0.662982098,-0.281004009,-0.680656809,-0.793515177,1.297519301,1
0.311290018,0.886071434,0.366612285,-1.365880239,-0.398081818,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,-1.318529236,-1.522076219,-0.770490528,-0.471293466,1.309125407,0.598481266,-0.357745475,-0.796846684,1.441115176,1.297519301,1
0.658628311,0.899593396,0.382009906,-0.83639469,0.531138937,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,1.380008646,-1.522076219,-0.770490528,-0.471293466,1.309125407,0.598481266,-0.427510443,-0.409547102,1.725522675,-0.965303239,1
0.606727187,0.899593396,0.393030276,-0.61039476,0.235074568,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,-1.318529236,-1.522076219,-0.770490528,-0.471293466,1.309125407,0.598481266,-0.427510443,-0.796846684,-0.265329821,-2.009682873,1
0.35121396,0.892832415,0.377606907,-0.626537612,-0.654227396,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.369635871,0.030739705,0.305876054,-0.770490528,-0.471293466,1.244882319,0.598481266,-0.427510443,1.410760935,0.344114821,-1.20899182,1
0.287335653,0.923256828,0.393030276,-0.571651914,0.153019275,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.369635871,0.030739705,0.305876054,-0.770490528,-0.471293466,1.244882319,0.598481266,-0.427510443,0.287592147,0.384744464,0.113889049,1
0.407107478,1.02467154,0.448029135,-0.358566267,-0.363707303,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,1.380008646,0.305876054,-0.770490528,-0.471293466,1.244882319,0.598481266,-0.490298916,-0.370817143,-1.037293033,-0.89567793,1
0.714521829,1.055095953,0.489818998,-0.113194914,0.162998972,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.369635871,1.380008646,0.305876054,-0.770490528,-0.471293466,1.244882319,0.527530353,-0.490298916,-0.022247519,0.140966607,-0.094986878,1
0.806346895,1.105803309,0.511833991,-0.037323509,0.853815834,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,1.380008646,0.305876054,-0.770490528,-0.471293466,1.244882319,0.527530353,-0.490298916,-0.990496475,-1.077922676,-1.765994292,1
0.662620705,1.082139875,0.507430992,0.11119073,-1.066721573,-0.909262672,2.952714424,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,1.380008646,0.305876054,-0.770490528,-0.490302099,1.244882319,0.463029525,-0.490298916,-0.951766517,-1.077922676,-0.686802003,1
0.794369712,1.082139875,0.494221996,-0.1148092,-1.575686164,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,-1.318529236,0.305876054,-0.755730865,-0.490302099,1.17421492,0.463029525,-0.560063884,-0.990496475,-0.99666339,-1.243804475,1
0.862240413,1.055095953,0.478824376,-0.355337696,0.180740657,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,1.380008646,0.305876054,-0.770490528,-0.490302099,1.17421492,0.463029525,-0.560063884,0.132672314,-0.143440892,1.715271154,1
0.638666339,1.044954481,0.472232753,-0.34726627,-0.974686583,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,0.030739705,0.305876054,-0.740971204,-0.490302099,1.109971832,0.404978778,-0.560063884,0.093942355,-1.118552319,-0.477926077,1
0.822316471,1.044954481,0.474421377,-0.561966204,0.414709129,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,0.030739705,-3.350028492,-0.755730865,-0.490302099,1.109971832,0.404978778,-0.629828856,1.836790476,-1.565478389,1.436769919,1
0.554826062,1.02467154,0.478824376,-0.208437742,1.091110872,-0.941263766,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,1.380008646,-1.522076219,-0.740971204,-0.490302099,1.109971832,0.404978778,-0.629828856,-1.184146266,0.62852232,1.436769919,1
0.35121396,0.960442222,0.430417141,-0.055080647,0.069855126,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,0.030739705,-1.522076219,-0.740971204,-0.490302099,1.109971832,0.404978778,-0.629828856,1.52695081,0.344114821,1.262706646,1
0.726499012,0.923256828,0.390815903,-0.158394901,0.046569164,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,1.380008646,0.305876054,-0.740971204,-0.490302099,1.109971832,0.404978778,-0.629828856,0.597431812,-0.143440892,-0.025361569,1
0.2553965,0.960442222,0.423825517,-0.26655201,-1.37054793,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,1.380008646,0.305876054,-0.755730865,-0.490302099,1.05215305,0.34047795,-0.706570318,-0.564466935,0.506633392,1.05383072,1
0.838286048,0.943539771,0.423825517,-0.400537683,-0.486790243,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,1.380008646,-1.522076219,-0.740971204,-0.490302099,1.05215305,0.34047795,-0.706570318,-0.603196893,-0.956033748,-0.060174223,1
0.486955362,0.872549472,0.373229657,-0.308523426,-0.518947047,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,1.380008646,0.305876054,-0.740971204,-0.490302099,1.05215305,0.275977118,-0.706570318,-0.8743066,-2.053034102,0.775329484,1
0.61071958,0.892832415,0.379821281,-0.608780475,-1.355023956,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,1.380008646,-1.522076219,-0.740971204,-0.471293466,1.05215305,0.275977118,-0.77633529,1.798060518,-0.184070535,0.462015594,1
0.431061843,0.886071434,0.382009906,-0.938094659,-1.254118122,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.755730865,-0.490302099,1.05215305,0.275977118,-0.77633529,-0.332087185,-0.54973732,-0.512738731,1
0.067753975,0.815081137,0.346811666,-0.865451824,1.378304399,-0.941263766,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,2.729277588,0.305876054,-0.755730865,-0.490302099,1.05215305,0.205026205,-0.77633529,-0.641926851,1.156707676,-0.686802003,1
0.546841273,0.842125059,0.344623041,-0.429594817,0.273884504,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.369635871,0.030739705,0.305876054,-0.755730865,-0.490302099,0.987909958,0.205026205,-0.77633529,-0.990496475,-0.265329821,-0.129799532,1
0.219464952,0.899593396,0.388627278,-0.426366246,-0.889304723,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,1.380008646,0.305876054,-0.755730865,-0.490302099,0.92366687,0.205026205,-0.839123763,-0.641926851,1.237966962,1.436769919,1
0.411099872,0.899593396,0.384224279,-0.436051957,0.532247793,-0.934863547,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.369635871,1.380008646,-1.522076219,-0.755730865,-0.471293466,0.92366687,0.140525377,-0.839123763,-0.177167352,-0.874774462,-0.860865276,1
0.171556223,0.862408002,0.357806289,-0.57003763,-0.607655472,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,-1.318529236,-1.522076219,-0.770490528,-0.471293466,0.92366687,0.140525377,-0.839123763,-0.913036559,-1.118552319,0.949392756,1
0.78239253,0.855647021,0.373229657,-0.444123384,-0.476810546,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.367155809,0.412639434,0.030739705,0.305876054,-0.770490528,-0.471293466,0.852999471,0.140525377,-0.839123763,-0.641926851,-0.10281125,-0.338675459,1
0.263381288,0.862408002,0.360020662,-0.38439483,0.171869815,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.379983418,0.441308476,0.030739705,0.305876054,-0.770490528,-0.471293466,0.852999471,0.140525377,-0.839123763,-0.835576642,-0.915404105,-2.566685344,1
0.498932544,0.811700646,0.331414046,-0.195523461,0.50452641,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.395661606,0.441308476,0.030739705,0.305876054,-0.770490528,-0.471293466,0.788756383,0.08247463,-0.90888873,1.565680768,-0.468478034,-0.129799532,1
0.387145508,0.740710348,0.294001433,-0.234266305,0.306041308,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,-0.770490528,-0.471293466,0.788756383,0.08247463,-0.90888873,-0.758116726,1.400485533,0.148701704,1
0.275358471,0.683242012,0.256614569,-0.042166365,-0.410279226,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,-0.770490528,-0.471293466,0.788756383,0.08247463,-0.90888873,1.488220852,-0.346589106,-0.756427312,1
0.83030126,0.723807897,0.272012188,-0.021180657,0.953612813,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,-0.770490528,-0.471293466,0.788756383,0.08247463,-0.978653698,1.604410726,-0.265329821,-1.034928548,1
0.502924938,0.703524954,0.260991818,0.128947867,-0.075404921,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.441308476,0.030739705,-1.522076219,-0.770490528,-0.471293466,0.788756383,0.017973802,-0.978653698,-0.370817143,-0.143440892,-1.174179166,1
0.107677916,0.703524954,0.263206191,0.086976451,0.065419704,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,0.030739705,-1.522076219,-0.770490528,-0.471293466,0.730937602,0.017973802,-0.978653698,0.829811562,-0.387218749,-0.408300768,1
0.175548617,0.652817598,0.246727133,0.261319255,0.429124249,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.441308476,0.030739705,0.305876054,-0.770490528,-0.455740948,0.730937602,-0.04652703,-0.978653698,0.093942355,0.222225893,0.35757763,1
0.68657507,0.646056618,0.231329513,0.419519205,1.037885817,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,0.305876054,-0.770490528,-0.455740948,0.730937602,-0.04652703,-1.055395164,-0.293357227,-0.387218749,-0.303862804,1
0.119655099,0.588588281,0.187325275,0.367862078,-1.6666123,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.408489215,0.425540503,0.030739705,0.305876054,-0.770490528,-0.455740948,0.730937602,-0.04652703,-1.055395164,-0.835576642,-0.99666339,1.262706646,1
0.11167031,0.551402887,0.163121659,0.130562152,-0.066534078,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.408489215,0.412639434,0.030739705,0.305876054,-0.770490528,-0.471293466,0.666694514,-0.04652703,-1.125160136,-0.254627269,1.116078033,-0.373488113,1
0.630681552,0.544641907,0.169713282,0.167690713,0.778413673,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,1.380008646,0.305876054,-0.770490528,-0.471293466,0.666694514,-0.117477943,-1.125160136,1.798060518,-0.752885534,1.36714461,1
0.602734793,0.622393185,0.202722896,0.096662163,-1.3539151,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,0.030739705,0.305876054,-0.770490528,-0.471293466,0.666694514,-0.181978771,-1.125160136,-0.951766517,0.466003749,-1.90524491,1
0.211480165,0.659578579,0.243405573,-0.290766288,-1.464800632,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.412639434,-1.318529236,0.305876054,-0.783774223,-0.471293466,0.602451422,-0.181978771,-1.125160136,-0.525736976,-0.305959463,1.610833191,1
0.103685522,0.690002993,0.247808572,-0.448966239,-0.943638634,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,0.030739705,-1.522076219,-0.770490528,-0.471293466,0.602451422,-0.181978771,-1.125160136,-0.215897311,0.669151963,-0.443113422,1
0.163571434,0.673100541,0.24013551,-0.507080507,0.195155777,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.396871461,0.030739705,0.305876054,-0.770490528,-0.471293466,0.602451422,-0.181978771,-1.18794861,1.333301019,-0.305959463,-0.860865276,1
0.175548617,0.602110243,0.198319898,-0.468337661,-0.259474903,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,1.380008646,-1.522076219,-0.770490528,-0.471293466,0.602451422,-0.240029518,-1.18794861,-0.951766517,-0.305959463,-0.129799532,1
0.20748777,0.500695532,0.156504286,-0.49578051,-0.973577727,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.396871461,-1.318529236,-1.522076219,-0.770490528,-0.471293466,0.602451422,-0.240029518,-1.18794861,-0.8743066,-0.184070535,0.984205411,1
0.311290018,0.426324744,0.103719801,-0.395694826,-0.57993409,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.396871461,0.030739705,-1.522076219,-0.783774223,-0.490302099,0.602451422,-0.240029518,-1.18794861,-0.796846684,0.425374106,1.610833191,1
0.139617069,0.38913935,0.06190419,-0.276237721,1.134356229,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,-1.318529236,0.305876054,-0.783774223,-0.471293466,0.602451422,-0.240029518,-1.18794861,-1.10668635,0.791040891,1.36714461,1
0.582772821,0.355334446,0.046506569,-0.592637623,-0.465721992,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,-1.318529236,-1.522076219,-0.770490528,-0.490302099,0.531784023,-0.240029518,-1.257713577,-1.10668635,0.587892677,0.322764976,1
-0.00410912,0.331671013,0.028894575,-0.557123348,-0.95140062,-0.934863547,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,0.030739705,0.305876054,-0.770490528,-0.490302099,0.467540935,-0.304530346,-1.257713577,-0.835576642,-0.956033748,0.04426374,1
-0.167797282,0.287724638,-0.004115039,-0.615237615,-1.166518552,-0.934863547,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.38253694,1.380008646,-1.522076219,-0.770490528,-0.471293466,0.467540935,-0.304530346,-1.334455044,-0.680656809,-0.305959463,1.436769919,1
-0.00410912,0.206592869,-0.045904902,-0.57003763,0.760671988,-0.934863547,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.369635871,1.380008646,0.305876054,-0.783774223,-0.471293466,0.467540935,-0.369031178,-1.334455044,-0.332087185,1.766152318,-0.617176695,1
0.295320442,0.142363553,-0.08550614,-0.389237686,0.92367372,-0.941263766,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,-1.318529236,0.305876054,-0.798533885,-0.490302099,0.467540935,-0.369031178,-1.334455044,0.171402272,-0.793515177,-1.000115894,1
0.219464952,0.155885514,-0.083317516,-0.366637693,-0.10867058,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,-1.318529236,0.305876054,-0.798533885,-0.490302099,0.467540935,-0.369031178,-1.334455044,-0.835576642,-0.387218749,-0.060174223,1
-0.067987427,0.155885514,-0.081103141,-0.645909035,-1.290710348,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.783774223,-0.471293466,0.409722153,-0.369031178,-1.334455044,-0.8743066,1.237966962,0.392390285,1
0.478970573,0.216734341,-0.048119275,-0.558737633,-0.057663236,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,1.380008646,0.305876054,-0.783774223,-0.490302099,0.409722153,-0.369031178,-1.397243517,1.100921269,1.400485533,0.914580102,1
-0.056010244,0.230256301,-0.037098905,-0.321437707,0.044351453,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,-1.522076219,-0.783774223,-0.490302099,0.409722153,-0.439982091,-1.397243517,0.326322105,0.262855535,-0.721614658,1
0.171556223,0.193070907,-0.059113898,-0.356951982,-0.360380737,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.369635871,-1.318529236,0.305876054,-0.783774223,-0.490302099,0.409722153,-0.504482918,-1.473984983,-0.719386768,-1.159181961,0.35757763,1
0.067753975,0.128841591,-0.103118134,-0.242337731,-0.277216588,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.369635871,1.380008646,0.305876054,-0.798533885,-0.490302099,0.409722153,-0.504482918,-1.473984983,-0.951766517,0.019077679,1.019018065,1
0.071746368,0.071373254,-0.136127749,0.015947902,0.632044771,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.369635871,0.030739705,-1.522076219,-0.798533885,-0.490302099,0.345479065,-0.504482918,-1.473984983,1.217111144,1.237966962,0.079076395,1
-0.111903762,0.03418786,-0.153713994,-0.014723516,-0.493443375,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.353867898,1.380008646,0.305876054,-0.798533885,-0.490302099,0.281235973,-0.504482918,-1.473984983,1.255841102,1.278596604,-0.860865276,1
-0.044033062,-0.009758515,-0.195529605,-0.219737738,-0.097582027,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.353867898,1.380008646,0.305876054,-0.814769514,-0.507582675,0.281235973,-0.562533666,-1.473984983,-0.8743066,1.075448391,-0.234237495,1
0.323267201,0.003763447,-0.180131985,-0.34726627,-0.968033451,-0.941263766,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.353867898,0.030739705,0.305876054,-0.798533885,-0.523135192,0.281235973,-0.562533666,-1.473984983,1.604410726,1.075448391,1.471582573,1
0.307297625,0.040948841,-0.155928367,-0.507080507,0.31269444,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.353867898,0.030739705,-5.177980765,-0.798533885,-0.507582675,0.281235973,-0.562533666,-1.473984983,0.558701854,0.384744464,1.471582573,1
0.211480165,-0.002997534,-0.184534984,-0.411837679,-1.257444688,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.353867898,-1.318529236,-1.522076219,-0.798533885,-0.507582675,0.281235973,-0.562533666,-1.473984983,0.713621687,-0.956033748,-1.383055093,1
-0.263614741,-0.046943909,-0.21751885,-0.800880415,-0.316026524,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.353867898,-1.318529236,0.305876054,-0.798533885,-0.523135192,0.210568574,-0.562533666,-1.473984983,-0.758116726,0.62852232,-0.721614658,1
0.09170834,-0.033421947,-0.202121229,-0.487709084,0.175196381,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.340966829,0.030739705,2.133828328,-0.798533885,-0.523135192,0.210568574,-0.627034493,-1.473984983,0.946001436,0.019077679,1.6804585,1
0.075738762,0.03418786,-0.155928367,-0.405380538,0.046569164,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.340966829,-1.318529236,0.305876054,-0.783774223,-0.523135192,0.146325486,-0.627034493,-1.473984983,0.326322105,0.506633392,-0.965303239,1
0.123647493,0.040948841,-0.162519991,-0.526451929,-0.961380319,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.340966829,0.030739705,0.305876054,-0.783774223,-0.523135192,0.146325486,-0.627034493,-1.473984983,-0.138437394,-0.10281125,0.810142138,1
0.087715945,-0.084129303,-0.21751885,-0.605551905,-0.616526315,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,-0.798533885,-0.523135192,0.146325486,-0.691535326,-1.473984983,-0.641926851,-0.630996606,-0.303862804,1
-0.46323445,-0.114553716,-0.254931462,-0.662051887,-0.914808396,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,0.030739705,0.305876054,-0.798533885,-0.523135192,0.088506705,-0.691535326,-1.473984983,-0.215897311,-0.427848392,1.193081337,1
-0.020078698,-0.128075677,-0.261523086,-0.561966204,-0.10645287,-0.909262672,2.755778682,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,-0.798533885,-0.523135192,0.088506705,-0.691535326,-1.473984983,1.372030977,-0.346589106,1.401957264,1
0.023837639,-0.097651264,-0.250528464,-0.07445207,1.205322969,-0.941263766,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,0.030739705,0.305876054,-0.798533885,-0.507582675,0.088506705,-0.691535326,-1.473984983,-0.8743066,1.603633747,1.610833191,1
0.119655099,-0.06722685,-0.226324847,-0.1148092,0.207353185,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,-0.783774223,-0.490302099,0.088506705,-0.762486234,-1.473984983,-0.487007018,-0.793515177,0.566453557,1
-0.271599529,-0.033421947,-0.204335602,0.009490761,-0.189617019,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,1.380008646,0.305876054,-0.798533885,-0.507582675,0.088506705,-0.762486234,-1.397243517,-0.293357227,1.441115176,1.123456028,1
0.199502982,-0.016519496,-0.204335602,-0.092209206,-0.046574683,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,0.030739705,0.305876054,-0.798533885,-0.523135192,0.024263617,-0.826987066,-1.397243517,-0.564466935,-0.99666339,-0.547551386,1
-0.008101515,-0.046943909,-0.213115851,0.158005001,0.245054266,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,0.030739705,0.305876054,-0.798533885,-0.523135192,0.024263617,-0.826987066,-1.334455044,-0.719386768,-0.346589106,0.148701704,1
-0.171789675,-0.097651264,-0.232942219,0.078905025,-0.785072324,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,0.030739705,0.305876054,-0.783774223,-0.523135192,-0.039979475,-0.826987066,-1.334455044,-0.913036559,1.034818748,-2.009682873,1
-0.355439807,-0.104412245,-0.239533843,-0.193909175,-1.143232591,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,0.030739705,0.305876054,-0.798533885,-0.523135192,-0.039979475,-0.826987066,-1.334455044,-0.44827706,-1.159181961,-1.348242438,1
0.163571434,-0.05370489,-0.226324847,-0.410223393,0.194046921,-0.909262672,2.952714424,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,0.030739705,0.305876054,-0.783774223,-0.507582675,-0.039979475,-0.826987066,-1.334455044,-0.796846684,1.400485533,-2.53187269,1
-0.24365277,-0.084129303,-0.283538079,-0.327894848,0.29606161,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,0.030739705,0.305876054,-0.798533885,-0.490302099,-0.110646874,-0.826987066,-1.257713577,-0.215897311,0.019077679,-0.129799532,1
-0.139850523,-0.172022052,-0.331945314,-0.561966204,-1.116620063,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,-1.318529236,0.305876054,-0.798533885,-0.490302099,-0.110646874,-0.826987066,-1.257713577,1.759330559,-1.199811604,0.113889049,1
-0.283576712,-0.209207446,-0.356148932,-0.623309042,0.194046921,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,1.380008646,0.305876054,-0.798533885,-0.490302099,-0.110646874,-0.885037813,-1.18794861,0.442511979,0.140966607,-0.826052621,1
-0.00410912,-0.209207446,-0.353934557,-0.406994823,1.138791651,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.340966829,-1.318529236,0.305876054,-0.798533885,-0.490302099,-0.174889962,-0.885037813,-1.18794861,-0.951766517,-1.118552319,1.227893992,1
-0.247645165,-0.172022052,-0.34515431,-0.507080507,-1.239703003,-0.941263766,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.325198855,1.380008646,0.305876054,-0.798533885,-0.490302099,-0.174889962,-0.885037813,-1.18794861,-0.641926851,-0.265329821,-0.025361569,1
-0.131865734,-0.199065975,-0.347342935,-0.578109056,-0.03770384,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.340966829,1.380008646,0.305876054,-0.798533885,-0.490302099,-0.174889962,-0.885037813,-1.125160136,-0.332087185,0.425374106,1.471582573,1
-0.12787334,-0.236251369,-0.362740555,-0.739537577,-0.536688732,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,-1.318529236,0.305876054,-0.798533885,-0.523135192,-0.232708744,-0.949538641,-1.125160136,1.604410726,-1.037293033,-0.408300768,1
0.059769186,-0.205826956,-0.360551929,-0.626537612,0.188502645,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,0.030739705,0.305876054,-0.814769514,-0.523135192,-0.232708744,-0.949538641,-1.125160136,-0.487007018,-0.630996606,-0.791239967,1
0.155586646,-0.165261071,-0.334133939,-0.373094834,-0.240624363,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,1.380008646,0.305876054,-0.814769514,-0.523135192,-0.232708744,-0.949538641,-1.125160136,-0.215897311,-0.305959463,0.531640903,1
-0.123880945,-0.111173225,-0.301150073,-0.279466292,-0.902610987,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,-1.318529236,-1.522076219,-0.814769514,-0.523135192,-0.232708744,-0.949538641,-1.055395164,1.100921269,1.197337319,-0.721614658,1
0.175548617,-0.084129303,-0.283538079,-0.463494806,-0.304937972,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,0.030739705,0.305876054,-0.798533885,-0.523135192,-0.232708744,-1.014039469,-0.978653698,-0.8743066,-0.956033748,1.471582573,1
0.263381288,-0.040182928,-0.265926085,-0.242337731,1.078913464,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,1.380008646,0.305876054,-0.798533885,-0.523135192,-0.232708744,-1.014039469,-0.978653698,-0.719386768,-0.387218749,-0.443113422,1
0.20748777,-0.019899986,-0.243936841,-0.224580595,-1.665503444,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,1.380008646,0.305876054,-0.798533885,-0.523135192,-0.296951832,-1.014039469,-0.978653698,1.759330559,0.62852232,-0.094986878,1
0.167563828,0.024046389,-0.215330225,-0.258480584,0.973572209,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,1.380008646,0.305876054,-0.798533885,-0.523135192,-0.296951832,-1.014039469,-0.90888873,-1.067956392,0.506633392,1.227893992,1
0.518894514,0.067992764,-0.182320611,-0.174537753,-0.873780749,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.325198855,0.030739705,0.305876054,-0.798533885,-0.523135192,-0.361194924,-1.084990382,-0.839123763,-0.603196893,-1.118552319,-1.487493056,1
0.119655099,0.017285409,-0.202121229,-0.298837714,-0.605437762,-0.941263766,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.325198855,1.380008646,0.305876054,-0.798533885,-0.523135192,-0.361194924,-1.084990382,-0.839123763,-0.022247519,-0.021551964,1.436769919,1
-0.275591924,-0.009758515,-0.239533843,-0.608780475,-0.494552231,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.325198855,-1.318529236,-3.350028492,-0.814769514,-0.523135192,-0.361194924,-1.084990382,-0.839123763,0.519971896,-0.956033748,0.183514358,1
0.019845244,-0.06046587,-0.27913508,-0.529680499,-0.609873184,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.325198855,1.380008646,-1.522076219,-0.798533885,-0.523135192,-0.361194924,-1.149491214,-0.839123763,0.132672314,0.140966607,0.531640903,1
0.003875668,-0.14835862,-0.316547693,-0.49255194,0.820550175,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,-1.318529236,-3.350028492,-0.798533885,-0.523135192,-0.361194924,-1.149491214,-0.77633529,-0.8743066,0.547263035,-0.965303239,1
-0.335477836,-0.192304995,-0.349557308,-0.37793769,-0.199596716,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,1.380008646,0.305876054,-0.814769514,-0.523135192,-0.361194924,-1.149491214,-0.77633529,-0.680656809,-0.54973732,-1.383055093,1
-0.215706011,-0.229490389,-0.364954928,-0.389237686,-0.830535391,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,0.030739705,0.305876054,-0.798533885,-0.523135192,-0.431862323,-1.149491214,-0.706570318,-0.293357227,-1.118552319,-0.26905015,1
0.171556223,-0.215968427,-0.362740555,-0.397309112,-0.269454601,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,-1.318529236,0.305876054,-0.814769514,-0.523135192,-0.431862323,-1.207541961,-0.629828856,1.333301019,-0.224700178,-0.826052621,1
