1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.219464952,-0.209207446,-0.360551929,-0.30690914,-0.092037751,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,0.030739705,-1.522076219,-0.814769514,-0.523135192,-0.431862323,-1.149491214,-0.629828856,2.030440267,1.237966962,-0.826052621,1
-0.215706011,-0.205826956,-0.353934557,-0.066380643,1.371651267,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,-1.318529236,0.305876054,-0.814769514,-0.523135192,-0.496105411,-1.207541961,-0.560063884,-0.796846684,1.847411603,1.227893992,1
-0.179774463,-0.209207446,-0.369357927,0.214504983,1.948256032,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,0.030739705,0.305876054,-0.798533885,-0.523135192,-0.496105411,-1.207541961,-0.560063884,-0.8743066,-2.256182316,-0.338675459,1
-0.227683194,-0.209207446,-0.360551929,0.290376388,-0.480137111,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.325198855,1.380008646,0.305876054,-0.814769514,-0.523135192,-0.496105411,-1.207541961,-0.490298916,-0.641926851,-1.159181961,1.262706646,1
0.023837639,-0.199065975,-0.351745933,-0.184223464,-0.879325025,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.325198855,0.030739705,0.305876054,-0.814769514,-0.523135192,-0.496105411,-1.207541961,-0.490298916,1.720600601,-0.184070535,-0.791239967,1
-0.395363748,-0.199065975,-0.351745933,-0.324666277,-0.841623944,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.325198855,0.030739705,0.305876054,-0.814769514,-0.523135192,-0.553924192,-1.207541961,-0.427510443,-0.913036559,-0.54973732,1.193081337,1
-0.087949398,-0.199065975,-0.347342935,-0.382780545,-1.045653323,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,0.030739705,0.305876054,-0.814769514,-0.523135192,-0.553924192,-1.272042789,-0.427510443,-0.758116726,-0.387218749,-0.651989349,1
-0.12787334,-0.14835862,-0.318736318,-0.818637553,-1.406031301,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,-1.318529236,0.305876054,-0.829529176,-0.523135192,-0.553924192,-1.272042789,-0.427510443,1.643140685,1.80678196,0.218327012,1
-0.539089938,-0.121314697,-0.307741696,-0.771823281,-0.496769941,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,0.030739705,0.305876054,-0.814769514,-0.523135192,-0.553924192,-1.272042789,-0.281004009,-0.913036559,-0.874774462,1.332331955,1
-0.103918975,-0.111173225,-0.305527322,-0.808951841,-0.250604061,-0.909262672,3.346585904,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,1.380008646,0.305876054,-0.829529176,-0.523135192,-0.553924192,-1.342993702,-0.281004009,-0.254627269,-0.265329821,-0.826052621,1
-0.195744041,-0.121314697,-0.316547693,-0.831551834,-1.535767372,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,0.030739705,0.305876054,-0.814769514,-0.507582675,-0.61816728,-1.342993702,-0.281004009,1.255841102,-0.874774462,-0.651989349,1
0.035814822,-0.1551196,-0.323139317,-1.051094623,-0.110888291,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,1.380008646,0.305876054,-0.814769514,-0.507582675,-0.61816728,-1.342993702,-0.211239037,-1.145416308,0.872300177,-0.965303239,1
-0.323500653,-0.1551196,-0.336348312,-0.95100894,-0.19405244,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,-1.318529236,-1.522076219,-0.829529176,-0.507582675,-0.61816728,-1.342993702,-0.141474069,1.488220852,1.888041246,-1.034928548,1
0.103685522,-0.128075677,-0.331945314,-0.941323228,-0.060989802,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,1.380008646,0.305876054,-0.814769514,-0.523135192,-0.682410372,-1.342993702,-0.141474069,-0.835576642,-1.321700533,1.401957264,1
0.315282412,-0.141597639,-0.312144694,-0.457037665,2.17113595,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,1.380008646,0.305876054,-0.829529176,-0.523135192,-0.682410372,-1.401044449,-0.078685596,-0.254627269,-0.305959463,-0.721614658,1
-0.008101515,-0.019899986,-0.268140458,-0.087366351,-0.57993409,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.310864334,0.030739705,-1.522076219,-0.814769514,-0.523135192,-0.682410372,-1.401044449,-0.078685596,-0.215897311,-0.021551964,1.227893992,1
-0.159812493,-0.046943909,-0.254931462,-0.222966309,-0.240624363,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.310864334,1.380008646,0.305876054,-0.814769514,-0.523135192,-0.682410372,-1.401044449,-0.008920629,1.449490893,-0.712255891,1.332331955,1
-0.020078698,-0.090890284,-0.294532701,-0.292380573,0.094249943,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.310864334,-1.318529236,0.305876054,-0.814769514,-0.523135192,-0.753077767,-1.401044449,0.067820838,1.604410726,-0.387218749,-0.617176695,1
-0.075972216,-0.121314697,-0.307741696,-0.350494841,-1.331737994,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.310864334,0.030739705,0.305876054,-0.829529176,-0.523135192,-0.753077767,-1.471995362,0.067820838,-0.951766517,-0.10281125,1.193081337,1
0.195510587,-0.114553716,-0.307741696,-0.395694826,0.237292278,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.310864334,0.030739705,0.305876054,-0.829529176,-0.523135192,-0.753077767,-1.471995362,0.13758581,0.248862188,1.603633747,-0.756427312,1
-0.071979821,-0.178783033,-0.349557308,-0.553894778,-1.15764771,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.297963265,1.380008646,-1.522076219,-0.814769514,-0.523135192,-0.817320859,-1.471995362,0.207350778,-0.370817143,-0.99666339,-0.651989349,1
-0.431295296,-0.209207446,-0.360551929,-0.599094764,0.431341959,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.297963265,-1.318529236,-1.522076219,-0.829529176,-0.523135192,-0.817320859,-1.471995362,0.207350778,-0.177167352,-0.143440892,-0.826052621,1
-0.167797282,-0.236251369,-0.364954928,-0.508694791,-0.565518971,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.297963265,0.030739705,0.305876054,-0.829529176,-0.542143826,-0.817320859,-1.471995362,0.270139251,-0.641926851,-0.224700178,1.262706646,1
-0.139850523,-0.215968427,-0.362740555,-0.736309006,-1.59564556,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,1.380008646,0.305876054,-0.829529176,-0.523135192,-0.817320859,-1.471995362,0.339904218,-1.184146266,0.831670534,1.193081337,1
-0.215706011,-0.192304995,-0.362740555,-0.968766077,-2.571438238,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,0.030739705,-1.522076219,-0.814769514,-0.542143826,-0.875139641,-1.471995362,0.339904218,-1.145416308,0.994189105,1.158268683,1
-0.123880945,-0.209207446,-0.351745933,-1.290008835,-1.156538854,-0.941263766,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,0.030739705,0.305876054,-0.814769514,-0.542143826,-0.875139641,-1.471995362,0.416645685,-1.184146266,1.278596604,1.262706646,1
-0.111903762,-0.222729408,-0.362740555,-1.417537367,-1.067830429,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,1.380008646,0.305876054,-0.829529176,-0.557696343,-0.875139641,-1.471995362,0.486410657,-1.222876225,1.481744818,1.297519301,1
-0.040040668,-0.249773331,-0.373735177,-1.585423028,-1.189804514,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,0.030739705,0.305876054,-0.814769514,-0.542143826,-0.875139641,-1.471995362,0.556175624,-1.184146266,0.506633392,1.36714461,1
-0.203728828,-0.253153821,-0.380352549,-1.680665855,-0.716323294,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,-1.318529236,-1.522076219,-0.829529176,-0.542143826,-0.875139641,-1.471995362,0.556175624,0.326322105,1.563004104,1.158268683,1
-0.263614741,-0.236251369,-0.380352549,-1.461123067,0.392532023,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,0.030739705,-1.522076219,-0.829529176,-0.557696343,-0.939382729,-1.471995362,0.556175624,0.21013223,-1.159181961,1.193081337,1
-0.495173603,-0.249773331,-0.380352549,-1.133423169,0.599887967,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.297963265,1.380008646,0.305876054,-0.814769514,-0.557696343,-0.939382729,-1.471995362,0.618964097,-0.951766517,-1.402959818,1.227893992,1
-0.806580347,-0.266675783,-0.389158546,-1.084994613,-1.031238203,-0.941263766,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,-1.318529236,0.305876054,-0.814769514,-0.542143826,-1.003625817,-1.471995362,0.618964097,-1.145416308,-0.143440892,1.36714461,1
-0.455249661,-0.324144119,-0.415550788,-1.164094588,-1.231941016,-0.934863547,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,-1.318529236,0.305876054,-0.844288837,-0.557696343,-1.003625817,-1.471995362,0.688729065,-1.067956392,1.156707676,1.332331955,1
-0.2915615,-0.354568533,-0.441943031,-1.398165943,-2.187774299,-0.934863547,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,-1.318529236,-1.522076219,-0.829529176,-0.557696343,-1.003625817,-1.401044449,0.765470531,-1.222876225,-1.362330175,1.262706646,1
-0.347455019,-0.361329514,-0.437565781,-1.293237405,-0.290522853,-0.934863547,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,-1.318529236,0.305876054,-0.844288837,-0.557696343,-1.003625817,-1.401044449,0.765470531,-1.145416308,-0.956033748,1.297519301,1
-0.099926581,-0.344427061,-0.428759784,-1.181851725,-0.944747489,-0.934863547,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.074293216,-1.342993702,0.835235504,-1.029226433,-0.956033748,1.227893992,1
-0.12787334,-0.388373436,-0.44634603,-1.073694616,0.377008048,-0.934863547,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.074293216,-1.342993702,0.905000471,-1.067956392,-1.077922676,1.227893992,1
-0.315515866,-0.439080792,-0.468361021,-0.72500901,-0.179637321,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,0.030739705,-1.522076219,-0.844288837,-0.557696343,-1.074293216,-1.342993702,0.905000471,-0.990496475,-1.159181961,1.123456028,1
-0.083957003,-0.432319811,-0.468361021,-0.760523285,-0.055445525,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,0.030739705,-3.350028492,-0.844288837,-0.557696343,-1.138536308,-1.342993702,0.905000471,-0.8743066,-0.224700178,-0.89567793,1
-0.315515866,-0.432319811,-0.461769399,-0.310137711,0.696358379,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,1.380008646,0.305876054,-0.844288837,-0.542143826,-1.138536308,-1.272042789,0.905000471,-0.603196893,0.18159625,0.35757763,1
-0.586998669,-0.412036868,-0.455152027,-0.122880626,0.737386026,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,-1.318529236,-1.522076219,-0.844288837,-0.523135192,-1.138536308,-1.272042789,0.967788944,-1.145416308,-0.224700178,0.287952321,1
-0.347455019,-0.432319811,-0.4573664,0.109576445,0.913694022,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.297963265,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.138536308,-1.207541961,0.967788944,-0.332087185,-0.143440892,-0.651989349,1
-0.012093909,-0.418797849,-0.461769399,0.293604959,0.970245643,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.282195292,0.030739705,0.305876054,-0.844288837,-0.542143826,-1.138536308,-1.207541961,0.967788944,-1.339066099,1.116078033,1.262706646,1
-0.706770494,-0.361329514,-0.44634603,0.203204987,-1.145450301,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.282195292,1.380008646,0.305876054,-0.844288837,-0.557696343,-1.196355089,-1.207541961,1.037553912,0.674891729,-0.305959463,-0.408300768,1
0.047792003,-0.3309051,-0.428759784,0.22257641,1.469230535,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.282195292,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.196355089,-1.149491214,1.037553912,-0.951766517,-0.387218749,0.322764976,1
-0.063995033,-0.324144119,-0.415550788,0.45180491,0.205135474,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.282195292,1.380008646,0.305876054,-0.844288837,-0.557696343,-1.196355089,-1.149491214,1.037553912,-0.835576642,-1.077922676,-1.243804475,1
-0.219698405,-0.280197744,-0.397938795,0.490547755,1.579007211,-0.909262672,2.558842939,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.282195292,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.196355089,-1.149491214,1.114295378,-0.913036559,-0.630996606,-1.243804475,1
0.331251989,-0.178783033,-0.34515431,0.49216204,0.283864202,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.282195292,0.030739705,-1.522076219,-0.844288837,-0.576704977,-1.196355089,-1.084990382,1.114295378,-0.758116726,-0.387218749,-2.740748617,1
0.211480165,-0.158500091,-0.334133939,0.513147748,0.667528141,-0.909262672,2.558842939,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.282195292,-1.318529236,-1.522076219,-0.829529176,-0.576704977,-1.196355089,-1.014039469,1.114295378,1.565680768,-0.143440892,-0.303862804,1
-0.024071091,-0.1551196,-0.336348312,0.530904885,-0.439109464,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.282195292,-1.318529236,-1.522076219,-0.814769514,-0.557696343,-1.260598177,-1.014039469,1.114295378,-1.339066099,0.750411249,0.253139667,1
0.211480165,-0.165261071,-0.338536938,0.212890698,-0.304937972,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.282195292,-1.318529236,-1.522076219,-0.814769514,-0.557696343,-1.331265576,-0.949538641,1.114295378,0.636161771,-1.118552319,-0.303862804,1
0.063761581,-0.199065975,-0.349557308,0.14831929,0.414709129,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.282195292,0.030739705,0.305876054,-0.829529176,-0.557696343,-1.331265576,-0.885037813,1.114295378,1.604410726,0.791040891,-0.303862804,1
-0.2236908,-0.222729408,-0.380352549,0.172533568,-0.28386972,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.282195292,0.030739705,-1.522076219,-0.829529176,-0.557696343,-1.331265576,-0.885037813,1.184060346,1.565680768,-0.184070535,-0.129799532,1
-0.056010244,-0.229490389,-0.382541174,0.261319255,0.779522528,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.269294223,1.380008646,0.305876054,-0.829529176,-0.557696343,-1.331265576,-0.826987066,1.184060346,0.519971896,0.62852232,-0.129799532,1
0.087715945,-0.192304995,-0.360551929,0.589019153,1.991501389,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.282195292,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.331265576,-0.826987066,1.253825318,0.326322105,-1.118552319,-2.114120836,1
0.099693127,-0.172022052,-0.340751311,0.72139054,0.130842168,-0.941263766,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.269294223,-1.318529236,0.305876054,-0.814769514,-0.557696343,-1.331265576,-0.762486234,1.253825318,-1.184146266,1.644263389,1.227893992,1
0.423077055,-0.215968427,-0.364954928,0.655204847,0.187393789,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.269294223,1.380008646,0.305876054,-0.814769514,-0.557696343,-1.389084357,-0.691535326,1.253825318,-0.913036559,-0.630996606,-0.373488113,1
-0.099926581,-0.280197744,-0.397938795,0.311362096,-0.246168639,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.269294223,1.380008646,0.305876054,-0.814769514,-0.557696343,-1.459751756,-0.691535326,1.253825318,-0.951766517,-0.143440892,0.810142138,1
-0.103918975,-0.249773331,-0.402341793,-0.07445207,-1.052306454,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.269294223,0.030739705,-1.522076219,-0.829529176,-0.557696343,-1.459751756,-0.627034493,1.253825318,0.519971896,-0.143440892,0.148701704,1
0.367183537,-0.222729408,-0.369357927,-0.197137746,-0.109779436,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.269294223,0.030739705,-1.522076219,-0.829529176,-0.557696343,-1.459751756,-0.627034493,1.253825318,0.055212397,-0.305959463,-1.661556328,1
0.131632281,-0.128075677,-0.323139317,-0.239109162,0.023283203,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.269294223,-1.318529236,0.305876054,-0.814769514,-0.557696343,-1.459751756,-0.562533666,1.253825318,-0.641926851,0.384744464,-0.547551386,1
0.147601858,-0.104412245,-0.301150073,-0.108352059,-0.085384619,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,0.030739705,0.305876054,-0.814769514,-0.576704977,-1.459751756,-0.562533666,1.253825318,-0.177167352,-0.99666339,1.262706646,1
-0.099926581,-0.1551196,-0.320950692,-0.03409494,0.643133324,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.269294223,0.030739705,0.305876054,-0.814769514,-0.557696343,-1.459751756,-0.504482918,1.253825318,1.062191311,-0.346589106,-0.756427312,1
0.311290018,-0.097651264,-0.305527322,0.128947867,1.118832255,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,-1.318529236,0.305876054,-0.814769514,-0.557696343,-1.459751756,-0.369031178,1.253825318,-0.680656809,-0.184070535,-0.860865276,1
0.127639887,-0.097651264,-0.287941078,0.324276378,0.481240448,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,1.380008646,0.305876054,-0.798533885,-0.557696343,-1.459751756,-0.369031178,1.253825318,-0.758116726,0.384744464,-0.826052621,1
-0.087949398,-0.121314697,-0.312144694,0.351719227,0.473478461,-0.909262672,2.361907202,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,1.380008646,0.305876054,-0.798533885,-0.557696343,-1.459751756,-0.304530346,1.316613791,-0.680656809,0.222225893,-1.278617129,1
0.49494015,-0.192304995,-0.334133939,0.619690572,1.027906119,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,-1.318529236,0.305876054,-0.814769514,-0.557696343,-1.459751756,-0.240029518,1.316613791,1.604410726,-0.874774462,1.227893992,1
0.407107478,-0.165261071,-0.336348312,0.663276273,0.113100483,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,1.380008646,0.305876054,-0.798533885,-0.557696343,-1.459751756,-0.240029518,1.316613791,1.565680768,-0.265329821,0.079076395,1
-0.099926581,-0.1551196,-0.320950692,0.545433452,0.006650373,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,-1.318529236,-1.522076219,-0.798533885,-0.557696343,-1.459751756,-0.181978771,1.316613791,-1.76509564,-0.224700178,0.079076395,1
-0.03205588,-0.114553716,-0.303338697,0.656819132,0.683052116,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,1.380008646,0.305876054,-0.798533885,-0.557696343,-1.459751756,-0.181978771,1.316613791,-0.796846684,-0.671626248,-0.860865276,1
0.031822427,-0.097651264,-0.285726704,0.815019082,0.811679332,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,-1.318529236,0.305876054,-0.798533885,-0.557696343,-1.459751756,-0.117477943,1.316613791,-0.177167352,-0.265329821,-0.791239967,1
0.135624675,-0.097651264,-0.290129703,0.858604783,-0.195161295,-0.941263766,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,-1.318529236,0.305876054,-0.798533885,-0.557696343,-1.459751756,-0.04652703,1.316613791,-0.796846684,0.953559462,0.601266212,1
0.11167031,-0.128075677,-0.301150073,0.742376248,-0.337094776,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,0.030739705,-1.522076219,-0.814769514,-0.542143826,-1.459751756,-0.04652703,1.316613791,-0.680656809,1.80678196,0.35757763,1
0.582772821,-0.14835862,-0.318736318,0.753676245,0.475696172,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.269294223,1.380008646,0.305876054,-0.814769514,-0.523135192,-1.459751756,0.017973802,1.316613791,0.519971896,-1.199811604,-0.373488113,1
0.159579041,-0.111173225,-0.312144694,0.7585191,0.660875009,-0.909262672,1.77109998,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.25352625,0.030739705,0.305876054,-0.814769514,-0.557696343,-1.389084357,0.08247463,1.316613791,-0.603196893,1.237966962,0.183514358,1
0.343229171,-0.070607341,-0.27913508,0.955461896,1.217520378,-0.909262672,2.164971459,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.269294223,1.380008646,0.305876054,-0.798533885,-0.557696343,-1.389084357,0.140525377,1.316613791,-0.603196893,-0.265329821,1.471582573,1
0.211480165,-0.033421947,-0.243936841,1.396161759,1.39937265,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,1.380008646,0.305876054,-0.798533885,-0.557696343,-1.331265576,0.140525377,1.316613791,-0.293357227,-1.037293033,-0.303862804,1
0.259388894,-0.104412245,-0.294532701,1.236347523,0.341524678,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,-1.318529236,0.305876054,-0.814769514,-0.557696343,-1.331265576,0.205026205,1.316613791,1.798060518,1.35985589,-1.417867747,1
-0.403348537,-0.14835862,-0.320950692,1.236347523,1.549068118,-0.941263766,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,-1.318529236,0.305876054,-0.814769514,-0.542143826,-1.331265576,0.275977118,1.316613791,-0.8743066,0.344114821,-0.721614658,1
-0.000116726,-0.172022052,-0.331945314,1.313833213,1.04675666,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,0.030739705,0.305876054,-0.814769514,-0.542143826,-1.331265576,0.275977118,1.316613791,-0.215897311,-0.956033748,-0.477926077,1
0.235434529,-0.158500091,-0.334133939,1.210518959,0.74847458,-0.909262672,2.361907202,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,0.030739705,0.305876054,-0.814769514,-0.542143826,-1.260598177,0.34047795,1.253825318,-0.680656809,-0.143440892,0.531640903,1
-0.083957003,-0.114553716,-0.2989357,1.023261875,-0.311591103,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,1.380008646,-1.522076219,-0.814769514,-0.557696343,-1.196355089,0.404978778,1.316613791,-0.564466935,-0.305959463,1.193081337,1
0.582772821,-0.070607341,-0.281323705,0.800490515,0.884863784,-0.934863547,-1.773743353,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,-1.318529236,0.305876054,-0.814769514,-0.542143826,-1.196355089,0.404978778,1.316613791,-0.719386768,-0.305959463,-0.791239967,1
0.694559858,-0.046943909,-0.265926085,0.845690502,0.739603737,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,-1.318529236,0.305876054,-0.798533885,-0.557696343,-1.196355089,0.404978778,1.316613791,-0.8743066,0.140966607,-0.721614658,1
0.514902121,-0.009758515,-0.235130844,0.848919072,0.466825329,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.25352625,0.030739705,-1.522076219,-0.798533885,-0.542143826,-1.196355089,0.404978778,1.316613791,-0.332087185,-0.509107677,-0.477926077,1
0.159579041,0.098417178,-0.162519991,0.776276238,-0.088711185,-0.934863547,-1.970679096,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,0.030739705,0.305876054,-0.798533885,-0.576704977,-1.196355089,0.463029525,1.253825318,-0.215897311,-1.606108032,1.227893992,1
0.251404106,0.12208061,-0.142719372,0.463104906,-0.516729337,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,1.380008646,0.305876054,-0.814769514,-0.557696343,-1.138536308,0.463029525,1.253825318,1.449490893,-0.184070535,-0.826052621,1
0.275358471,0.142363553,-0.153713994,0.26616211,-0.61763517,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,1.380008646,0.305876054,-0.798533885,-0.557696343,-1.138536308,0.598481266,1.253825318,-1.10668635,1.278596604,0.879767447,1
0.195510587,0.071373254,-0.186723609,0.166076427,-0.080949197,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,-1.318529236,0.305876054,-0.814769514,-0.557696343,-1.138536308,0.598481266,1.253825318,-0.913036559,1.766152318,-1.348242438,1
0.179541011,0.061231783,-0.186723609,0.022405043,-1.256335832,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,1.380008646,-1.522076219,-0.798533885,-0.557696343,-1.074293216,0.662982098,1.253825318,-0.796846684,-1.077922676,1.088643374,1
-0.239660376,0.003763447,-0.210927226,0.146705005,2.151176555,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,-1.318529236,0.305876054,-0.814769514,-0.557696343,-1.003625817,0.727482926,1.253825318,-0.719386768,-0.956033748,-0.791239967,1
-0.523120362,-0.05370489,-0.252742837,0.354947797,1.272963144,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,0.030739705,-3.350028492,-0.814769514,-0.557696343,-1.003625817,0.785533673,1.253825318,-0.215897311,-0.224700178,-0.164612187,1
0.099693127,-0.06722685,-0.276946455,0.711704829,2.065794695,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,0.030739705,0.305876054,-0.829529176,-0.557696343,-0.939382729,0.785533673,1.253825318,1.294571061,-1.240441247,-0.756427312,1
0.498932544,-0.016519496,-0.243936841,0.931247618,1.073369187,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.25352625,0.030739705,-1.522076219,-0.814769514,-0.557696343,-0.875139641,0.850034501,1.253825318,1.836790476,-0.143440892,-0.826052621,1
0.415092267,0.071373254,-0.188937983,0.776276238,0.097576508,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,1.380008646,-1.522076219,-0.814769514,-0.576704977,-0.875139641,0.920985413,1.253825318,-1.571445849,0.18159625,-2.636310653,1
0.247411712,0.067992764,-0.177917612,0.509919177,-0.201814426,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,-1.318529236,-1.522076219,-0.814769514,-0.576704977,-0.817320859,0.920985413,1.253825318,-1.881285515,-0.99666339,1.401957264,1
0.423077055,0.061231783,-0.182320611,0.637447709,0.228421436,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,0.030739705,-1.522076219,-0.798533885,-0.557696343,-0.817320859,0.985486241,1.253825318,-0.835576642,-1.159181961,0.218327012,1
0.003875668,0.054470803,-0.184534984,0.597090579,0.629827061,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,0.030739705,-1.522076219,-0.798533885,-0.576704977,-0.753077767,1.049987073,1.253825318,-0.951766517,-0.346589106,-0.791239967,1
0.478970573,0.071373254,-0.173514613,0.740761963,1.210867247,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,0.030739705,0.305876054,-0.814769514,-0.576704977,-0.682410372,1.049987073,1.184060346,-2.965724345,1.156707676,0.04426374,1
0.275358471,0.111939139,-0.155928367,0.87636192,1.182037008,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,0.030739705,-1.522076219,-0.798533885,-0.576704977,-0.682410372,1.049987073,1.184060346,1.062191311,-0.834144819,1.019018065,1
0.534864092,0.155885514,-0.129510377,0.811790512,0.159672407,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,0.030739705,0.305876054,-0.798533885,-0.576704977,-0.61816728,1.108037821,1.184060346,-1.029226433,-0.427848392,1.262706646,1
0.119655099,0.166026985,-0.120730128,0.803719086,0.534465503,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,1.380008646,-1.522076219,-0.798533885,-0.576704977,-0.553924192,1.108037821,1.114295378,-0.758116726,1.684893032,0.287952321,1
0.578780427,0.166026985,-0.122918753,0.963533322,1.167621889,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.25352625,0.030739705,-1.522076219,-0.798533885,-0.576704977,-0.553924192,1.108037821,1.114295378,-0.215897311,-1.199811604,-1.731181637,1
0.654635916,0.193070907,-0.105306759,1.194376107,0.82165903,-0.909262672,2.755778682,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.25352625,-1.318529236,-3.350028492,-0.798533885,-0.576704977,-0.496105411,1.243489561,1.114295378,1.294571061,1.116078033,-0.89567793,1
0.375168325,0.206592869,-0.098715135,1.189533252,1.271854289,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.25352625,0.030739705,0.305876054,-0.798533885,-0.576704977,-0.496105411,1.243489561,1.114295378,-0.641926851,0.140966607,-0.025361569,1
0.794369712,0.223495322,-0.08550614,1.263790372,1.159859902,-0.909262672,2.164971459,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,1.380008646,0.305876054,-0.814769514,-0.576704977,-0.361194924,1.243489561,1.114295378,-0.913036559,-0.54973732,1.471582573,1
0.566803245,0.223495322,-0.087720513,1.481718875,1.29292254,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,-1.318529236,0.305876054,-0.798533885,-0.557696343,-0.361194924,1.307990389,1.114295378,-0.796846684,0.019077679,-0.756427312,1
0.61071958,0.199831888,-0.094312137,1.381633192,0.333762691,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,-1.318529236,0.305876054,-0.798533885,-0.576704977,-0.296951832,1.372491221,1.114295378,-0.177167352,-0.874774462,-0.930490585,1
0.419084661,0.199831888,-0.089909138,1.305761787,0.166325538,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,0.030739705,0.305876054,-0.798533885,-0.576704977,-0.232708744,1.372491221,1.037553912,-0.099707436,-1.118552319,1.262706646,1
0.562810851,0.21335385,-0.089909138,1.242804664,1.080022319,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,1.380008646,0.305876054,-0.798533885,-0.557696343,-0.232708744,1.436992049,1.037553912,-0.215897311,-0.427848392,1.262706646,1
0.682582676,0.21335385,-0.094312137,1.178233256,1.165404178,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,0.030739705,0.305876054,-0.798533885,-0.576704977,-0.174889962,1.436992049,1.037553912,-0.215897311,-2.743738029,1.297519301,1
0.37117593,0.216734341,-0.094312137,1.158861832,-0.327115077,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,0.030739705,0.305876054,-0.798533885,-0.557696343,-0.110646874,1.436992049,1.037553912,-0.215897311,-0.021551964,1.332331955,1
0.61071958,0.267441696,-0.059113898,1.028104731,1.237479774,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.239191729,0.030739705,-1.522076219,-0.798533885,-0.557696343,-0.039979475,1.495042796,0.967788944,-1.261606183,-3.028145529,1.227893992,1
0.439046631,0.311388071,-0.030507282,1.039404727,-0.412496937,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.22629066,0.030739705,0.305876054,-0.798533885,-0.557696343,0.024263617,1.495042796,0.967788944,-1.145416308,-2.662478744,1.262706646,1
0.930111114,0.331671013,-0.01951266,1.028104731,1.57457179,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,0.030739705,0.305876054,-0.783774223,-0.557696343,0.088506705,1.495042796,0.967788944,-0.641926851,-0.265329821,-0.860865276,1
0.251404106,0.351953956,-0.010706663,1.29446179,1.000184737,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.22629066,0.030739705,-1.522076219,-0.783774223,-0.557696343,0.088506705,1.565993709,0.967788944,-0.603196893,0.18159625,-1.487493056,1
0.85026323,0.324910032,-0.01951266,1.270247513,0.917020588,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.22629066,0.030739705,-1.522076219,-0.770490528,-0.557696343,0.146325486,1.565993709,0.967788944,-0.680656809,-0.509107677,1.297519301,1
0.199502982,0.267441696,-0.054710899,1.329976065,1.121049966,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,-1.318529236,-1.522076219,-0.798533885,-0.557696343,0.210568574,1.565993709,0.905000471,1.565680768,0.506633392,-0.651989349,1
0.411099872,0.223495322,-0.08550614,1.044247583,-1.002407965,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,-1.318529236,-1.522076219,-0.798533885,-0.557696343,0.281235973,1.565993709,0.905000471,-0.525736976,-0.915404105,1.401957264,1
0.367183537,0.193070907,-0.105306759,0.892504773,0.704120367,-0.934863547,-2.758422061,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,-1.318529236,-1.522076219,-0.783774223,-0.557696343,0.281235973,1.624044456,0.905000471,-0.719386768,-0.346589106,-0.164612187,1
0.570795639,0.21335385,-0.100903761,0.753676245,0.974681064,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,0.030739705,-1.522076219,-0.783774223,-0.557696343,0.409722153,1.624044456,0.905000471,-0.138437394,-0.671626248,1.262706646,1
0.778400136,0.21335385,-0.09652651,0.881204776,1.724267258,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,0.030739705,-1.522076219,-0.783774223,-0.576704977,0.409722153,1.624044456,0.905000471,1.255841102,-0.874774462,-0.164612187,1
0.750453377,0.230256301,-0.072322893,1.412304612,1.957126875,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,0.030739705,-1.522076219,-0.783774223,-0.557696343,0.467540935,1.694995369,0.905000471,1.759330559,-0.224700178,-0.930490585,1
0.291328048,0.274202676,-0.052522274,1.689961667,1.875071581,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,0.030739705,-1.522076219,-0.770490528,-0.557696343,0.467540935,1.694995369,0.835235504,-0.835576642,0.62852232,0.148701704,1
0.003875668,0.260680716,-0.065705521,1.627004544,-0.312699958,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.22629066,1.380008646,0.305876054,-0.783774223,-0.557696343,0.531784023,1.694995369,0.835235504,-0.603196893,-1.037293033,-0.26905015,1
0.235434529,0.223495322,-0.08550614,1.546290284,1.020144132,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.22629066,1.380008646,0.305876054,-0.783774223,-0.557696343,0.602451422,1.694995369,0.835235504,0.403782021,-0.99666339,-1.348242438,1
0.602734793,0.216734341,-0.08550614,1.462347452,0.836074149,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.22629066,1.380008646,0.305876054,-0.783774223,-0.557696343,0.666694514,1.694995369,0.835235504,-0.951766517,-0.062181607,-0.512738731,1
0.279350866,0.223495322,-0.103118134,1.462347452,1.656627084,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.22629066,0.030739705,0.305876054,-0.798533885,-0.557696343,0.730937602,1.694995369,0.765470531,-0.990496475,-1.321700533,-1.626743674,1
0.459008602,0.243778263,-0.103118134,1.44297603,0.217332883,-0.934863547,-3.349229283,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.22629066,-1.318529236,0.305876054,-0.798533885,-0.576704977,0.730937602,1.694995369,0.765470531,-1.029226433,-0.143440892,1.645645845,1
0.183533405,0.260680716,-0.078914517,1.549518854,1.597857752,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.783774223,-0.557696343,0.788756383,1.694995369,0.765470531,-0.951766517,-0.021551964,0.705704175,1
0.355206354,0.216734341,-0.094312137,1.48010459,1.504713905,-0.934863547,-2.955357798,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.798533885,-0.576704977,0.852999471,1.694995369,0.765470531,0.365052063,-0.671626248,-0.965303239,1
0.61071958,0.179548947,-0.114112756,1.580190273,0.928109141,-0.934863547,-3.54616502,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.224626822,0.22629066,0.030739705,0.305876054,-0.783774223,-0.576704977,0.852999471,1.694995369,0.688729065,0.055212397,-0.10281125,1.158268683,1
0.359198749,0.166026985,-0.11632713,1.681890241,1.218629234,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.770490528,-0.576704977,0.92366687,1.694995369,0.688729065,-0.487007018,0.059707322,1.193081337,1
0.642658734,0.193070907,-0.11632713,1.660904533,0.836074149,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.783774223,-0.576704977,0.987909958,1.694995369,0.688729065,0.674891729,0.62852232,-0.756427312,1
0.347221566,0.223495322,-0.09652651,1.473647449,0.591017125,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,-1.318529236,-1.522076219,-0.770490528,-0.576704977,1.05215305,1.694995369,0.688729065,-1.10668635,1.644263389,1.332331955,1
0.790377318,0.267441696,-0.063516896,1.514004579,1.59120462,-0.934863547,-3.15229354,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,1.380008646,0.305876054,-0.783774223,-0.576704977,1.05215305,1.694995369,0.618964097,-0.8743066,-0.834144819,-0.373488113,1
0.742468588,0.331671013,-0.028318657,1.501090298,1.021252988,-0.934863547,-2.364550575,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.770490528,-0.576704977,1.109971832,1.694995369,0.618964097,1.294571061,0.62852232,1.193081337,1
0.506917333,0.362095426,0.01130833,1.370333195,0.422471117,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.770490528,-0.576704977,1.109971832,1.694995369,0.618964097,-1.53271589,-3.150034457,-0.860865276,1
0.662620705,0.395900331,0.01130833,1.226661812,0.78395795,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.770490528,-0.576704977,1.109971832,1.694995369,0.618964097,-0.564466935,-0.224700178,1.05383072,1
0.766422953,0.412802782,0.022302952,1.20729039,1.29070483,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.770490528,-0.576704977,1.17421492,1.694995369,0.556175624,-0.913036559,-0.346589106,-0.89567793,1
0.586765215,0.433085725,0.048695194,1.249261805,-0.001111614,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,-1.318529236,0.305876054,-0.740971204,-0.557696343,1.244882319,1.694995369,0.556175624,-0.758116726,-0.021551964,-0.303862804,1
0.343229171,0.463510138,0.053098193,1.236347523,1.437073731,-0.934863547,-2.364550575,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,0.030739705,0.305876054,-0.755730865,-0.557696343,1.244882319,1.694995369,0.556175624,-0.835576642,0.222225893,-0.094986878,1
0.011860456,0.382378369,0.020088578,1.163704689,0.844944992,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,1.380008646,0.305876054,-0.770490528,-0.557696343,1.244882319,1.694995369,0.556175624,-0.564466935,-1.971774817,-0.826052621,1
0.399122691,0.355334446,-0.001900666,1.300918931,1.669933348,-0.934863547,-1.970679096,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.22629066,-1.318529236,-1.522076219,-0.770490528,-0.542143826,1.309125407,1.694995369,0.556175624,-0.44827706,-0.671626248,1.262706646,1
0.586765215,0.351953956,-0.004115039,1.378404621,0.968027932,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,0.030739705,0.305876054,-0.770490528,-0.542143826,1.373368499,1.694995369,0.556175624,0.093942355,-0.54973732,0.775329484,1
0.530871697,0.38913935,0.006905332,1.40584747,1.219738089,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,0.030739705,0.305876054,-0.770490528,-0.542143826,1.373368499,1.694995369,0.556175624,0.326322105,-0.427848392,1.506395228,1
