1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
0.163571434,0.355334446,-0.001900666,1.552747425,1.179819297,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,-1.318529236,-1.522076219,-0.770490528,-0.542143826,1.373368499,1.694995369,0.486410657,0.248862188,-0.590366963,0.810142138,1
0.275358471,0.30462709,-0.030507282,1.562433136,1.500278484,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,0.030739705,0.305876054,-0.770490528,-0.523135192,1.373368499,1.624044456,0.486410657,0.597431812,0.262855535,-0.965303239,1
0.291328048,0.250539244,-0.067919895,1.748075935,1.652191663,-0.934863547,-2.758422061,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,0.030739705,0.305876054,-0.783774223,-0.523135192,1.437611587,1.624044456,0.416645685,0.481241938,0.953559462,-0.89567793,1
0.159579041,0.260680716,-0.061302523,1.764218788,1.251894893,-0.934863547,-2.364550575,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,0.030739705,-1.522076219,-0.783774223,-0.542143826,1.437611587,1.624044456,0.416645685,1.217111144,1.278596604,-0.129799532,1
0.435054237,0.30462709,-0.039313278,1.617318833,0.043242598,-0.934863547,-1.773743353,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,0.030739705,0.305876054,-0.783774223,-0.542143826,1.437611587,1.624044456,0.416645685,1.062191311,-0.184070535,-1.383055093,1
0.327259595,0.324910032,-0.030507282,1.459118882,0.727406329,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.210522687,1.380008646,-1.522076219,-0.783774223,-0.523135192,1.495430368,1.624044456,0.416645685,0.442511979,-0.143440892,1.401957264,1
-0.263614741,0.223495322,-0.072322893,1.484947445,1.847350198,-0.934863547,-1.379871874,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.191854636,0.208948633,0.197621618,0.030739705,-1.522076219,-0.783774223,-0.542143826,1.495430368,1.565993709,0.416645685,-0.487007018,-0.062181607,1.332331955,1
0.287335653,0.155885514,-0.122918753,1.502704583,1.773056892,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.210522687,-1.318529236,-1.522076219,-0.798533885,-0.523135192,1.566097767,1.565993709,0.339904218,-0.641926851,-0.305959463,-0.686802003,1
0.878209989,0.162646494,-0.129510377,1.55759028,0.931435707,-0.934863547,-1.970679096,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.210522687,0.030739705,-1.522076219,-0.783774223,-0.523135192,1.566097767,1.565993709,0.339904218,-0.215897311,-1.443589461,-0.199424841,1
0.37117593,0.21335385,-0.098715135,1.415533181,0.286081913,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.210522687,1.380008646,0.305876054,-0.783774223,-0.523135192,1.566097767,1.565993709,0.339904218,-0.138437394,1.319226247,1.262706646,1
0.582772821,0.287724638,-0.050307901,1.444590315,1.146553638,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,-1.522076219,-0.770490528,-0.523135192,1.566097767,1.565993709,0.270139251,0.984731395,0.425374106,0.879767447,1
0.654635916,0.338431994,-0.004115039,1.460733168,-0.068751788,-0.934863547,-1.379871874,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.208948633,0.197621618,-1.318529236,-1.522076219,-0.770490528,-0.523135192,1.566097767,1.565993709,0.270139251,1.52695081,-0.99666339,-1.139366511,1
0.063761581,0.351953956,-0.004115039,1.265404656,0.497873278,-0.909262672,1.77109998,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,0.030739705,0.305876054,-0.770490528,-0.523135192,1.623916548,1.565993709,0.270139251,0.21013223,-0.346589106,-2.462247381,1
0.415092267,0.267441696,-0.054710899,1.244418949,1.143227072,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,0.030739705,0.305876054,-0.770490528,-0.542143826,1.623916548,1.565993709,0.270139251,-0.8743066,-0.184070535,-0.721614658,1
0.011860456,0.21335385,-0.08550614,1.124961843,0.885972638,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,0.030739705,0.305876054,-0.783774223,-0.542143826,1.694583947,1.565993709,0.207350778,-0.758116726,-0.99666339,-0.860865276,1
0.650643522,0.128841591,-0.136127749,1.050704724,1.058954068,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,-1.522076219,-0.798533885,-0.523135192,1.694583947,1.495042796,0.207350778,-0.796846684,-1.28107089,-0.826052621,1
0.279350866,0.111939139,-0.14712237,1.082990428,0.689705248,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,0.305876054,-0.783774223,-0.542143826,1.694583947,1.495042796,0.207350778,0.21013223,-1.809256246,1.158268683,1
-0.2915615,0.071373254,-0.186723609,1.082990428,-0.057663236,-0.934863547,-1.970679096,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,-1.522076219,-0.783774223,-0.542143826,1.694583947,1.495042796,0.207350778,0.287592147,-3.028145529,-2.2185588,1
0.387145508,0.047709822,-0.186723609,1.186304682,1.789689721,-0.934863547,-1.379871874,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,-1.522076219,-0.783774223,-0.542143826,1.694583947,1.436992049,0.207350778,0.287592147,1.603633747,-0.512738731,1
0.49494015,0.071373254,-0.177917612,1.329976065,1.106634847,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,0.030739705,-3.350028492,-0.770490528,-0.557696343,1.694583947,1.436992049,0.207350778,0.558701854,-1.240441247,0.287952321,1
0.159579041,0.047709822,-0.186723609,1.341276062,0.046569164,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,0.030739705,0.305876054,-0.783774223,-0.523135192,1.694583947,1.436992049,0.13758581,0.636161771,-1.037293033,-0.443113422,1
0.227449741,0.024046389,-0.204335602,1.158861832,0.493437857,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,0.030739705,-1.522076219,-0.783774223,-0.542143826,1.694583947,1.436992049,0.13758581,0.519971896,-1.159181961,-1.800806946,1
-0.167797282,0.003763447,-0.219733223,0.94739047,-1.262988965,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,-1.522076219,-0.770490528,-0.542143826,1.694583947,1.436992049,0.13758581,0.597431812,-1.321700533,1.506395228,1
0.167563828,-0.016519496,-0.237319469,0.769819097,-0.646465408,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,0.305876054,-0.783774223,-0.523135192,1.694583947,1.436992049,0.067820838,0.287592147,-1.159181961,1.541207882,1
0.662620705,0.024046389,-0.213115851,0.521219174,0.045460309,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,1.380008646,0.305876054,-0.798533885,-0.523135192,1.694583947,1.436992049,0.067820838,-0.293357227,-1.199811604,1.436769919,1
0.435054237,0.071373254,-0.177917612,0.332347804,0.759563133,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,0.030739705,0.305876054,-0.770490528,-0.542143826,1.694583947,1.372491221,0.067820838,-0.138437394,-0.956033748,1.541207882,1
0.399122691,0.105178158,-0.153713994,0.469562047,0.197373487,-0.909262672,2.755778682,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.194695735,0.197621618,-1.318529236,0.305876054,-0.783774223,-0.542143826,1.694583947,1.372491221,0.067820838,-0.641926851,-1.240441247,-0.686802003,1
0.439046631,0.084895216,-0.164734365,0.25970497,-0.067642934,-0.909262672,2.361907202,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,0.305876054,-0.783774223,-0.557696343,1.694583947,1.372491221,0.067820838,-0.913036559,-0.99666339,1.36714461,1
-0.383386566,0.024046389,-0.195529605,0.261319255,0.202917764,-0.909262672,1.968035717,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,-1.522076219,-0.798533885,-0.542143826,1.694583947,1.372491221,-0.008920629,-0.332087185,-0.915404105,-0.477926077,1
-0.227683194,-0.090890284,-0.276946455,0.164462142,-0.626506013,-0.909262672,1.77109998,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,0.305876054,-0.798533885,-0.542143826,1.694583947,1.307990389,-0.008920629,-0.215897311,-0.346589106,-0.164612187,1
0.199502982,-0.090890284,-0.290129703,0.048233607,0.661983865,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,-3.350028492,-0.798533885,-0.542143826,1.694583947,1.307990389,-0.008920629,-0.254627269,-0.468478034,1.227893992,1
0.179541011,-0.104412245,-0.285726704,0.11119073,0.317129861,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,1.380008646,0.305876054,-0.814769514,-0.542143826,1.694583947,1.243489561,-0.078685596,1.333301019,-0.468478034,-0.860865276,1
0.259388894,-0.040182928,-0.250528464,0.519604889,2.45056749,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,-1.318529236,-1.522076219,-0.798533885,-0.557696343,1.694583947,1.243489561,-0.078685596,-0.835576642,-0.224700178,-1.104553857,1
0.215472559,0.017285409,-0.215330225,0.771433381,0.699684945,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,-5.177980765,-0.798533885,-0.557696343,1.694583947,1.243489561,-0.078685596,-0.641926851,-0.184070535,1.262706646,1
0.031822427,0.071373254,-0.180131985,0.986133315,0.894843481,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.197621618,0.030739705,0.305876054,-0.798533885,-0.557696343,1.694583947,1.243489561,-0.078685596,1.565680768,1.400485533,-0.025361569,1
-0.087949398,0.084895216,-0.164734365,0.656819132,0.686378682,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.197621618,0.030739705,-1.522076219,-0.814769514,-0.557696343,1.694583947,1.243489561,-0.078685596,1.139651228,-0.10281125,0.079076395,1
0.083723551,0.091656197,-0.171325988,0.450190625,-0.136391964,-0.909262672,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.197621618,1.380008646,0.305876054,-0.798533885,-0.542143826,1.694583947,1.243489561,-0.141474069,1.255841102,0.019077679,0.392390285,1
0.451023814,0.098417178,-0.169111615,0.480862043,1.134356229,-0.909262672,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,1.380008646,0.305876054,-0.798533885,-0.557696343,1.694583947,1.172538648,-0.141474069,1.565680768,1.847411603,0.113889049,1
0.191518193,0.105178158,-0.16692299,0.601933434,1.387175242,-0.909262672,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,1.380008646,0.305876054,-0.798533885,-0.542143826,1.694583947,1.108037821,-0.141474069,1.52695081,1.888041246,-1.313429784,1
0.147601858,0.017285409,-0.206524228,0.931247618,0.658657299,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,0.030739705,0.305876054,-0.798533885,-0.557696343,1.623916548,1.108037821,-0.141474069,-0.990496475,-1.159181961,0.218327012,1
0.235434529,-0.033421947,-0.246125465,0.845690502,0.015521215,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,0.030739705,-1.522076219,-0.798533885,-0.557696343,1.623916548,1.108037821,-0.211239037,-1.029226433,-1.199811604,0.218327012,1
0.167563828,-0.070607341,-0.281323705,0.815019082,-0.290522853,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,0.030739705,0.305876054,-0.798533885,-0.557696343,1.623916548,1.108037821,-0.211239037,-0.951766517,-1.199811604,0.04426374,1
0.11167031,-0.090890284,-0.287941078,0.789190519,0.236183424,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,0.030739705,0.305876054,-0.798533885,-0.557696343,1.623916548,1.108037821,-0.281004009,-0.990496475,0.506633392,0.218327012,1
-0.171789675,-0.104412245,-0.294532701,0.5728763,-1.210872765,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,0.030739705,0.305876054,-0.814769514,-0.542143826,1.623916548,1.049987073,-0.281004009,-0.951766517,0.587892677,0.253139667,1
0.095700734,-0.158500091,-0.32973094,0.11119073,-0.939203213,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,1.380008646,-1.522076219,-0.814769514,-0.557696343,1.566097767,1.049987073,-0.281004009,-0.990496475,0.587892677,0.253139667,1
-0.439280084,-0.209207446,-0.360551929,-0.030866369,-0.583260656,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,-1.318529236,0.305876054,-0.814769514,-0.557696343,1.566097767,1.049987073,-0.281004009,-0.913036559,0.547263035,0.35757763,1
-0.391371354,-0.253153821,-0.391347171,0.161233572,1.137682795,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,1.380008646,-1.522076219,-0.814769514,-0.557696343,1.566097767,1.049987073,-0.281004009,-0.8743066,0.384744464,0.079076395,1
-0.2915615,-0.286958725,-0.39575017,0.177376423,-0.383666699,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,-1.318529236,0.305876054,-0.814769514,-0.557696343,1.566097767,1.049987073,-0.357745475,-0.835576642,-1.077922676,0.531640903,1
-0.087949398,-0.259914802,-0.386944172,0.463104906,0.827203307,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,1.380008646,0.305876054,-0.814769514,-0.557696343,1.566097767,0.985486241,-0.357745475,-1.610175807,-0.427848392,-0.26905015,1
0.135624675,-0.222729408,-0.364954928,0.642290565,-0.869345327,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,-1.318529236,-1.522076219,-0.814769514,-0.557696343,1.566097767,0.985486241,-0.427510443,-0.564466935,-1.199811604,1.332331955,1
-0.020078698,-0.236251369,-0.371546552,0.208047843,-1.744232172,-0.934863547,-2.955357798,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.181853645,1.380008646,-1.522076219,-0.798533885,-0.557696343,1.566097767,0.920985413,-0.427510443,0.287592147,-1.321700533,1.019018065,1
-0.056010244,-0.303861177,-0.411147789,0.135405008,0.169652104,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,1.380008646,0.305876054,-0.814769514,-0.557696343,1.566097767,0.920985413,-0.427510443,1.449490893,-0.265329821,-0.965303239,1
0.167563828,-0.368090494,-0.430948409,0.384004931,1.717614126,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,0.030739705,0.305876054,-0.814769514,-0.557696343,1.566097767,0.920985413,-0.427510443,-0.44827706,-0.590366963,1.297519301,1
-0.806580347,-0.418797849,-0.455152027,0.844076216,0.103120786,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,0.030739705,0.305876054,-0.814769514,-0.557696343,1.495430368,0.850034501,-0.427510443,1.52695081,-0.387218749,0.322764976,1
-0.535097544,-0.483027167,-0.488161641,0.632604854,-2.76E-06,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,-1.318529236,-1.522076219,-0.814769514,-0.557696343,1.495430368,0.850034501,-0.490298916,-0.487007018,1.197337319,-0.199424841,1
-0.355439807,-0.520212561,-0.496967638,0.442119199,-1.198675356,-0.934863547,-2.758422061,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,-1.318529236,0.305876054,-0.814769514,-0.542143826,1.495430368,0.850034501,-0.490298916,-0.835576642,-1.159181961,1.36714461,1
-0.50315839,-0.537115012,-0.50796226,0.350104941,1.371651267,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,0.030739705,-1.522076219,-0.829529176,-0.542143826,1.495430368,0.785533673,-0.490298916,-0.719386768,-0.387218749,1.471582573,1
0.067753975,-0.455983243,-0.474952645,0.727847681,1.734246956,-0.909262672,1.377228495,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,-1.318529236,0.305876054,-0.814769514,-0.557696343,1.437611587,0.785533673,-0.490298916,0.171402272,0.425374106,1.436769919,1
0.482962968,-0.368090494,-0.441943031,0.645519135,-0.824991115,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,0.030739705,0.305876054,-0.814769514,-0.557696343,1.437611587,0.785533673,-0.560063884,-0.177167352,-0.143440892,1.227893992,1
0.315282412,-0.303861177,-0.415550788,0.419519205,-0.180746176,-0.934863547,-2.364550575,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,0.030739705,0.305876054,-0.814769514,-0.557696343,1.437611587,0.785533673,-0.560063884,-0.758116726,1.156707676,-0.651989349,1
-0.036048274,-0.249773331,-0.384755547,0.158005001,-0.492334519,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.181853645,-1.318529236,-1.522076219,-0.814769514,-0.557696343,1.437611587,0.727482926,-0.560063884,-0.835576642,-0.509107677,0.287952321,1
-0.063995033,-0.253153821,-0.384755547,-0.038937795,-0.969142305,-0.909262672,1.77109998,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,0.305876054,-0.814769514,-0.557696343,1.437611587,0.727482926,-0.629828856,-0.680656809,-0.265329821,-1.557118365,1
-0.24365277,-0.205826956,-0.369357927,-0.255252013,-0.123085699,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,0.305876054,-0.814769514,-0.557696343,1.437611587,0.727482926,-0.629828856,-1.222876225,-0.265329821,1.541207882,1
-0.423310508,-0.199065975,-0.369357927,-0.045394936,0.853815834,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,0.305876054,-0.814769514,-0.557696343,1.373368499,0.727482926,-0.629828856,-0.293357227,0.872300177,-1.069741203,1
-0.227683194,-0.215968427,-0.369357927,0.098276449,-0.296067129,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,-1.522076219,-0.798533885,-0.576704977,1.373368499,0.662982098,-0.629828856,0.287592147,1.644263389,1.088643374,1
-0.391371354,-0.236251369,-0.380352549,0.146705005,0.556642609,-0.909262672,2.952714424,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,0.305876054,-0.814769514,-0.576704977,1.373368499,0.598481266,-0.706570318,-0.951766517,-0.143440892,-0.129799532,1
0.031822427,-0.300480687,-0.404556167,0.324276378,1.341712173,-0.909262672,2.558842939,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,1.380008646,-1.522076219,-0.814769514,-0.557696343,1.373368499,0.598481266,-0.706570318,-0.990496475,0.100336964,-1.139366511,1
-0.012093909,-0.337666081,-0.428759784,0.61000486,1.2219558,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,0.305876054,-0.814769514,-0.576704977,1.373368499,0.598481266,-0.706570318,1.294571061,-1.159181961,-0.199424841,1
0.075738762,-0.337666081,-0.437565781,0.719776255,0.655330733,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,-1.522076219,-0.814769514,-0.576704977,1.309125407,0.598481266,-0.77633529,0.093942355,2.131819103,0.218327012,1
-0.040040668,-0.374851475,-0.44634603,0.895733343,1.562374382,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.166189937,0.167519123,0.030739705,0.305876054,-0.814769514,-0.557696343,1.309125407,0.598481266,-0.77633529,-0.525736976,0.831670534,-0.58236404,1
-0.467226844,-0.439080792,-0.470549647,1.003890452,-0.789507745,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,-1.318529236,-1.522076219,-0.814769514,-0.576704977,1.244882319,0.598481266,-0.77633529,-0.332087185,-1.037293033,1.297519301,1
-0.2915615,-0.526973542,-0.501370637,0.724619111,-0.658662817,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,-1.318529236,0.305876054,-0.829529176,-0.576704977,1.244882319,0.527530353,-0.77633529,1.410760935,0.466003749,0.322764976,1
-0.646884581,-0.520212561,-0.505773635,0.545433452,-0.47348398,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,-1.318529236,-1.522076219,-0.814769514,-0.576704977,1.244882319,0.463029525,-0.77633529,1.604410726,0.669151963,-0.373488113,1
-0.491181209,-0.550636974,-0.50796226,0.427590632,-0.00222047,-0.909262672,2.164971459,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,-1.318529236,0.305876054,-0.814769514,-0.576704977,1.244882319,0.463029525,-0.839123763,0.365052063,-1.159181961,0.914580102,1
0.087715945,-0.587822368,-0.518956881,0.485704899,0.283864202,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,1.380008646,0.305876054,-0.829529176,-0.576704977,1.244882319,0.463029525,-0.839123763,-0.680656809,1.197337319,-2.705935962,1
-0.167797282,-0.577680897,-0.529977252,0.5292906,0.309367874,-0.909262672,1.77109998,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,1.380008646,0.305876054,-0.814769514,-0.576704977,1.244882319,0.463029525,-0.839123763,-0.409547102,-0.712255891,1.36714461,1
0.011860456,-0.483027167,-0.488161641,0.556733449,0.095358798,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,0.030739705,-1.522076219,-0.798533885,-0.576704977,1.17421492,0.404978778,-0.839123763,1.836790476,-0.590366963,-2.427434726,1
-0.079964609,-0.381612455,-0.455152027,0.403376353,-0.339312486,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,-1.318529236,0.305876054,-0.798533885,-0.576704977,1.109971832,0.404978778,-0.90888873,0.636161771,-0.874774462,1.297519301,1
0.411099872,-0.3309051,-0.424356785,0.384004931,-0.232862376,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.167519123,0.030739705,0.305876054,-0.798533885,-0.576704977,1.109971832,0.404978778,-0.90888873,-0.177167352,-0.427848392,1.158268683,1
-0.507150785,-0.286958725,-0.404556167,0.201590702,-0.564410115,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.167519123,-1.318529236,0.305876054,-0.798533885,-0.576704977,1.109971832,0.404978778,-0.90888873,-1.726365682,-0.671626248,-1.417867747,1
0.023837639,-0.286958725,-0.397938795,0.028862184,-0.182963887,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,0.305876054,-0.798533885,-0.557696343,1.05215305,0.404978778,-0.978653698,0.713621687,-0.305959463,0.218327012,1
-0.227683194,-0.344427061,-0.415550788,0.238719262,0.866013243,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.154618054,1.380008646,-1.522076219,-0.798533885,-0.557696343,1.05215305,0.404978778,-0.978653698,-0.254627269,0.587892677,-0.930490585,1
-0.610953033,-0.462744224,-0.461769399,0.238719262,0.707446933,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,-1.522076219,-0.798533885,-0.576704977,1.05215305,0.34047795,-0.978653698,1.52695081,-0.874774462,-0.443113422,1
-0.726732464,-0.530354032,-0.503559262,0.416290635,0.716317776,-0.909262672,2.755778682,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,-3.350028492,-0.814769514,-0.557696343,1.05215305,0.275977118,-1.055395164,-1.029226433,1.156707676,0.462015594,1
-0.407340931,-0.537115012,-0.501370637,0.816633368,1.855112185,-0.902862453,2.952714424,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,-1.318529236,-1.522076219,-0.814769514,-0.557696343,1.05215305,0.275977118,-1.055395164,-0.796846684,-1.402959818,0.287952321,1
-0.375401778,-0.486407657,-0.485973016,0.865061924,-0.756242085,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,-1.522076219,-0.814769514,-0.557696343,0.987909958,0.275977118,-1.055395164,-0.951766517,-0.712255891,-0.860865276,1
0.011860456,-0.455983243,-0.470549647,0.466333477,-0.181855031,-0.934863547,-1.379871874,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,-1.522076219,-0.814769514,-0.557696343,0.987909958,0.275977118,-1.055395164,-0.215897311,-0.224700178,-0.721614658,1
0.283343259,-0.381612455,-0.448560403,0.413062065,0.169652104,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,1.380008646,-1.522076219,-0.814769514,-0.557696343,0.92366687,0.275977118,-1.125160136,-0.215897311,-0.224700178,1.227893992,1
0.083723551,-0.303861177,-0.417765161,0.517990603,0.914802877,-0.934863547,-1.379871874,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,0.305876054,-0.814769514,-0.542143826,0.92366687,0.205026205,-1.125160136,1.333301019,1.237966962,-0.791239967,1
0.327259595,-0.259914802,-0.389158546,0.624533427,1.007946723,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,-1.522076219,-0.814769514,-0.557696343,0.92366687,0.205026205,-1.125160136,-1.842555556,-0.224700178,1.506395228,1
0.375168325,-0.199065975,-0.356148932,0.624533427,0.445757078,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,-3.350028492,-0.798533885,-0.557696343,0.92366687,0.140525377,-1.125160136,-1.029226433,-1.037293033,0.183514358,1
0.2553965,-0.1551196,-0.338536938,0.794033375,1.076695753,-0.909262672,1.968035717,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,-1.522076219,-0.814769514,-0.557696343,0.852999471,0.140525377,-1.18794861,-1.067956392,-0.956033748,-0.686802003,1
-0.000116726,-0.178783033,-0.338536938,0.566419159,-1.452603224,-0.909262672,1.377228495,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,1.380008646,0.305876054,-0.814769514,-0.557696343,0.852999471,0.140525377,-1.18794861,-0.913036559,-0.346589106,-0.060174223,1
0.578780427,-0.165261071,-0.331945314,0.384004931,0.042133743,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.154618054,-1.318529236,0.305876054,-0.814769514,-0.557696343,0.788756383,0.140525377,-1.18794861,1.372030977,-0.874774462,0.392390285,1
-0.187759252,-0.205826956,-0.351745933,0.154776431,-1.404922445,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.153362328,0.154618054,0.030739705,0.305876054,-0.814769514,-0.557696343,0.788756383,0.08247463,-1.18794861,-0.835576642,-0.468478034,0.183514358,1
-0.119888551,-0.253153821,-0.380352549,-0.184223464,0.790611081,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.13768414,0.154618054,1.380008646,0.305876054,-0.814769514,-0.557696343,0.788756383,0.08247463,-1.18794861,-0.719386768,0.140966607,-0.025361569,1
0.079731157,-0.280197744,-0.39575017,-0.148709189,0.746256868,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,0.030739705,0.305876054,-0.829529176,-0.557696343,0.788756383,0.08247463,-1.257713577,1.178381186,-0.265329821,1.297519301,1
-0.167797282,-0.303861177,-0.404556167,0.101505018,1.032341541,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.154618054,1.380008646,0.305876054,-0.814769514,-0.557696343,0.730937602,0.08247463,-1.257713577,0.326322105,1.278596604,1.332331955,1
-0.187759252,-0.368090494,-0.433162782,0.498619181,1.687675033,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,-1.318529236,-1.522076219,-0.814769514,-0.557696343,0.730937602,0.017973802,-1.257713577,-0.8743066,-0.956033748,0.04426374,1
0.183533405,-0.354568533,-0.424356785,0.737533392,1.359453858,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,0.030739705,0.305876054,-0.814769514,-0.557696343,0.730937602,0.017973802,-1.334455044,-0.796846684,-1.037293033,0.67089152,1
0.251404106,-0.300480687,-0.404556167,0.774661952,-0.252821771,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.154618054,0.030739705,0.305876054,-0.814769514,-0.557696343,0.730937602,0.017973802,-1.334455044,-0.8743066,-1.037293033,1.541207882,1
0.375168325,-0.192304995,-0.353934557,0.540590596,0.034371756,-0.934863547,-2.167614838,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,1.380008646,0.305876054,-0.814769514,-0.576704977,0.666694514,-0.04652703,-1.334455044,-0.835576642,-0.10281125,-0.860865276,1
0.011860456,-0.14835862,-0.323139317,0.550276308,1.083348885,-0.934863547,-1.970679096,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,0.030739705,0.305876054,-0.814769514,-0.576704977,0.666694514,-0.04652703,-1.334455044,-0.603196893,-0.265329821,-0.965303239,1
0.175548617,-0.141597639,-0.307741696,0.401762068,-1.09111639,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,0.030739705,0.305876054,-0.814769514,-0.576704977,0.602451422,-0.04652703,-1.397243517,-0.525736976,0.994189105,-0.791239967,1
-0.083957003,-0.222729408,-0.360551929,0.135405008,0.829421017,-0.934863547,-2.167614838,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,-1.318529236,-1.522076219,-0.814769514,-0.576704977,0.602451422,-0.04652703,-1.397243517,-0.215897311,0.019077679,-0.721614658,1
-0.267607135,-0.286958725,-0.397938795,0.432433487,0.883754928,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,1.380008646,0.305876054,-0.814769514,-0.576704977,0.602451422,-0.117477943,-1.473984983,-0.215897311,0.18159625,1.227893992,1
-0.479204026,-0.317383139,-0.415550788,0.333962089,-0.543341864,-0.909262672,1.968035717,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,-1.522076219,-0.829529176,-0.576704977,0.602451422,-0.117477943,-1.473984983,1.255841102,-0.10281125,-0.826052621,1
-0.415325719,-0.354568533,-0.428759784,0.358176368,1.288487118,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.154618054,-1.318529236,0.305876054,-0.829529176,-0.576704977,0.602451422,-0.117477943,-1.473984983,1.52695081,-0.021551964,-1.417867747,1
-0.423310508,-0.324144119,-0.419953787,0.629376283,1.438182586,-0.909262672,1.77109998,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,1.380008646,0.305876054,-0.829529176,-0.557696343,0.531784023,-0.181978771,-1.473984983,-2.113665264,1.35985589,1.123456028,1
0.01585285,-0.3309051,-0.422142412,0.968376177,0.693031813,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,-1.522076219,-0.829529176,-0.557696343,0.467540935,-0.181978771,-1.473984983,-0.8743066,-0.834144819,0.009451086,1
-0.048025457,-0.3309051,-0.413362164,0.915104766,0.430233103,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,-1.522076219,-0.829529176,-0.557696343,0.467540935,-0.181978771,-1.473984983,-0.8743066,-0.143440892,0.705704175,1
-0.327493047,-0.361329514,-0.428759784,1.045861867,1.877289292,-0.941263766,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,-1.318529236,0.305876054,-0.814769514,-0.557696343,0.467540935,-0.181978771,-1.473984983,0.21013223,0.384744464,1.401957264,1
-0.187759252,-0.344427061,-0.424356785,1.141104695,0.722970907,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,-1.318529236,0.305876054,-0.829529176,-0.557696343,0.467540935,-0.240029518,-1.473984983,-0.564466935,-1.118552319,-0.89567793,1
-0.056010244,-0.354568533,-0.430948409,1.157247548,1.463686258,-0.909262672,2.952714424,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,0.305876054,-0.829529176,-0.557696343,0.409722153,-0.240029518,-1.473984983,-0.215897311,-0.305959463,1.227893992,1
-0.163804887,-0.300480687,-0.406744792,0.945776185,-0.113106001,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,0.305876054,-0.829529176,-0.557696343,0.409722153,-0.240029518,-1.473984983,1.52695081,1.237966962,-0.89567793,1
-0.143842916,-0.249773331,-0.382541174,0.653590561,1.364998136,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,0.305876054,-0.829529176,-0.557696343,0.409722153,-0.240029518,-1.473984983,0.519971896,-0.590366963,-1.069741203,1
-0.167797282,-0.266675783,-0.378138175,0.90380477,0.984660762,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,0.305876054,-0.844288837,-0.557696343,0.409722153,-0.240029518,-1.473984983,-0.796846684,1.116078033,-0.338675459,1
-0.187759252,-0.286958725,-0.39575017,0.740761963,-0.233971231,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,-1.522076219,-0.844288837,-0.557696343,0.409722153,-0.240029518,-1.473984983,1.294571061,-0.427848392,-0.686802003,1
-0.195744041,-0.324144119,-0.415550788,0.564804875,0.606541099,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,0.305876054,-0.844288837,-0.557696343,0.345479065,-0.304530346,-1.473984983,-1.958745431,-0.387218749,1.471582573,1
0.043799609,-0.374851475,-0.437565781,0.624533427,1.218629234,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,1.380008646,0.305876054,-0.829529176,-0.557696343,0.281235973,-0.304530346,-1.473984983,-0.8743066,1.197337319,0.009451086,1
-0.071979821,-0.412036868,-0.455152027,0.790804805,1.154315626,-0.941263766,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,1.380008646,0.305876054,-0.829529176,-0.576704977,0.281235973,-0.369031178,-1.473984983,-0.564466935,1.928670889,1.088643374,1
-0.179774463,-0.418797849,-0.461769399,0.687490551,0.146366143,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,-1.522076219,-0.844288837,-0.557696343,0.281235973,-0.369031178,-1.473984983,-0.913036559,0.222225893,-0.826052621,1
-0.135858128,-0.42555883,-0.463958024,0.684261981,1.091110872,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,1.380008646,0.305876054,-0.829529176,-0.557696343,0.281235973,-0.369031178,-1.473984983,-0.603196893,-0.834144819,-1.174179166,1
-0.43528769,-0.469505205,-0.474952645,0.710090544,-0.944747489,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,-1.522076219,-0.829529176,-0.557696343,0.281235973,-0.369031178,-1.473984983,-0.680656809,0.344114821,1.193081337,1
-0.143842916,-0.439080792,-0.474952645,0.219347839,-1.240811859,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.138850081,0.030739705,0.305876054,-0.829529176,-0.557696343,0.210568574,-0.369031178,-1.473984983,-0.913036559,0.91292982,-0.756427312,1
-0.371409384,-0.469505205,-0.481570017,-0.029252083,-0.322679657,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.125949012,0.030739705,0.305876054,-0.829529176,-0.557696343,0.210568574,-0.439982091,-1.473984983,-0.564466935,1.80678196,-0.721614658,1
-0.303538683,-0.520212561,-0.496967638,-0.468337661,-0.279434299,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.125949012,1.380008646,-1.522076219,-0.844288837,-0.557696343,0.146325486,-0.439982091,-1.473984983,0.093942355,1.80678196,-0.199424841,1
-0.678823735,-0.577680897,-0.521171256,-0.53290907,0.162998972,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.125949012,1.380008646,0.305876054,-0.829529176,-0.557696343,0.146325486,-0.504482918,-1.397243517,-0.44827706,1.725522675,1.506395228,1
-0.48319642,-0.658812665,-0.545374873,-0.629766182,-1.6666123,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,1.380008646,0.305876054,-0.844288837,-0.542143826,0.146325486,-0.504482918,-1.397243517,-0.796846684,1.80678196,1.297519301,1
-0.459242055,-0.760227377,-0.571767116,-0.734694721,0.127515602,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,0.305876054,-0.844288837,-0.542143826,0.146325486,-0.504482918,-1.334455044,-0.680656809,-0.387218749,0.079076395,1
-0.327493047,-0.726422474,-0.571767116,-0.197137746,0.221768305,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,-1.522076219,-0.844288837,-0.557696343,0.088506705,-0.504482918,-1.334455044,-0.835576642,-0.305959463,-1.20899182,1
0.055776792,-0.608105311,-0.534354502,-0.253637729,-0.655336251,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,0.305876054,-0.844288837,-0.557696343,0.088506705,-0.504482918,-1.334455044,-0.332087185,-1.037293033,0.253139667,1
0.247411712,-0.476266186,-0.496967638,-0.190680604,-0.110888291,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,-1.522076219,-0.829529176,-0.557696343,0.088506705,-0.562533666,-1.334455044,-0.060977478,-1.077922676,1.262706646,1
0.075738762,-0.391753927,-0.450749028,-0.035709224,0.143039577,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,-1.522076219,-0.814769514,-0.557696343,0.088506705,-0.562533666,-1.257713577,1.255841102,-1.159181961,-0.860865276,1
-0.111903762,-0.391753927,-0.44634603,-0.011494946,-0.66975137,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,1.380008646,-1.522076219,-0.829529176,-0.557696343,0.024263617,-0.562533666,-1.257713577,1.410760935,-0.265329821,-1.069741203,1
-0.547074727,-0.469505205,-0.470549647,-0.540980496,-1.951588116,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,-1.522076219,-0.844288837,-0.576704977,0.024263617,-0.562533666,-1.18794861,-0.060977478,-0.346589106,0.04426374,1
-0.726732464,-0.530354032,-0.503559262,-1.214137429,-3.265581666,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,-1.318529236,-1.522076219,-0.844288837,-0.557696343,0.024263617,-0.627034493,-1.18794861,-0.44827706,1.319226247,-1.278617129,1
-0.571029092,-0.570919917,-0.516768257,-1.588651598,-0.996863689,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,1.380008646,0.305876054,-0.844288837,-0.557696343,-0.039979475,-0.627034493,-1.18794861,1.604410726,-1.199811604,-1.104553857,1
-0.343462625,-0.543875993,-0.518956881,-1.301308831,-0.533362167,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,-1.522076219,-0.844288837,-0.576704977,-0.039979475,-0.627034493,-1.125160136,-0.951766517,1.319226247,-0.094986878,1
-0.275591924,-0.581061387,-0.52335988,-1.046251767,0.198482342,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,-1.318529236,0.305876054,-0.844288837,-0.576704977,-0.039979475,-0.691535326,-1.125160136,-0.758116726,-1.037293033,-1.557118365,1
-0.758671617,-0.625007762,-0.536568876,-0.76213757,-0.26501918,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,1.380008646,-1.522076219,-0.844288837,-0.576704977,-0.039979475,-0.691535326,-1.125160136,-0.215897311,-0.265329821,1.297519301,1
-0.119888551,-0.625007762,-0.538757501,-0.581337626,0.554424899,-0.909262672,2.755778682,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.123431241,0.125949012,0.030739705,0.305876054,-0.844288837,-0.576704977,-0.039979475,-0.691535326,-1.125160136,1.410760935,-1.849885888,-0.826052621,1
-0.363424595,-0.672334627,-0.545374873,-0.19229489,0.931435707,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,0.030739705,-1.522076219,-0.844288837,-0.576704977,-0.039979475,-0.691535326,-1.055395164,-0.525736976,-0.184070535,-1.104553857,1
-0.810572741,-0.739944435,-0.571767116,-0.161623471,-0.053227815,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,1.380008646,-1.522076219,-0.844288837,-0.576704977,-0.110646874,-0.691535326,-0.978653698,-0.564466935,0.222225893,1.262706646,1
-0.371409384,-0.763607868,-0.580573112,0.028862184,-0.714105583,-0.909262672,2.755778682,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,-1.318529236,0.305876054,-0.844288837,-0.576704977,-0.174889962,-0.762486234,-0.978653698,-0.758116726,-0.143440892,0.04426374,1
-0.151827704,-0.763607868,-0.582761737,-0.214894883,-0.078731487,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,-1.318529236,-1.522076219,-0.844288837,-0.576704977,-0.174889962,-0.762486234,-0.90888873,1.604410726,-0.752885534,0.079076395,1
