1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.734717253,-0.804173752,-0.589379109,-0.337580559,-1.179824816,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,-1.318529236,0.305876054,-0.844288837,-0.576704977,-0.174889962,-0.826987066,-0.90888873,0.442511979,-0.630996606,-0.234237495,1
-0.53110515,-0.834598165,-0.602562357,-0.471566232,-0.263910324,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,-1.318529236,-1.522076219,-0.844288837,-0.576704977,-0.174889962,-0.826987066,-0.839123763,-0.951766517,-0.956033748,-0.826052621,1
-0.670838946,-0.854881108,-0.609179729,-0.369866263,-0.220664967,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,0.030739705,0.305876054,-0.857572533,-0.576704977,-0.232708744,-0.826987066,-0.839123763,-0.990496475,-0.54973732,-1.278617129,1
-0.547074727,-0.885305521,-0.615771352,-0.179380608,-0.018853299,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,0.030739705,-1.522076219,-0.857572533,-0.576704977,-0.232708744,-0.826987066,-0.77633529,-1.10668635,-0.671626248,0.079076395,1
-0.235667982,-0.908968954,-0.620174351,-0.180994894,0.271666794,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.125949012,0.030739705,-1.522076219,-0.844288837,-0.576704977,-0.232708744,-0.826987066,-0.77633529,-0.835576642,-0.630996606,-0.686802003,1
-0.598975851,-0.922490915,-0.633383346,-0.001809235,-0.147480516,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,1.380008646,-1.522076219,-0.857572533,-0.576704977,-0.232708744,-0.826987066,-0.77633529,-0.913036559,0.019077679,-0.756427312,1
-0.535097544,-0.96643729,-0.639974969,-0.085752066,-0.14415395,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,-1.318529236,-1.522076219,-0.857572533,-0.576704977,-0.232708744,-0.885037813,-0.706570318,-0.758116726,0.059707322,-0.025361569,1
-0.259622346,-1.044188568,-0.692450472,-0.067994929,-0.156351359,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.125949012,1.380008646,0.305876054,-0.857572533,-0.557696343,-0.296951832,-0.885037813,-0.629828856,-1.10668635,-0.509107677,-0.129799532,1
-0.443272478,-0.996861703,-0.703470843,-0.04055208,-0.236188942,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,0.305876054,-0.857572533,-0.576704977,-0.296951832,-0.885037813,-0.629828856,-0.835576642,-0.834144819,-0.164612187,1
-0.355439807,-0.959676309,-0.668581586,-0.271394865,-0.936985501,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,0.305876054,-0.844288837,-0.576704977,-0.296951832,-0.885037813,-0.629828856,-0.990496475,-0.184070535,-0.686802003,1
-0.479204026,-0.936012877,-0.637786344,-0.448966239,-0.121976844,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,0.305876054,-0.872332195,-0.576704977,-0.361194924,-0.949538641,-0.560063884,-2.462234888,-0.265329821,-2.148933491,1
-0.375401778,-0.973198271,-0.637786344,-0.281080577,-0.487899099,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,-1.522076219,-0.857572533,-0.593985552,-0.361194924,-0.949538641,-0.490298916,-0.215897311,-0.752885534,0.113889049,1
-0.175782069,-0.993481213,-0.637786344,0.093433592,1.031232685,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,-1.318529236,0.305876054,-0.857572533,-0.576704977,-0.361194924,-1.014039469,-0.490298916,-0.215897311,-0.915404105,1.193081337,1
-0.487188814,-0.96643729,-0.646566593,0.308133526,0.086487955,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,-1.318529236,0.305876054,-0.857572533,-0.576704977,-0.361194924,-1.014039469,-0.490298916,-0.254627269,-1.159181961,1.227893992,1
-0.718747676,-1.047569059,-0.714465464,0.261319255,0.484567014,-0.909262672,1.968035717,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,1.380008646,0.305876054,-0.857572533,-0.576704977,-0.361194924,-1.014039469,-0.427510443,0.597431812,-1.199811604,-0.791239967,1
-0.738709646,-1.044188568,-0.734266084,0.353333512,0.544445202,-0.909262672,2.164971459,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,1.380008646,-1.522076219,-0.857572533,-0.593985552,-0.431862323,-1.014039469,-0.427510443,1.643140685,-0.184070535,-0.408300768,1
-0.738709646,-0.979959251,-0.659775589,0.308133526,-0.436891754,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,1.380008646,-1.522076219,-0.872332195,-0.576704977,-0.431862323,-1.014039469,-0.357745475,1.333301019,-0.346589106,-1.104553857,1
-0.471219237,-0.996861703,-0.639974969,0.316204952,0.640915614,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,0.305876054,-0.857572533,-0.576704977,-0.496105411,-1.014039469,-0.281004009,-0.487007018,-1.037293033,1.05383072,1
-0.459242055,-0.952915329,-0.635571971,-0.071223499,-1.563488756,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,0.305876054,-0.857572533,-0.576704977,-0.496105411,-1.014039469,-0.281004009,-1.029226433,-1.037293033,0.113889049,1
-0.036048274,-0.949534838,-0.631168972,-0.153552045,-0.044356972,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,0.305876054,-0.872332195,-0.576704977,-0.496105411,-1.084990382,-0.281004009,-0.913036559,0.222225893,-0.094986878,1
0.099693127,-0.908968954,-0.620174351,-0.00342352,0.859360111,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,2.729277588,0.305876054,-0.857572533,-0.576704977,-0.496105411,-1.084990382,-0.211239037,-1.067956392,1.522374461,-0.860865276,1
-0.523120362,-0.854881108,-0.606965355,0.220962124,0.623173929,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,0.305876054,-0.872332195,-0.576704977,-0.496105411,-1.084990382,-0.141474069,-0.758116726,0.344114821,-0.860865276,1
-0.507150785,-0.841359146,-0.606965355,0.401762068,0.204026619,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.110181039,-1.318529236,0.305876054,-0.857572533,-0.576704977,-0.553924192,-1.149491214,-0.141474069,-0.796846684,0.303485178,1.36714461,1
-0.299546288,-0.848120127,-0.606965355,0.233876406,-0.917026106,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.110181039,1.380008646,0.305876054,-0.857572533,-0.576704977,-0.553924192,-1.149491214,-0.141474069,0.287592147,0.222225893,-0.756427312,1
-0.495173603,-0.865022579,-0.609179729,-0.071223499,-0.934767791,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.110181039,0.030739705,0.305876054,-0.857572533,-0.593985552,-0.553924192,-1.149491214,-0.078685596,0.597431812,1.156707676,1.401957264,1
0.019845244,-0.871783559,-0.613582727,-0.221352024,-0.323788511,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,-1.318529236,-1.522076219,-0.844288837,-0.576704977,-0.553924192,-1.149491214,-0.078685596,0.674891729,0.222225893,0.079076395,1
-0.020078698,-0.898827483,-0.617985726,0.240333547,0.919238298,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.110181039,0.030739705,0.305876054,-0.844288837,-0.593985552,-0.553924192,-1.149491214,-0.008920629,1.333301019,-3.028145529,0.04426374,1
-0.251637559,-0.96643729,-0.633383346,0.283919247,-0.225100389,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,1.380008646,0.305876054,-0.857572533,-0.576704977,-0.61816728,-1.149491214,0.067820838,1.372030977,1.684893032,-0.408300768,1
-0.431295296,-1.054330039,-0.699067844,0.403376353,0.859360111,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,0.030739705,0.305876054,-0.844288837,-0.576704977,-0.61816728,-1.207541961,0.067820838,0.326322105,-1.240441247,-0.860865276,1
-0.618937821,-1.044188568,-0.738669082,0.458262051,0.699684945,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,1.380008646,0.305876054,-0.844288837,-0.593985552,-0.61816728,-1.207541961,0.13758581,-1.145416308,-1.118552319,-0.338675459,1
-0.858481471,-0.96643729,-0.712251091,0.059533603,-2.051385095,-0.909262672,2.952714424,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,1.380008646,0.305876054,-0.857572533,-0.593985552,-0.682410372,-1.207541961,0.207350778,-1.10668635,-1.037293033,-1.034928548,1
-0.471219237,-0.973198271,-0.635571971,-0.34726627,-2.627989859,-0.934863547,-0.395193172,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,0.030739705,0.305876054,-0.857572533,-0.611266127,-0.682410372,-1.207541961,0.207350778,-0.8743066,-1.077922676,-1.52230571,1
-0.171789675,-0.922490915,-0.631168972,-0.776666136,-0.776201481,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,0.030739705,-1.522076219,-0.844288837,-0.593985552,-0.682410372,-1.207541961,0.207350778,-0.951766517,-1.037293033,-0.930490585,1
0.123647493,-0.858261598,-0.613582727,-0.678194739,-0.386993265,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,0.030739705,-1.522076219,-0.844288837,-0.611266127,-0.682410372,-1.272042789,0.270139251,-0.796846684,-1.240441247,-0.89567793,1
-0.371409384,-0.814315223,-0.60477673,-0.947780369,-2.947340191,-0.934863547,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.753077767,-1.272042789,0.270139251,-0.990496475,-0.387218749,-1.069741203,1
-0.283576712,-0.821076204,-0.613582727,-1.067237475,0.481240448,-0.909262672,2.164971459,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,-1.318529236,-1.522076219,-0.844288837,-0.593985552,-0.753077767,-1.272042789,0.339904218,-0.138437394,1.319226247,0.148701704,1
-0.415325719,-0.902207973,-0.628980348,-0.758909,0.730732895,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,2.729277588,0.305876054,-0.844288837,-0.593985552,-0.753077767,-1.342993702,0.416645685,-0.641926851,0.384744464,0.009451086,1
-0.507150785,-1.010383665,-0.65537259,-0.403766253,0.022174347,-0.934863547,-1.379871874,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.817320859,-1.342993702,0.416645685,-0.719386768,1.034818748,1.436769919,1
-0.602968245,-1.06109102,-0.765061324,-0.243952017,0.541118636,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,1.380008646,0.305876054,-0.844288837,-0.611266127,-0.817320859,-1.342993702,0.486410657,1.062191311,0.059707322,-1.104553857,1
-0.850496683,-1.003622684,-0.77827032,-0.053466362,-0.043248117,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,2.729277588,-1.522076219,-0.844288837,-0.611266127,-0.817320859,-1.342993702,0.556175624,0.597431812,0.425374106,0.322764976,1
-0.734717253,-0.942773858,-0.725460087,0.019176473,0.093141087,-0.934863547,-1.773743353,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.110181039,-1.318529236,0.305876054,-0.844288837,-0.611266127,-0.817320859,-1.342993702,0.556175624,1.294571061,0.303485178,-1.348242438,1
-0.786618377,-0.979959251,-0.664178587,-0.239109162,-2.609139319,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,0.305876054,-0.857572533,-0.611266127,-0.817320859,-1.342993702,0.556175624,0.326322105,-1.077922676,0.253139667,1
-0.930344566,-1.010383665,-0.657586964,-0.297223428,1.423767467,-0.934863547,-0.986000394,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,-1.522076219,-0.844288837,-0.626818646,-0.875139641,-1.342993702,0.618964097,-0.215897311,-1.077922676,-0.930490585,1
-0.439280084,-1.044188568,-0.703470843,-0.15516633,-0.486790243,-0.934863547,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,0.305876054,-0.857572533,-0.626818646,-0.875139641,-1.401044449,0.618964097,0.248862188,-0.956033748,-1.452680402,1
-0.247645165,-1.023905626,-0.714465464,-0.248794872,-0.836079668,-0.909262672,2.755778682,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,-1.522076219,-0.844288837,-0.626818646,-0.875139641,-1.401044449,0.688729065,1.875520434,-1.321700533,0.009451086,1
-0.535097544,-0.996861703,-0.70125647,-0.410223393,-1.537985083,-0.934863547,-0.198257429,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,0.305876054,-0.857572533,-0.611266127,-0.875139641,-1.401044449,0.688729065,0.365052063,-0.10281125,1.436769919,1
-0.263614741,-1.003622684,-0.668581586,-0.381166259,0.399185155,-0.909262672,2.164971459,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,1.380008646,0.305876054,-0.844288837,-0.626818646,-0.875139641,-1.401044449,0.765470531,-0.8743066,-1.159181961,-1.452680402,1
-0.111903762,-1.017144645,-0.666392961,-0.208437742,0.567731163,-0.941263766,-1.773743353,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.875139641,-1.401044449,0.765470531,-0.796846684,-0.265329821,-0.791239967,1
-0.083957003,-1.017144645,-0.694664846,-0.174537753,0.652004167,-0.909262672,1.968035717,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.939382729,-1.401044449,0.765470531,-0.758116726,-1.118552319,0.009451086,1
-0.43528769,-0.993481213,-0.714465464,0.064376458,0.841618426,-0.934863547,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,-1.522076219,-0.844288837,-0.611266127,-0.939382729,-1.401044449,0.765470531,-0.293357227,-0.956033748,-0.025361569,1
-0.375401778,-0.996861703,-0.736454709,0.33719066,0.905932035,-0.909262672,2.558842939,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,0.305876054,-0.844288837,-0.611266127,-1.003625817,-1.471995362,0.835235504,1.604410726,-1.118552319,0.009451086,1
-0.822549924,-1.023905626,-0.77827032,0.545433452,0.850489268,-0.909262672,1.77109998,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,0.305876054,-0.844288837,-0.611266127,-1.003625817,-1.401044449,0.835235504,1.604410726,-1.077922676,-0.756427312,1
-0.638899793,-0.996861703,-0.738669082,0.865061924,2.248755822,-0.934863547,-1.970679096,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,1.380008646,0.305876054,-0.844288837,-0.611266127,-1.003625817,-1.471995362,0.905000471,1.565680768,-0.956033748,0.009451086,1
-0.894413019,-1.017144645,-0.729863085,1.233118953,1.294031396,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,0.305876054,-0.844288837,-0.611266127,-1.003625817,-1.471995362,0.905000471,-1.416526016,-0.062181607,-1.90524491,1
-0.662854157,-0.993481213,-0.73205171,1.129804699,-0.139718529,-0.934863547,-2.364550575,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,0.305876054,-0.857572533,-0.611266127,-1.003625817,-1.401044449,0.905000471,-0.796846684,-0.10281125,-0.930490585,1
-0.67483134,-1.023905626,-0.736454709,1.128190414,1.377195544,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,-1.522076219,-0.844288837,-0.611266127,-1.074293216,-1.401044449,0.905000471,-0.796846684,-0.956033748,-0.89567793,1
-0.718747676,-1.017144645,-0.749663704,1.40584747,0.842727281,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,1.380008646,0.305876054,-0.844288837,-0.611266127,-1.074293216,-1.401044449,0.967788944,-0.835576642,-1.077922676,-1.069741203,1
-0.43528769,-1.010383665,-0.743072081,1.426833178,1.034559251,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.095846518,0.030739705,0.305876054,-0.844288837,-0.593985552,-1.074293216,-1.401044449,0.967788944,-0.758116726,-0.99666339,-0.199424841,1
-0.762664012,-1.023905626,-0.749663704,1.433290319,0.328218415,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,-1.318529236,-1.522076219,-0.844288837,-0.593985552,-1.074293216,-1.401044449,0.967788944,-0.835576642,-0.956033748,-0.89567793,1
-0.606960639,-1.017144645,-0.747475079,1.031333301,-0.017744445,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,0.030739705,0.305876054,-0.844288837,-0.576704977,-1.138536308,-1.342993702,0.967788944,-0.603196893,-1.159181961,0.113889049,1
-0.299546288,-1.003622684,-0.72767446,1.092676139,1.194234416,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,0.030739705,0.305876054,-0.844288837,-0.593985552,-1.138536308,-1.342993702,0.967788944,-0.603196893,-0.793515177,1.262706646,1
-0.295553894,-1.010383665,-0.718868463,1.010347593,-0.414714648,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,1.380008646,0.305876054,-0.844288837,-0.593985552,-1.138536308,-1.342993702,0.967788944,-0.215897311,-1.28107089,1.332331955,1
-0.467226844,-0.96643729,-0.716654089,0.826319079,-0.268345746,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,1.380008646,0.305876054,-0.857572533,-0.593985552,-1.138536308,-1.342993702,0.967788944,-0.293357227,-0.10281125,1.332331955,1
-0.479204026,-0.96643729,-0.705659468,0.364633508,-1.145450301,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,0.030739705,0.305876054,-0.857572533,-0.593985552,-1.138536308,-1.342993702,0.967788944,-0.990496475,-0.062181607,1.019018065,1
-0.299546288,-0.996861703,-0.675173209,0.167690713,0.313803295,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,-1.318529236,0.305876054,-0.844288837,-0.593985552,-1.196355089,-1.342993702,1.037553912,-1.067956392,1.481744818,-0.791239967,1
-0.363424595,-1.010383665,-0.675173209,-0.056694932,-0.666424805,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,-1.318529236,0.305876054,-0.844288837,-0.576704977,-1.196355089,-1.272042789,1.037553912,-0.990496475,0.384744464,-0.89567793,1
-0.351447412,-1.023905626,-0.694664846,-0.394080542,-2.24654363,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,0.030739705,0.305876054,-0.857572533,-0.593985552,-1.196355089,-1.272042789,1.037553912,-0.719386768,-0.184070535,-0.965303239,1
-0.33947023,-1.010383665,-0.716654089,-0.437666242,1.412678914,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,0.030739705,0.305876054,-0.844288837,-0.593985552,-1.196355089,-1.272042789,1.037553912,-0.913036559,-0.509107677,-0.651989349,1
-0.38737896,-0.96643729,-0.714465464,-0.526451929,-0.003329325,-0.934863547,-3.349229283,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,1.380008646,0.305876054,-0.844288837,-0.611266127,-1.196355089,-1.207541961,1.037553912,1.565680768,-0.184070535,0.287952321,1
-0.036048274,-1.003622684,-0.668581586,-0.318209136,-0.19405244,-0.934863547,-2.167614838,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,-1.318529236,-1.522076219,-0.844288837,-0.593985552,-1.196355089,-1.207541961,1.037553912,-0.8743066,1.319226247,-0.89567793,1
-0.179774463,-1.023905626,-0.703470843,-0.42475196,-0.944747489,-0.934863547,-1.576807616,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,0.030739705,0.305876054,-0.844288837,-0.611266127,-1.196355089,-1.207541961,1.037553912,-0.525736976,-1.037293033,-0.164612187,1
-0.523120362,-1.023905626,-0.716654089,-0.23265202,-0.130847686,-0.934863547,-1.182936131,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,1.380008646,0.305876054,-0.844288837,-0.611266127,-1.260598177,-1.149491214,1.037553912,-0.332087185,0.222225893,-1.20899182,1
-0.335477836,-1.017144645,-0.716654089,-0.505466221,-2.136766954,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,0.030739705,0.305876054,-0.844288837,-0.611266127,-1.260598177,-1.149491214,1.114295378,-0.138437394,-1.077922676,0.009451086,1
-0.499165996,-0.979959251,-0.718868463,-0.896123243,-0.953618332,-0.909262672,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,-1.318529236,0.305876054,-0.857572533,-0.611266127,-1.331265576,-1.149491214,1.114295378,1.488220852,-0.265329821,-0.860865276,1
-0.551067121,-1.044188568,-0.743072081,-0.636223323,1.663280216,-0.922063109,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,-1.318529236,0.305876054,-0.844288837,-0.626818646,-1.331265576,-1.084990382,1.114295378,1.565680768,-0.305959463,1.436769919,1
-0.443272478,-1.003622684,-0.747475079,-0.353723411,0.094249943,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,0.030739705,-1.522076219,-0.844288837,-0.626818646,-1.331265576,-1.084990382,1.114295378,0.403782021,0.384744464,1.436769919,1
-0.746694435,-0.993481213,-0.734266084,-0.423137676,-1.285166071,-0.902862453,1.377228495,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,1.380008646,-1.522076219,-0.857572533,-0.626818646,-1.331265576,-1.084990382,1.114295378,0.21013223,-0.224700178,0.705704175,1
-0.874451048,-0.996861703,-0.756255328,-0.642680464,-1.113293497,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,0.030739705,-1.522076219,-0.857572533,-0.611266127,-1.331265576,-1.014039469,1.114295378,-1.029226433,0.506633392,0.009451086,1
-0.910382596,-0.993481213,-0.734266084,-0.526451929,0.004432662,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,1.380008646,0.305876054,-0.872332195,-0.611266127,-1.389084357,-1.014039469,1.114295378,-0.8743066,-0.346589106,1.471582573,1
-0.55905191,-1.010383665,-0.716654089,-0.444123384,-0.032159564,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.082945449,0.030739705,0.305876054,-0.872332195,-0.626818646,-1.389084357,-1.014039469,1.114295378,-0.835576642,1.563004104,-0.303862804,1
-0.163804887,-0.979959251,-0.696853471,-0.335966274,0.320456427,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,-1.318529236,0.305876054,-0.872332195,-0.611266127,-1.389084357,-0.949538641,1.114295378,1.681870643,-0.99666339,-1.139366511,1
-0.167797282,-1.003622684,-0.716654089,-0.156780615,0.347068955,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.082945449,1.380008646,0.305876054,-0.872332195,-0.626818646,-1.459751756,-0.949538641,1.114295378,0.248862188,-0.305959463,-0.512738731,1
-0.419318113,-1.047569059,-0.787076317,-0.205209171,-0.864909906,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.082945449,-1.318529236,0.305876054,-0.872332195,-0.626818646,-1.459751756,-0.885037813,1.114295378,-1.145416308,-0.387218749,-0.025361569,1
-0.662854157,-0.973198271,-0.745260706,-0.474794802,-1.188695658,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.082945449,-1.318529236,0.305876054,-0.872332195,-0.626818646,-1.459751756,-0.885037813,1.114295378,-0.913036559,-0.874774462,-1.731181637,1
-0.646884581,-0.993481213,-0.725460087,-0.828323264,-0.811684851,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.082945449,0.030739705,0.305876054,-0.872332195,-0.626818646,-1.459751756,-0.826987066,1.114295378,-0.913036559,1.522374461,-0.651989349,1
-0.287569106,-0.973198271,-0.703470843,-0.758909,0.317129861,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,-1.522076219,-0.872332195,-0.626818646,-1.459751756,-0.826987066,1.114295378,-0.44827706,1.684893032,-0.060174223,1
-0.219698405,-1.044188568,-0.72767446,-0.829937549,-0.821664549,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,1.380008646,0.305876054,-0.872332195,-0.611266127,-1.459751756,-0.762486234,1.114295378,1.372030977,-0.956033748,-0.860865276,1
-0.571029092,-1.017144645,-0.756255328,-0.755680429,-0.908155263,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,0.305876054,-0.872332195,-0.626818646,-1.459751756,-0.691535326,1.114295378,-0.8743066,-0.834144819,-0.094986878,1
-0.583006274,-1.023905626,-0.736454709,-0.934866088,-1.836267164,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,1.380008646,-1.522076219,-0.872332195,-0.611266127,-1.459751756,-0.691535326,1.114295378,0.403782021,0.587892677,0.67089152,1
-0.594983456,-1.010383665,-0.72767446,-1.073694616,-1.054524166,-0.909262672,1.377228495,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,-1.522076219,-0.872332195,-0.611266127,-1.459751756,-0.691535326,1.037553912,-0.641926851,-0.10281125,-0.965303239,1
-0.826542319,-0.996861703,-0.714465464,-1.020423204,1.496951918,-0.909262672,1.574164237,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,-1.522076219,-0.857572533,-0.611266127,-1.459751756,-0.627034493,1.037553912,1.681870643,1.725522675,-0.129799532,1
-0.586998669,-1.023905626,-0.725460087,-0.602323334,-0.681948779,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,0.305876054,-0.872332195,-0.611266127,-1.459751756,-0.562533666,1.037553912,1.410760935,-1.809256246,-2.705935962,1
-0.475211631,-1.030666607,-0.738669082,-0.739537577,-1.032347059,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.067177476,-1.318529236,0.305876054,-0.872332195,-0.611266127,-1.389084357,-0.562533666,1.037553912,0.093942355,-0.54973732,-0.060174223,1
-0.583006274,-1.003622684,-0.736454709,-0.936480373,-0.921461527,-0.934863547,-2.561486318,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,-1.318529236,0.305876054,-0.872332195,-0.611266127,-1.389084357,-0.562533666,1.037553912,-0.913036559,-0.54973732,-0.965303239,1
-0.511143179,-1.003622684,-0.705659468,-0.645909035,0.882646072,-0.934863547,-2.167614838,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,0.305876054,-0.872332195,-0.611266127,-1.389084357,-0.504482918,1.037553912,-1.145416308,-0.265329821,-0.686802003,1
-0.423310508,-1.047569059,-0.729863085,-0.605551905,-1.113293497,-0.934863547,-1.773743353,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.067177476,-1.318529236,0.305876054,-0.872332195,-0.611266127,-1.331265576,-0.504482918,1.037553912,-0.835576642,-0.793515177,0.844954793,1
-0.467226844,-1.030666607,-0.760658327,-0.560351918,0.535574359,-0.909262672,1.377228495,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,0.305876054,-0.888567823,-0.626818646,-1.331265576,-0.439982091,1.037553912,-0.835576642,-0.265329821,-0.930490585,1
-0.375401778,-0.96643729,-0.73205171,-0.118037771,2.06468584,-0.909262672,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.067177476,1.380008646,-1.522076219,-0.872332195,-0.626818646,-1.331265576,-0.369031178,1.037553912,1.720600601,1.766152318,-0.512738731,1
-0.670838946,-0.979959251,-0.714465464,0.220962124,0.098685364,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.067177476,1.380008646,0.305876054,-0.857572533,-0.626818646,-1.331265576,-0.369031178,0.967788944,-0.990496475,-1.037293033,-1.000115894,1
-0.630915004,-0.973198271,-0.696853471,0.279076392,-0.226209244,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.872332195,-0.626818646,-1.331265576,-0.369031178,0.967788944,-0.796846684,-0.184070535,1.436769919,1
-0.299546288,-1.023905626,-0.712251091,0.253247829,0.13527759,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.872332195,-0.644099221,-1.260598177,-0.240029518,0.967788944,-0.951766517,-0.590366963,-1.661556328,1
-0.630915004,-1.010383665,-0.729863085,0.119262156,-1.119946628,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.872332195,-0.626818646,-1.260598177,-0.240029518,0.967788944,-0.215897311,-0.224700178,1.227893992,1
-0.187759252,-1.023905626,-0.734266084,0.012719332,0.074290547,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.872332195,-0.626818646,-1.196355089,-0.240029518,0.967788944,1.875520434,1.441115176,-0.686802003,1
-0.419318113,-0.973198271,-0.73205171,-0.001809235,-0.256148337,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.872332195,-0.644099221,-1.196355089,-0.181978771,0.967788944,1.643140685,1.766152318,1.471582573,1
-0.247645165,-0.979959251,-0.703470843,-0.071223499,-0.343747908,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.872332195,-0.626818646,-1.196355089,-0.181978771,0.967788944,0.093942355,0.222225893,0.148701704,1
-0.395363748,-1.003622684,-0.70125647,-0.184223464,-0.839406234,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.872332195,-0.626818646,-1.196355089,-0.04652703,0.967788944,-0.913036559,-1.077922676,-0.373488113,1
-0.2915615,-1.030666607,-0.765061324,-0.410223393,-0.198487861,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.872332195,-0.626818646,-1.138536308,-0.04652703,0.967788944,-0.8743066,-0.99666339,-0.791239967,1
-0.48319642,-1.017144645,-0.776055947,-0.334351989,-0.208467559,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.872332195,-0.626818646,-1.138536308,0.017973802,0.967788944,-0.796846684,-1.565478389,-0.58236404,1
-0.479204026,-0.996861703,-0.734266084,-0.203594887,0.556642609,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.872332195,-0.644099221,-1.138536308,0.017973802,0.905000471,-0.758116726,-0.062181607,1.471582573,1
-0.479204026,-0.996861703,-0.725460087,0.169304998,2.040291024,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.872332195,-0.644099221,-1.138536308,0.08247463,0.905000471,-0.835576642,1.35985589,1.36714461,1
-0.347455019,-0.993481213,-0.703470843,0.505076322,0.823876741,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,-1.318529236,0.305876054,-0.872332195,-0.644099221,-1.074293216,0.08247463,0.905000471,-0.022247519,-0.184070535,-0.060174223,1
-0.247645165,-1.054330039,-0.760658327,-0.15516633,-3.337657262,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,-1.318529236,0.305876054,-0.872332195,-0.626818646,-1.003625817,0.140525377,0.905000471,-0.641926851,-0.752885534,-1.696368983,1
-0.303538683,-1.003622684,-0.743072081,-0.46188052,-0.744044676,-0.934863547,-2.955357798,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,-1.318529236,0.305876054,-0.888567823,-0.644099221,-1.003625817,0.140525377,0.905000471,1.52695081,0.425374106,-0.373488113,1
-0.551067121,-0.973198271,-0.73205171,-0.697566162,0.428015393,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,0.305876054,-0.888567823,-0.644099221,-1.003625817,0.205026205,0.905000471,0.21013223,-1.159181961,1.471582573,1
-0.471219237,-1.003622684,-0.714465464,-0.448966239,-0.42358549,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,-1.318529236,0.305876054,-0.888567823,-0.626818646,-0.939382729,0.275977118,0.905000471,-0.8743066,-0.224700178,-0.443113422,1
-0.139850523,-1.010383665,-0.710062467,-0.53290907,0.414709129,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,0.305876054,-0.888567823,-0.644099221,-0.875139641,0.275977118,0.835235504,-0.835576642,-1.077922676,0.392390285,1
-0.131865734,-1.030666607,-0.734266084,-0.260094869,-0.052118959,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,-1.522076219,-0.888567823,-0.644099221,-0.875139641,0.275977118,0.835235504,-0.525736976,-1.077922676,-1.069741203,1
-0.020078698,-1.003622684,-0.718868463,-0.061537788,0.40029401,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,-1.522076219,-0.888567823,-0.644099221,-0.875139641,0.404978778,0.835235504,0.21013223,-1.118552319,0.392390285,1
-0.12787334,-0.993481213,-0.705659468,-0.109966344,-0.999081399,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,-1.318529236,-1.522076219,-0.872332195,-0.644099221,-0.817320859,0.404978778,0.835235504,1.372030977,-0.956033748,-0.234237495,1
-0.343462625,-1.023905626,-0.767275699,-0.300451999,-0.347074473,-0.902862453,0.983357015,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,-1.522076219,-0.888567823,-0.644099221,-0.817320859,0.404978778,0.765470531,1.410760935,0.262855535,0.462015594,1
-0.399356143,-0.993481213,-0.776055947,-0.245566302,0.745148014,-0.902862453,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,1.380008646,0.305876054,-0.888567823,-0.644099221,-0.753077767,0.404978778,0.765470531,1.52695081,0.303485178,-1.20899182,1
-0.906390201,-1.017144645,-0.75185233,-0.045394936,-0.019962155,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,-1.522076219,-0.888567823,-0.644099221,-0.753077767,0.463029525,0.765470531,0.171402272,0.384744464,-0.930490585,1
-0.870458654,-1.023905626,-0.743072081,0.069219315,-0.031050708,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,1.380008646,-3.350028492,-0.888567823,-0.644099221,-0.682410372,0.463029525,0.765470531,-1.184146266,0.709781606,-1.174179166,1
-0.431295296,-1.003622684,-0.734266084,0.363019223,1.87063616,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,1.380008646,-1.522076219,-0.888567823,-0.644099221,-0.682410372,0.527530353,0.765470531,-0.796846684,0.425374106,-0.58236404,1
-0.2915615,-0.959676309,-0.70125647,0.727847681,1.24080634,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,1.380008646,-1.522076219,-0.888567823,-0.644099221,-0.61816728,0.598481266,0.765470531,0.636161771,-1.077922676,0.148701704,1
-0.439280084,-1.023905626,-0.699067844,0.230647836,-2.480512102,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,1.380008646,0.305876054,-0.903327485,-0.644099221,-0.553924192,0.598481266,0.765470531,-0.835576642,-0.834144819,-0.477926077,1
-0.72274007,-1.030666607,-0.749663704,0.14831929,0.199591198,-0.934863547,-2.364550575,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,-3.350028492,-0.903327485,-0.644099221,-0.553924192,0.598481266,0.688729065,1.52695081,-0.305959463,-0.89567793,1
-0.33947023,-1.023905626,-0.743072081,0.319433522,1.199778693,-0.909262672,0.786421272,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.903327485,-0.644099221,-0.496105411,0.662982098,0.688729065,-0.913036559,1.441115176,0.009451086,1
-0.906390201,-1.023905626,-0.760658327,0.508304893,0.762889699,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.918087146,-0.644099221,-0.496105411,0.727482926,0.688729065,0.132672314,-1.077922676,1.471582573,1
-0.359432201,-1.010383665,-0.754066703,0.553504878,0.494546712,-0.909262672,0.589485535,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.903327485,-0.644099221,-0.496105411,0.727482926,0.688729065,-0.564466935,-0.915404105,-0.443113422,1
-0.575021486,-0.996861703,-0.716654089,0.653590561,0.016630071,-0.909262672,0.392549793,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,-1.522076219,-0.918087146,-0.644099221,-0.431862323,0.727482926,0.618964097,0.287592147,0.100336964,-0.303862804,1
-0.275591924,-1.044188568,-0.725460087,0.438890628,-0.270563456,-0.902862453,1.180292758,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,-1.522076219,-0.888567823,-0.644099221,-0.361194924,0.727482926,0.618964097,-0.719386768,-0.184070535,-2.497060035,1
-0.215706011,-1.023905626,-0.738669082,0.279076392,0.352613231,-0.909262672,0.19561405,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,2.729277588,-3.350028492,-0.903327485,-0.663107853,-0.361194924,0.785533673,0.618964097,1.604410726,-1.037293033,-1.487493056,1
-0.179774463,-1.010383665,-0.73205171,0.124105012,-1.077810127,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,-3.350028492,-0.888567823,-0.663107853,-0.361194924,0.785533673,0.618964097,-0.913036559,-0.427848392,-0.338675459,1
-0.375401778,-0.996861703,-0.699067844,-0.245566302,-1.616713811,-0.909262672,-1.379871874,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,1.380008646,0.305876054,-0.888567823,-0.644099221,-0.232708744,0.785533673,0.618964097,-0.641926851,0.953559462,1.401957264,1
-0.347455019,-1.010383665,-0.725460087,-0.755680429,-0.858256774,-0.909262672,-0.789064651,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,-1.522076219,-0.918087146,-0.644099221,-0.232708744,0.785533673,0.556175624,1.488220852,1.400485533,0.079076395,1
0.09170834,-0.96643729,-0.692450472,-0.624923327,0.581037426,-0.909262672,-0.592128909,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,-1.522076219,-0.903327485,-0.663107853,-0.232708744,0.850034501,0.556175624,-0.641926851,-1.077922676,1.401957264,1
-0.383386566,-1.044188568,-0.721057088,-0.403766253,0.41692684,-0.909262672,-0.001321687,-0.199570932,-0.274631854,-0.275388295,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,0.305876054,-0.888567823,-0.663107853,-0.174889962,0.850034501,0.556175624,1.565680768,1.441115176,1.332331955,1
-0.171789675,-1.010383665,-0.729863085,-0.484480514,-0.02107101,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,1.380008646,0.305876054,-0.918087146,-0.663107853,-0.174889962,0.920985413,0.556175624,1.604410726,-0.793515177,-0.129799532,1
-0.271599529,-0.996861703,-0.699067844,-0.79926613,-1.369439075,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.095846518,1.380008646,2.133828328,-0.903327485,-0.663107853,-0.110646874,0.920985413,0.556175624,-1.687635723,-1.199811604,1.506395228,1
-0.303538683,-1.010383665,-0.703470843,-0.779894707,0.133059878,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,2.729277588,0.305876054,-0.918087146,-0.663107853,-0.039979475,0.920985413,0.486410657,-0.796846684,-0.265329821,-0.617176695,1
-0.479204026,-0.996861703,-0.694664846,-0.894508958,-0.605437762,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.125949012,1.380008646,-3.350028492,-0.918087146,-0.663107853,-0.039979475,0.920985413,0.486410657,-0.719386768,0.222225893,-1.20899182,1
-0.283576712,-1.003622684,-0.666392961,-0.944551799,-0.676404502,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.138850081,0.030739705,0.305876054,-0.918087146,-0.663107853,0.024263617,0.920985413,0.486410657,-0.603196893,-1.037293033,1.297519301,1
0.023837639,-1.010383665,-0.666392961,-0.632994753,0.882646072,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.138850081,2.729277588,0.305876054,-0.918087146,-0.663107853,0.024263617,0.920985413,0.486410657,1.410760935,-0.346589106,-0.094986878,1
-0.53110515,-1.010383665,-0.664178587,-0.566809059,0.559969175,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.138850081,0.030739705,-1.522076219,-0.888567823,-0.644099221,0.088506705,0.920985413,0.416645685,0.248862188,-0.590366963,1.227893992,1
