1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.407340931,-1.017144645,-0.657586964,-0.486094799,-0.176310754,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.125949012,-1.318529236,-3.350028492,-0.903327485,-0.663107853,0.088506705,0.985486241,0.416645685,1.565680768,-0.143440892,0.914580102,1
0.299312836,-0.979959251,-0.694664846,-0.723394725,-0.64868312,-0.902862453,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,0.030739705,-1.522076219,-0.918087146,-0.663107853,0.146325486,0.985486241,0.416645685,-0.719386768,0.222225893,-0.512738731,1
-0.028063485,-0.993481213,-0.646566593,-0.550666207,-0.027724142,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,0.030739705,0.305876054,-0.903327485,-0.663107853,0.146325486,0.985486241,0.416645685,1.410760935,1.563004104,-0.860865276,1
0.155586646,-1.017144645,-0.650969592,-0.662051887,-0.991319412,-0.902862453,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.125949012,0.030739705,-1.522076219,-0.918087146,-0.663107853,0.210568574,0.985486241,0.416645685,-0.913036559,-0.305959463,0.04426374,1
-0.195744041,-1.023905626,-0.664178587,-0.616851901,-0.046574683,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.110603632,0.110181039,-1.318529236,-1.522076219,-0.918087146,-0.663107853,0.281235973,0.985486241,0.339904218,-0.215897311,1.400485533,-0.791239967,1
-0.083957003,-1.054330039,-0.703470843,-0.261709154,1.6289057,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,-1.522076219,-0.918087146,-0.663107853,0.281235973,1.049987073,0.339904218,1.681870643,-1.890515531,-0.826052621,1
-0.367416989,-1.023905626,-0.776055947,0.137019293,1.394937229,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.110603632,0.110181039,0.030739705,-1.522076219,-0.903327485,-0.663107853,0.409722153,0.985486241,0.339904218,0.752351645,-2.134293388,1.262706646,1
-0.415325719,-0.993481213,-0.725460087,0.254862113,-1.203110777,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,-1.318529236,0.305876054,-0.918087146,-0.663107853,0.409722153,0.985486241,0.270139251,0.829811562,-2.093663745,1.332331955,1
-0.275591924,-0.942773858,-0.648780966,0.167690713,-0.226209244,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,-1.318529236,0.305876054,-0.918087146,-0.663107853,0.409722153,0.985486241,0.270139251,1.217111144,-2.174923031,1.332331955,1
0.01585285,-0.996861703,-0.653183965,-0.016337802,-0.372578146,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.095846518,0.030739705,0.305876054,-0.918087146,-0.680388429,0.467540935,1.049987073,0.270139251,1.720600601,1.766152318,-0.930490585,1
0.243419318,-1.003622684,-0.664178587,0.183833565,0.859360111,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.082945449,0.030739705,0.305876054,-0.918087146,-0.680388429,0.467540935,1.049987073,0.270139251,1.565680768,-0.021551964,-0.060174223,1
-0.207721223,-1.017144645,-0.699067844,0.212890698,0.160781262,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,0.030739705,0.305876054,-0.918087146,-0.680388429,0.531784023,1.049987073,0.270139251,1.759330559,1.80678196,-0.617176695,1
-0.443272478,-0.952915329,-0.659775589,-0.302066285,-0.239515508,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.082945449,-1.318529236,0.305876054,-0.918087146,-0.680388429,0.602451422,1.049987073,0.270139251,1.720600601,1.80678196,-0.164612187,1
0.123647493,-0.979959251,-0.635571971,-0.079294925,1.267418868,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.082945449,0.030739705,-1.522076219,-0.918087146,-0.663107853,0.602451422,1.049987073,0.207350778,1.565680768,1.80678196,-0.930490585,1
0.099693127,-0.952915329,-0.633383346,0.258090684,0.913694022,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,-1.318529236,-1.522076219,-0.918087146,-0.663107853,0.666694514,1.049987073,0.207350778,1.643140685,1.80678196,0.009451086,1
-0.279584318,-0.949534838,-0.628980348,0.298447814,-0.044356972,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,0.030739705,0.305876054,-0.903327485,-0.663107853,0.666694514,1.049987073,0.207350778,0.403782021,1.400485533,1.297519301,1
-0.315515866,-0.952915329,-0.631168972,0.243562117,0.375899194,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,-1.318529236,0.305876054,-0.918087146,-0.663107853,0.730937602,1.049987073,0.207350778,-1.10668635,-1.159181961,-1.52230571,1
-0.139850523,-0.942773858,-0.628980348,0.233876406,-1.132144037,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.067177476,-1.318529236,0.305876054,-0.918087146,-0.663107853,0.730937602,1.049987073,0.207350778,-0.796846684,-0.184070535,0.531640903,1
0.395130296,-0.892066502,-0.617985726,0.11119073,0.089814521,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.054276407,-1.318529236,-1.522076219,-0.918087146,-0.663107853,0.730937602,1.049987073,0.13758581,1.565680768,-0.305959463,0.113889049,1
0.199502982,-0.821076204,-0.600373731,-0.017952087,-0.606546617,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,-1.318529236,-1.522076219,-0.903327485,-0.663107853,0.730937602,1.049987073,0.13758581,0.481241938,0.62852232,-0.547551386,1
0.37117593,-0.733183454,-0.580573112,-0.013109232,0.932544562,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,-1.522076219,-0.918087146,-0.663107853,0.788756383,1.049987073,0.067820838,-0.796846684,-0.143440892,-0.965303239,1
0.423077055,-0.739944435,-0.569578491,0.267776396,1.611164015,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.903327485,-0.663107853,0.788756383,1.049987073,0.067820838,-0.564466935,-0.021551964,-1.452680402,1
0.151594252,-0.68923708,-0.55418087,0.645519135,1.413787769,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,-1.522076219,-0.903327485,-0.663107853,0.788756383,1.049987073,0.067820838,-0.8743066,0.506633392,-0.930490585,1
-0.012093909,-0.587822368,-0.538757501,0.619690572,0.156345841,-0.909262672,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.918087146,-0.663107853,0.852999471,1.049987073,0.067820838,-0.564466935,0.466003749,-1.835619601,1
0.267373683,-0.587822368,-0.52335988,0.459876335,0.093141087,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,0.305876054,-0.918087146,-0.663107853,0.852999471,1.049987073,0.067820838,-0.564466935,0.587892677,-1.243804475,1
0.283343259,-0.587822368,-0.52335988,0.419519205,0.403620576,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,0.030739705,0.305876054,-0.903327485,-0.663107853,0.92366687,1.049987073,0.067820838,-0.332087185,0.709781606,-0.408300768,1
0.143609464,-0.577680897,-0.521171256,0.335576374,0.103120786,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.052166748,0.054276407,-1.318529236,-1.522076219,-0.903327485,-0.663107853,0.92366687,0.985486241,0.067820838,-0.409547102,1.400485533,-0.199424841,1
0.239426924,-0.621627272,-0.534354502,0.527676315,1.025688408,-0.909262672,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,-3.350028492,-0.918087146,-0.663107853,0.92366687,0.985486241,-0.008920629,-0.796846684,0.872300177,-0.791239967,1
0.363191143,-0.658812665,-0.55418087,0.68103341,1.175383877,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.038508434,0.030739705,-1.522076219,-0.918087146,-0.663107853,0.92366687,1.049987073,-0.008920629,-0.332087185,0.547263035,-0.651989349,1
0.203495376,-0.70275904,-0.569578491,0.622919142,-0.156351359,-0.909262672,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.038508434,0.030739705,-1.522076219,-0.918087146,-0.644099221,0.987909958,1.049987073,-0.078685596,-0.796846684,1.237966962,-0.89567793,1
-0.179774463,-0.733183454,-0.571767116,0.687490551,3.339869454,-0.934863547,-2.561486318,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,1.380008646,-1.522076219,-0.918087146,-0.663107853,0.987909958,0.985486241,-0.078685596,-0.8743066,1.35985589,-1.000115894,1
-0.255629953,-0.746705415,-0.573981489,0.974833318,0.893734626,-0.934863547,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,1.380008646,0.305876054,-0.918087146,-0.663107853,1.05215305,0.985486241,-0.078685596,-0.564466935,-0.10281125,1.227893992,1
0.295320442,-0.79065179,-0.587164736,0.834390505,-0.113106001,-0.934863547,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,1.380008646,0.305876054,-0.918087146,-0.644099221,1.05215305,1.049987073,-0.078685596,-0.525736976,-1.199811604,-0.617176695,1
0.079731157,-0.814315223,-0.598185106,0.929633333,1.185363574,-0.909262672,1.574164237,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,0.305876054,-0.918087146,-0.663107853,1.05215305,0.985486241,-0.078685596,1.720600601,-0.346589106,-2.288184109,1
-0.056010244,-0.848120127,-0.60477673,1.031333301,0.044351453,-0.909262672,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,0.030739705,0.305876054,-0.918087146,-0.663107853,1.05215305,0.985486241,-0.141474069,-0.758116726,1.197337319,-0.199424841,1
-0.235667982,-0.908968954,-0.622388724,0.49216204,-0.970251161,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,-1.318529236,0.305876054,-0.918087146,-0.663107853,1.05215305,0.985486241,-0.141474069,0.365052063,-0.224700178,0.67089152,1
-0.375401778,-0.942773858,-0.642189343,0.472790618,0.40029401,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,-1.318529236,0.305876054,-0.918087146,-0.663107853,1.05215305,0.985486241,-0.141474069,0.86854152,1.116078033,1.123456028,1
-0.151827704,-1.023905626,-0.653183965,0.199976416,-0.292740563,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,-1.318529236,0.305876054,-0.918087146,-0.644099221,1.05215305,0.920985413,-0.141474069,-1.029226433,-1.159181961,-1.243804475,1
-0.131865734,-1.017144645,-0.670770211,0.107962159,-0.668642515,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,0.030739705,0.305876054,-0.918087146,-0.663107853,1.05215305,0.920985413,-0.141474069,-0.951766517,-0.509107677,0.496828248,1
0.135624675,-0.979959251,-0.653183965,-0.079294925,0.095358798,-0.909262672,0.19561405,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,0.030739705,0.305876054,-0.918087146,-0.663107853,1.05215305,0.920985413,-0.211239037,-0.138437394,-0.590366963,-0.860865276,1
0.359198749,-0.996861703,-0.648780966,-0.360180552,0.04989573,-0.909262672,-0.395193172,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,1.380008646,0.305876054,-0.918087146,-0.663107853,1.05215305,0.920985413,-0.211239037,-0.796846684,-0.834144819,-1.557118365,1
0.147601858,-0.973198271,-0.657586964,-0.318209136,0.236183424,-0.909262672,-0.198257429,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,0.030739705,0.305876054,-0.903327485,-0.663107853,1.05215305,0.920985413,-0.281004009,1.52695081,1.481744818,0.322764976,1
-0.099926581,-1.023905626,-0.668581586,-0.103509204,1.461468548,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,0.030739705,2.133828328,-0.918087146,-0.663107853,1.05215305,0.920985413,-0.281004009,1.798060518,0.466003749,-2.183746145,1
0.067753975,-1.010383665,-0.650969592,0.169304998,0.82165903,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,1.380008646,0.305876054,-0.918087146,-0.663107853,1.05215305,0.920985413,-0.281004009,-1.222876225,-0.184070535,-0.826052621,1
0.203495376,-0.996861703,-0.650969592,0.232262121,-0.049901249,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,1.380008646,2.133828328,-0.918087146,-0.663107853,1.109971832,0.920985413,-0.281004009,-0.990496475,1.075448391,0.322764976,1
0.115662704,-0.993481213,-0.646566593,0.211276413,-0.647574264,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.918087146,-0.663107853,1.109971832,0.920985413,-0.281004009,-0.990496475,-0.184070535,1.471582573,1
-0.00410912,-0.959676309,-0.642189343,0.03370504,-0.087602329,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,-1.522076219,-0.918087146,-0.663107853,1.05215305,0.850034501,-0.281004009,1.52695081,0.506633392,-0.234237495,1
0.49494015,-0.922490915,-0.631168972,-0.069609214,0.43577738,-0.934863547,-2.561486318,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.024173913,0.030739705,-3.350028492,-0.918087146,-0.663107853,1.05215305,0.850034501,-0.357745475,0.442511979,-0.956033748,-1.52230571,1
0.30330523,-0.936012877,-0.628980348,-0.056694932,0.011085794,-0.934863547,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,-1.522076219,-0.903327485,-0.663107853,1.05215305,0.850034501,-0.357745475,-1.067956392,-1.159181961,-0.094986878,1
0.323267201,-0.902207973,-0.624577349,0.041776466,0.770651686,-0.909262672,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.024173913,-1.318529236,-1.522076219,-0.903327485,-0.644099221,1.05215305,0.850034501,-0.427510443,-0.8743066,-1.159181961,-0.756427312,1
0.231442135,-0.922490915,-0.631168972,-0.145480619,-1.298472335,-0.909262672,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.024173913,-1.318529236,0.305876054,-0.903327485,-0.644099221,1.05215305,0.850034501,-0.427510443,-0.913036559,0.100336964,-0.826052621,1
-0.040040668,-0.979959251,-0.635571971,-0.218123454,0.016630071,-0.934863547,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.024173913,0.030739705,0.305876054,-0.903327485,-0.644099221,1.05215305,0.850034501,-0.427510443,-0.719386768,0.344114821,-0.060174223,1
-0.139850523,-1.003622684,-0.642189343,-0.168080612,0.032154045,-0.909262672,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.024173913,0.030739705,0.305876054,-0.903327485,-0.644099221,1.05215305,0.785533673,-0.427510443,-1.067956392,0.303485178,-0.234237495,1
0.219464952,-0.949534838,-0.633383346,-0.308523426,-1.148776867,-0.909262672,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,0.305876054,-0.903327485,-0.663107853,1.05215305,0.785533673,-0.427510443,-0.835576642,0.303485178,-0.199424841,1
0.243419318,-0.854881108,-0.617985726,-0.340809129,-0.109779436,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,1.380008646,0.305876054,-0.888567823,-0.663107853,1.05215305,0.785533673,-0.490298916,-0.951766517,0.262855535,-1.139366511,1
0.143609464,-0.841359146,-0.60477673,-0.292380573,-0.222882678,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.011272844,0.030739705,-1.522076219,-0.903327485,-0.663107853,1.05215305,0.785533673,-0.490298916,-0.796846684,-1.159181961,0.35757763,1
0.566803245,-0.797412771,-0.587164736,-0.205209171,0.496764423,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,0.030739705,-1.522076219,-0.888567823,-0.644099221,1.05215305,0.785533673,-0.490298916,-1.571445849,-1.077922676,1.401957264,1
0.439046631,-0.753466396,-0.578358739,0.003033621,0.676398984,-0.902862453,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,-1.318529236,-1.522076219,-0.888567823,-0.663107853,1.05215305,0.727482926,-0.490298916,-0.44827706,-0.265329821,-1.383055093,1
0.107677916,-0.760227377,-0.578358739,0.11119073,0.144148432,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,0.305876054,-0.888567823,-0.663107853,1.05215305,0.727482926,-0.560063884,-0.215897311,-0.184070535,1.297519301,1
0.135624675,-0.739944435,-0.578358739,0.303290671,0.332653836,-0.934863547,-1.773743353,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,0.305876054,-0.918087146,-0.663107853,1.05215305,0.727482926,-0.560063884,-0.254627269,-0.509107677,1.297519301,1
0.42706945,-0.739944435,-0.573981489,0.513147748,1.393828374,-0.909262672,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.903327485,-0.663107853,1.05215305,0.727482926,-0.560063884,-0.215897311,-0.427848392,-0.860865276,1
0.131632281,-0.733183454,-0.571767116,0.911876195,1.203105259,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,-1.318529236,0.305876054,-0.903327485,-0.663107853,1.05215305,0.727482926,-0.629828856,-1.067956392,-0.427848392,-0.164612187,1
0.139617069,-0.760227377,-0.580573112,1.065233291,1.305119949,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.918087146,-0.663107853,1.05215305,0.727482926,-0.629828856,-0.8743066,-0.671626248,-0.89567793,1
0.143609464,-0.797412771,-0.591567734,1.187918966,0.867122099,-0.934863547,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,0.305876054,-0.903327485,-0.644099221,1.05215305,0.727482926,-0.629828856,0.287592147,-0.509107677,0.04426374,1
0.059769186,-0.841359146,-0.602562357,1.063619005,1.337276753,-0.934863547,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,-1.522076219,-0.918087146,-0.663107853,1.05215305,0.662982098,-0.629828856,0.403782021,0.425374106,-0.129799532,1
0.095700734,-0.871783559,-0.60477673,1.065233291,0.179631802,-0.934863547,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,0.305876054,-0.918087146,-0.644099221,1.05215305,0.598481266,-0.629828856,1.488220852,1.400485533,-0.129799532,1
0.231442135,-0.858261598,-0.606965355,0.766590526,0.118644759,-0.909262672,2.164971459,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,-1.522076219,-0.918087146,-0.663107853,1.05215305,0.598481266,-0.706570318,1.836790476,-1.159181961,-0.791239967,1
0.007868062,-0.865022579,-0.609179729,0.398533498,-1.043435612,-0.909262672,1.574164237,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,-1.522076219,-0.903327485,-0.644099221,1.05215305,0.598481266,-0.706570318,-0.680656809,1.644263389,-0.965303239,1
0.423077055,-0.892066502,-0.615771352,0.25970497,-0.40695266,-0.909262672,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.903327485,-0.663107853,1.05215305,0.598481266,-0.706570318,-0.487007018,-1.159181961,-1.661556328,1
-0.215706011,-0.952915329,-0.624577349,0.303290671,-0.067642934,-0.909262672,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,1.380008646,-1.522076219,-0.918087146,-0.663107853,1.05215305,0.598481266,-0.706570318,-0.796846684,-1.118552319,-0.826052621,1
0.2553965,-0.936012877,-0.633383346,0.474404902,0.986878472,-0.909262672,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,1.380008646,-1.522076219,-0.903327485,-0.663107853,1.05215305,0.598481266,-0.77633529,0.21013223,0.425374106,-0.651989349,1
0.143609464,-0.952915329,-0.631168972,0.642290565,1.146553638,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,1.380008646,0.305876054,-0.918087146,-0.663107853,1.05215305,0.598481266,-0.77633529,0.597431812,1.766152318,0.148701704,1
0.490947755,-0.902207973,-0.628980348,0.723004825,0.74847458,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,0.030739705,0.305876054,-0.918087146,-0.663107853,1.05215305,0.598481266,-0.77633529,1.255841102,-0.834144819,-0.025361569,1
0.335244384,-0.942773858,-0.628980348,0.987747601,1.351691872,-0.934863547,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,1.380008646,2.133828328,-0.918087146,-0.663107853,1.05215305,0.598481266,-0.77633529,1.488220852,-0.834144819,0.775329484,1
-0.028063485,-0.96643729,-0.633383346,0.905419054,0.900387757,-0.934863547,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,2.729277588,0.305876054,-0.918087146,-0.663107853,1.05215305,0.527530353,-0.77633529,-0.8743066,-1.159181961,-1.20899182,1
0.2553965,-1.010383665,-0.65537259,1.042633298,0.664201575,-0.909262672,1.968035717,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,1.380008646,0.305876054,-0.918087146,-0.663107853,1.05215305,0.527530353,-0.77633529,-0.990496475,0.425374106,0.079076395,1
-0.028063485,-1.030666607,-0.675173209,0.771433381,-0.761786361,-0.909262672,1.574164237,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.918087146,-0.663107853,1.05215305,0.527530353,-0.839123763,-0.913036559,0.669151963,0.113889049,1
0.131632281,-1.003622684,-0.659775589,0.577719157,0.562186887,-0.909262672,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.918087146,-0.663107853,1.05215305,0.463029525,-0.839123763,0.171402272,1.766152318,1.05383072,1
0.047792003,-1.003622684,-0.657586964,0.684261981,1.044538949,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.931370842,-0.663107853,1.05215305,0.463029525,-0.839123763,0.442511979,-3.109404814,1.36714461,1
-0.195744041,-1.044188568,-0.694664846,0.79564766,0.578819716,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.931370842,-0.663107853,1.05215305,0.463029525,-0.839123763,1.333301019,0.669151963,0.148701704,1
-0.05201785,-1.010383665,-0.721057088,1.268633227,2.598045247,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.946130504,-0.680388429,1.05215305,0.463029525,-0.839123763,1.759330559,-0.834144819,-0.860865276,1
0.151594252,-0.996861703,-0.696853471,1.677047386,2.280912627,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,-1.522076219,-0.918087146,-0.680388429,1.05215305,0.463029525,-0.90888873,1.681870643,-0.630996606,-1.139366511,1
-0.215706011,-0.996861703,-0.692450472,1.757761647,0.843836137,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,0.030739705,-1.522076219,-0.931370842,-0.680388429,0.987909958,0.463029525,-0.90888873,1.565680768,0.18159625,-1.591931019,1
-0.036048274,-1.010383665,-0.696853471,1.475261735,-3.092600236,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,0.030739705,-1.522076219,-0.931370842,-0.680388429,0.987909958,0.463029525,-0.90888873,-2.539694804,0.303485178,-0.89567793,1
0.019845244,-1.003622684,-0.670770211,0.750447674,0.160781262,-0.934863547,-2.167614838,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,-1.522076219,-0.931370842,-0.663107853,0.987909958,0.404978778,-0.978653698,-2.539694804,0.791040891,0.253139667,1
-0.115896157,-1.010383665,-0.670770211,0.745604818,1.007946723,-0.934863547,-1.576807616,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.931370842,-0.680388429,0.92366687,0.404978778,-0.978653698,-2.268585097,0.831670534,-1.417867747,1
0.023837639,-1.023905626,-0.70125647,0.753676245,0.41692684,-0.934863547,-1.182936131,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.931370842,-0.680388429,0.92366687,0.404978778,-0.978653698,-2.500964846,1.156707676,-1.243804475,1
0.01585285,-1.003622684,-0.705659468,0.837619076,0.077617113,-0.934863547,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.918087146,-0.680388429,0.92366687,0.404978778,-0.978653698,-0.177167352,0.466003749,-0.547551386,1
-0.091941792,-0.96643729,-0.664178587,0.818247653,-0.854930208,-0.909262672,1.968035717,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.931370842,-0.680388429,0.92366687,0.404978778,-1.055395164,0.093942355,0.262855535,-1.383055093,1
0.103685522,-1.010383665,-0.648780966,0.731076251,1.383848676,-0.934863547,-0.986000394,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.918087146,-0.663107853,0.92366687,0.404978778,-1.055395164,1.449490893,0.059707322,0.218327012,1
0.047792003,-1.003622684,-0.65537259,0.800490515,0.685269826,-0.934863547,-0.592128909,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.918087146,-0.680388429,0.92366687,0.34047795,-1.055395164,1.410760935,0.466003749,-2.392622072,1
0.702544646,-1.010383665,-0.670770211,0.979676174,1.560156671,-0.909262672,2.164971459,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,-1.522076219,-0.918087146,-0.680388429,0.92366687,0.34047795,-1.125160136,1.759330559,1.400485533,0.496828248,1
0.079731157,-1.010383665,-0.675173209,1.165318974,1.353909582,-0.934863547,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,-1.522076219,-0.918087146,-0.680388429,0.852999471,0.34047795,-1.125160136,1.759330559,-1.199811604,-0.721614658,1
0.459008602,-0.979959251,-0.646566593,1.124961843,0.562186887,-0.909262672,1.180292758,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,-1.522076219,-0.931370842,-0.697669004,0.852999471,0.275977118,-1.125160136,-2.268585097,-2.134293388,-0.338675459,1
0.874217596,-0.952915329,-0.635571971,1.145947551,0.473478461,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,-1.522076219,-0.918087146,-0.697669004,0.852999471,0.275977118,-1.125160136,-2.19112518,1.075448391,-1.000115894,1
0.455016209,-0.979959251,-0.635571971,1.124961843,0.716317776,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.918087146,-0.697669004,0.852999471,0.275977118,-1.125160136,-0.758116726,-0.346589106,1.401957264,1
0.179541011,-0.979959251,-0.635571971,0.95061904,0.390314313,-0.909262672,0.392549793,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,0.030739705,0.305876054,-0.918087146,-0.697669004,0.788756383,0.275977118,-1.125160136,-0.796846684,0.18159625,1.436769919,1
0.419084661,-0.949534838,-0.628980348,1.070076146,0.318238717,-0.934863547,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,0.030739705,0.305876054,-0.918087146,-0.697669004,0.788756383,0.275977118,-1.18794861,-0.8743066,-0.305959463,0.079076395,1
0.466993391,-0.898827483,-0.620174351,1.02164759,1.086675451,-0.934863547,-1.970679096,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.00449513,0.030739705,0.305876054,-0.918087146,-0.697669004,0.788756383,0.205026205,-1.18794861,-0.835576642,0.100336964,0.705704175,1
0.514902121,-0.871783559,-0.606965355,1.089447568,0.117535905,-0.909262672,1.377228495,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,0.030739705,-1.522076219,-0.918087146,-0.697669004,0.788756383,0.205026205,-1.18794861,-0.796846684,0.100336964,-0.303862804,1
0.738476194,-0.797412771,-0.591567734,1.118504702,1.50138734,-0.909262672,0.983357015,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,-3.350028492,-0.918087146,-0.713221522,0.730937602,0.205026205,-1.18794861,-0.758116726,0.140966607,-0.199424841,1
0.858248019,-0.753466396,-0.573981489,1.070076146,0.335980402,-0.909262672,0.786421272,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.918087146,-0.713221522,0.730937602,0.205026205,-1.18794861,1.52695081,-0.671626248,-0.617176695,1
0.702544646,-0.675715118,-0.55855812,1.121733273,0.892625771,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.918087146,-0.713221522,0.730937602,0.140525377,-1.18794861,-0.564466935,-0.468478034,1.227893992,1
0.682582676,-0.621627272,-0.536568876,0.91349048,0.204026619,-0.934863547,-2.364550575,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.903327485,-0.713221522,0.730937602,0.140525377,-1.257713577,-0.796846684,0.140966607,1.506395228,1
0.131632281,-0.570919917,-0.529977252,0.918333336,-0.320461945,-0.909262672,0.589485535,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.918087146,-0.713221522,0.730937602,0.140525377,-1.257713577,-1.029226433,-0.265329821,-0.89567793,1
0.415092267,-0.625007762,-0.534354502,0.706861973,0.233965712,-0.909262672,-0.001321687,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.918087146,-0.713221522,0.730937602,0.140525377,-1.257713577,-2.655884679,-1.077922676,-0.129799532,1
0.363191143,-0.60134433,-0.525574255,0.774661952,0.915911732,-0.934863547,-1.379871874,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.918087146,-0.713221522,0.666694514,0.140525377,-1.334455044,1.100921269,-0.99666339,1.262706646,1
0.942088296,-0.537115012,-0.512365259,0.848919072,1.318426212,-0.909262672,1.77109998,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.918087146,-0.713221522,0.666694514,0.08247463,-1.334455044,0.21013223,-0.99666339,0.984205411,1
0.950073084,-0.51345158,-0.499156263,0.973219034,0.085379101,-0.909262672,1.77109998,-0.229725301,-0.214001859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,-3.350028492,-0.903327485,-0.713221522,0.666694514,0.08247463,-1.334455044,-0.913036559,-0.265329821,-0.373488113,1
-0.499165996,-1.017144645,-0.974087886,1.026490445,0.982443051,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.289902821,-0.30408662,0.030739705,0.305876054,-0.519576276,-0.730502098,1.373368499,0.34047795,-1.473984983,-0.641926851,-0.387218749,-1.940057564,1
-0.375401778,-0.996861703,-0.978490883,0.869904779,0.402511721,-0.832512082,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.289902821,-0.30408662,-1.318529236,0.305876054,-0.519576276,-0.730502098,1.373368499,0.275977118,-1.397243517,-0.719386768,1.197337319,-0.129799532,1
-0.163804887,-0.996861703,-0.969684887,1.003890452,0.943633115,-0.845312518,-1.576807616,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.289902821,-0.30408662,0.030739705,0.305876054,-0.519576276,-0.730502098,1.309125407,0.275977118,-1.397243517,1.720600601,-0.021551964,-1.069741203,1
-0.726732464,-1.003622684,-0.947695643,1.289618935,0.639806758,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.503340648,-0.730502098,1.309125407,0.275977118,-1.397243517,1.720600601,-0.712255891,1.262706646,1
-0.239660376,-1.023905626,-0.963093264,1.226661812,0.402511721,-0.832512082,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.519576276,-0.713221522,1.309125407,0.275977118,-1.397243517,-1.571445849,-0.427848392,-1.417867747,1
-0.547074727,-1.023905626,-0.969684887,1.089447568,-0.197379006,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.503340648,-0.730502098,1.244882319,0.205026205,-1.334455044,-0.8743066,0.019077679,0.253139667,1
-0.495173603,-1.003622684,-0.98729688,0.7585191,-0.19405244,-0.832512082,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.503340648,-0.713221522,1.244882319,0.205026205,-1.334455044,-0.8743066,1.156707676,-0.756427312,1
-0.323500653,-1.010383665,-0.980679508,0.346876371,0.746256868,-0.838912299,-0.592128909,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,-1.318529236,0.305876054,-0.503340648,-0.713221522,1.244882319,0.140525377,-1.334455044,-0.990496475,0.019077679,-1.940057564,1
-0.55905191,-1.010383665,-0.974087886,0.272619251,1.006837868,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.503340648,-0.730502098,1.244882319,0.140525377,-1.334455044,-0.564466935,1.116078033,-0.617176695,1
-0.371409384,-1.017144645,-0.963093264,0.593862008,1.358345004,-0.832512082,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.519576276,-0.713221522,1.244882319,0.140525377,-1.257713577,1.565680768,-0.590366963,1.36714461,1
-0.215706011,-1.003622684,-0.96087889,0.792419089,1.623361424,-0.832512082,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.519576276,-0.730502098,1.17421492,0.140525377,-1.257713577,1.565680768,1.888041246,-0.965303239,1
-0.079964609,-1.017144645,-0.969684887,0.987747601,0.636480193,-0.832512082,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,-1.318529236,0.305876054,-0.503340648,-0.713221522,1.17421492,0.140525377,-1.257713577,1.565680768,-0.915404105,0.218327012,1
-0.618937821,-1.017144645,-0.980679508,1.05877615,0.480131593,-0.832512082,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.503340648,-0.713221522,1.109971832,0.08247463,-1.18794861,0.248862188,-1.077922676,-0.234237495,1
-0.439280084,-0.996861703,-0.982893882,0.837619076,0.155236985,-0.838912299,-0.592128909,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.319854594,-1.318529236,0.305876054,-0.503340648,-0.730502098,1.109971832,0.08247463,-1.18794861,-0.835576642,-0.915404105,-2.114120836,1
-0.255629953,-0.973198271,-0.969684887,0.676190554,0.997967025,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-0.503340648,-0.713221522,1.109971832,0.08247463,-1.18794861,0.093942355,-0.99666339,-0.094986878,1
-0.567036697,-1.023905626,-0.993888504,0.881204776,2.564779588,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.319854594,0.030739705,0.305876054,-0.503340648,-0.713221522,1.109971832,0.08247463,-1.18794861,0.055212397,-0.956033748,-0.164612187,1
-0.834527106,-1.003622684,-0.980679508,0.858604783,0.731841749,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.319854594,0.030739705,0.305876054,-0.519576276,-0.713221522,1.109971832,0.017973802,-1.18794861,-0.796846684,-1.118552319,-1.20899182,1
-0.399356143,-1.030666607,-0.982893882,1.000661882,1.880615857,-0.838912299,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.334189115,0.030739705,0.305876054,-0.519576276,-0.713221522,1.109971832,0.017973802,-1.18794861,-0.215897311,-0.793515177,-0.826052621,1
-0.666846552,-1.010383665,-0.982893882,1.068461861,-0.201814426,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.334189115,-1.318529236,0.305876054,-0.519576276,-0.713221522,1.109971832,0.017973802,-1.125160136,-0.719386768,-0.752885534,-0.060174223,1
-0.071979821,-1.023905626,-0.949884268,0.671347698,0.205135474,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.334189115,1.380008646,0.305876054,-0.503340648,-0.730502098,1.05215305,-0.04652703,-1.125160136,0.171402272,-0.54973732,-0.965303239,1
-0.199736434,-1.023905626,-0.956475892,0.892504773,0.747365724,-0.838912299,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.334189115,-1.318529236,0.305876054,-0.503340648,-0.713221522,1.05215305,-0.04652703,-1.125160136,0.403782021,0.587892677,0.427202939,1
-0.443272478,-1.017144645,-0.954287266,0.986133315,-0.036594984,-0.838912299,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.334189115,0.030739705,0.305876054,-0.503340648,-0.730502098,1.05215305,-0.04652703,-1.125160136,-0.913036559,-0.752885534,1.332331955,1
-0.38737896,-1.030666607,-0.98729688,1.092676139,0.891516915,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,0.305876054,-0.503340648,-0.730502098,1.05215305,-0.04652703,-1.055395164,1.643140685,1.481744818,-1.487493056,1
-0.543082332,-1.017144645,-0.998291503,1.142718981,0.527812371,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.30415572,-0.334189115,-1.318529236,0.305876054,-0.519576276,-0.730502098,1.05215305,-0.117477943,-1.055395164,-1.067956392,0.222225893,0.079076395,1
-0.431295296,-1.017144645,-0.965281889,1.262176087,1.11994111,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.334189115,-1.318529236,0.305876054,-0.519576276,-0.713221522,1.05215305,-0.117477943,-0.978653698,-0.758116726,-0.99666339,-0.164612187,1
-0.099926581,-0.996861703,-0.952098641,1.115276132,-0.00443818,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.334189115,0.030739705,0.305876054,-0.503340648,-0.713221522,1.05215305,-0.181978771,-0.978653698,-0.603196893,-0.834144819,-0.025361569,1
-0.2915615,-1.023905626,-0.965281889,1.041019012,0.958048234,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.334189115,0.030739705,0.305876054,-0.503340648,-0.713221522,0.987909958,-0.181978771,-0.90888873,-0.603196893,-0.10281125,-0.930490585,1
0.107677916,-1.017144645,-0.96087889,1.013576164,-0.307155682,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,1.380008646,0.305876054,-0.503340648,-0.713221522,0.92366687,-0.181978771,-0.839123763,-0.409547102,-0.143440892,-0.651989349,1
-0.24365277,-1.003622684,-0.963093264,0.627761998,0.578819716,-0.838912299,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.503340648,-0.713221522,0.92366687,-0.181978771,-0.839123763,-0.254627269,0.262855535,-0.164612187,1
-0.115896157,-1.017144645,-0.965281889,0.816633368,0.615411942,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.488580986,-0.730502098,0.92366687,-0.240029518,-0.839123763,-0.603196893,1.034818748,-0.164612187,1
-0.259622346,-1.010383665,-0.963093264,0.90380477,0.737386026,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.488580986,-0.713221522,0.92366687,-0.240029518,-0.839123763,-0.215897311,1.766152318,-0.826052621,1
-0.2236908,-1.023905626,-0.96087889,0.968376177,1.194234416,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,-1.318529236,0.305876054,-0.503340648,-0.730502098,0.92366687,-0.240029518,-0.77633529,-0.603196893,1.969300531,0.009451086,1
-0.167797282,-1.017144645,-0.974087886,0.848919072,-0.243950929,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.47529729,-0.730502098,0.852999471,-0.240029518,-0.77633529,0.481241938,1.888041246,1.262706646,1
-0.415325719,-1.023905626,-0.978490883,0.668119128,0.140821866,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.488580986,-0.730502098,0.852999471,-0.304530346,-0.706570318,0.636161771,-0.956033748,1.193081337,1
-0.163804887,-0.979959251,-0.969684887,0.790804805,1.777492313,-0.838912299,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,1.380008646,0.305876054,-0.47529729,-0.730502098,0.852999471,-0.304530346,-0.629828856,1.178381186,-0.915404105,-0.199424841,1
-0.311523471,-1.010383665,-0.980679508,1.166933259,2.018113917,-0.845312518,-1.576807616,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,-1.318529236,0.305876054,-0.47529729,-0.730502098,0.852999471,-0.369031178,-0.629828856,0.403782021,-1.077922676,-0.617176695,1
-0.099926581,-0.996861703,-0.982893882,1.457504597,1.8373705,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.47529729,-0.730502098,0.788756383,-0.369031178,-0.629828856,-1.029226433,-0.874774462,-0.860865276,1
