1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.163804887,-0.996861703,-0.978490883,1.378404621,1.045647804,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.47529729,-0.730502098,0.788756383,-0.369031178,-0.560063884,-0.796846684,-0.712255891,1.088643374,1
-0.383386566,-1.030666607,-0.974087886,1.302533217,-0.147480516,-0.838912299,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.47529729,-0.730502098,0.788756383,-0.369031178,-0.560063884,1.178381186,1.644263389,-1.20899182,1
-0.335477836,-1.010383665,-0.965281889,1.152404692,0.176305236,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,0.305876054,-0.47529729,-0.713221522,0.788756383,-0.369031178,-0.490298916,-0.564466935,0.709781606,1.158268683,1
-0.586998669,-1.017144645,-0.965281889,1.137876125,1.366106991,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,-1.522076219,-0.488580986,-0.713221522,0.730937602,-0.439982091,-0.490298916,1.720600601,-0.834144819,1.401957264,1
-0.163804887,-1.017144645,-0.971899261,1.252490375,1.310664225,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.47529729,-0.713221522,0.730937602,-0.439982091,-0.490298916,1.52695081,0.059707322,0.844954793,1
-0.43528769,-1.023905626,-0.971899261,1.472033164,1.127703098,-0.838912299,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.460537628,-0.713221522,0.730937602,-0.504482918,-0.427510443,-0.641926851,0.425374106,1.123456028,1
-0.24365277,-0.996861703,-0.969684887,1.78359021,1.67880419,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,-1.522076219,-0.460537628,-0.713221522,0.730937602,-0.504482918,-0.427510443,1.643140685,-0.671626248,0.879767447,1
-0.079964609,-1.030666607,-0.971899261,1.801347347,0.678616694,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,-1.522076219,-0.445777966,-0.697669004,0.666694514,-0.504482918,-0.357745475,0.248862188,-0.671626248,-0.721614658,1
0.071746368,-1.030666607,-0.96087889,1.794890206,1.641103109,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-0.445777966,-0.713221522,0.666694514,-0.504482918,-0.281004009,-0.177167352,0.994189105,1.158268683,1
-0.227683194,-0.979959251,-0.967496262,2.096761542,2.000372232,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,0.305876054,-0.445777966,-0.713221522,0.602451422,-0.562533666,-0.281004009,-0.487007018,-0.793515177,-0.025361569,1
-0.091941792,-1.017144645,-0.969684887,2.192004369,0.941415405,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.429542339,-0.730502098,0.602451422,-0.562533666,-0.281004009,-0.758116726,0.425374106,-0.129799532,1
-0.143842916,-1.023905626,-0.980679508,2.31630433,1.76418605,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.429542339,-0.730502098,0.602451422,-0.562533666,-0.211239037,1.643140685,-0.265329821,-0.547551386,1
-0.111903762,-1.023905626,-0.965281889,2.395404305,1.614490581,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,-1.522076219,-0.429542339,-0.730502098,0.602451422,-0.562533666,-0.141474069,0.519971896,-1.931145174,0.949392756,1
-0.471219237,-0.993481213,-0.965281889,2.233975784,-0.05655438,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.429542339,-0.730502098,0.531784023,-0.562533666,-0.141474069,-0.641926851,1.969300531,-1.104553857,1
-0.275591924,-1.010383665,-0.971899261,1.930490164,0.528921227,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,1.380008646,0.305876054,-0.414782677,-0.730502098,0.531784023,-0.627034493,-0.078685596,1.681870643,-1.118552319,1.332331955,1
0.051784398,-1.017144645,-0.971899261,2.064475837,2.246538112,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,-1.318529236,0.305876054,-0.414782677,-0.730502098,0.467540935,-0.627034493,-0.078685596,-0.913036559,-0.387218749,-0.512738731,1
-0.036048274,-1.003622684,-0.967496262,2.3195329,2.604698379,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.401498981,-0.730502098,0.467540935,-0.691535326,-0.008920629,-0.913036559,1.156707676,1.506395228,1
0.183533405,-1.010383665,-0.956475892,2.450290003,2.113475474,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.401498981,-0.730502098,0.467540935,-0.691535326,-0.008920629,-0.835576642,-1.443589461,-0.617176695,1
-0.287569106,-1.017144645,-0.956475892,2.406704302,1.663280216,-0.832512082,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.371979657,-0.749510731,0.467540935,-0.691535326,0.067820838,-0.913036559,-0.752885534,1.332331955,1
-0.247645165,-0.973198271,-0.982893882,2.224290073,1.220846944,-0.845312518,-0.789064651,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.386739319,-0.730502098,0.467540935,-0.691535326,0.067820838,-1.222876225,0.344114821,-0.234237495,1
0.055776792,-0.973198271,-0.963093264,2.141961527,0.830529873,-0.87086136,-3.743100762,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,-1.318529236,0.305876054,-0.401498981,-0.730502098,0.409722153,-0.691535326,0.13758581,-0.951766517,-0.99666339,-0.303862804,1
-0.020078698,-0.96643729,-0.965281889,2.129047245,0.455736776,-0.890062015,-5.318586686,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.429542339,-0.730502098,0.409722153,-0.762486234,0.207350778,0.713621687,-0.793515177,0.322764976,1
-0.195744041,-0.979959251,-0.96087889,1.873990182,-1.030129348,-0.896462234,-5.515522429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.429542339,-0.730502098,0.409722153,-0.762486234,0.207350778,1.565680768,1.563004104,1.088643374,1
-0.171789675,-0.979959251,-0.96087889,1.518847435,0.09979422,-0.909262672,-6.500201131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.445777966,-0.730502098,0.409722153,-0.762486234,0.207350778,-0.254627269,0.791040891,-0.26905015,1
-0.267607135,-1.003622684,-0.967496262,1.286390364,-0.228426954,-0.909262672,-5.121650949,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.347090184,0.030739705,0.305876054,-0.445777966,-0.730502098,0.409722153,-0.762486234,0.270139251,-0.641926851,1.197337319,0.218327012,1
-0.167797282,-1.003622684,-0.947695643,0.898961913,0.402511721,-0.909262672,-4.136972242,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.47529729,-0.730502098,0.409722153,-0.826987066,0.270139251,1.681870643,-0.99666339,0.04426374,1
-0.363424595,-1.003622684,-0.952098641,0.710090544,-0.382557843,-0.909262672,-3.349229283,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.47529729,-0.730502098,0.345479065,-0.826987066,0.270139251,1.52695081,-0.712255891,0.636078866,1
-0.175782069,-1.030666607,-0.956475892,0.516376318,0.480131593,-0.896462234,-0.986000394,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.730502098,0.345479065,-0.826987066,0.339904218,0.055212397,0.059707322,1.088643374,1
-0.151827704,-1.017144645,-0.952098641,0.26616211,-1.267424386,-0.909262672,-2.364550575,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,-1.318529236,-1.522076219,-0.47529729,-0.730502098,0.345479065,-0.826987066,0.339904218,-1.184146266,1.156707676,-0.094986878,1
0.011860456,-0.979959251,-0.965281889,0.275847821,-0.047683537,-0.896462234,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.47529729,-0.730502098,0.281235973,-0.826987066,0.416645685,-0.796846684,-0.834144819,-0.060174223,1
-0.403348537,-1.003622684,-0.952098641,0.046619321,-1.121055484,-0.902862453,-0.986000394,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,-1.318529236,0.305876054,-0.488580986,-0.730502098,0.281235973,-0.885037813,0.416645685,-0.913036559,-1.077922676,-0.164612187,1
-0.355439807,-1.010383665,-0.949884268,0.045005036,0.146366143,-0.909262672,-1.773743353,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.503340648,-0.730502098,0.281235973,-0.885037813,0.486410657,1.449490893,-0.509107677,-0.26905015,1
-0.111903762,-1.010383665,-0.949884268,-0.200366316,0.098685364,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.503340648,-0.730502098,0.281235973,-0.885037813,0.486410657,1.52695081,-0.224700178,1.332331955,1
-0.171789675,-1.023905626,-0.965281889,-0.310137711,-0.942529778,-0.890062015,1.180292758,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.503340648,-0.730502098,0.210568574,-0.885037813,0.556175624,0.171402272,-0.956033748,-0.234237495,1
-0.351447412,-1.030666607,-0.956475892,-0.558737633,-0.26501918,-0.909262672,-1.379871874,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.332661518,-0.362858157,0.030739705,0.305876054,-0.503340648,-0.730502098,0.210568574,-0.949538641,0.556175624,-0.641926851,-1.240441247,-0.443113422,1
-0.139850523,-1.017144645,-0.956475892,-0.528066215,-0.923679238,-0.909262672,-1.379871874,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.503340648,-0.730502098,0.146325486,-0.949538641,0.556175624,-0.603196893,-0.184070535,0.009451086,1
-0.03205588,-0.996861703,-0.954287266,-0.53290907,0.432450814,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.503340648,-0.730502098,0.146325486,-1.014039469,0.556175624,-0.525736976,0.262855535,-0.89567793,1
0.011860456,-0.973198271,-0.954287266,-0.540980496,-0.673077936,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.503340648,-0.730502098,0.146325486,-1.014039469,0.618964097,0.365052063,0.384744464,-0.58236404,1
0.055776792,-0.996861703,-0.952098641,-0.521609074,-0.838297379,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.503340648,-0.730502098,0.146325486,-1.014039469,0.618964097,-0.913036559,-0.874774462,1.332331955,1
-0.195744041,-1.010383665,-0.956475892,-0.523223358,0.125297891,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.503340648,-0.730502098,0.088506705,-1.014039469,0.688729065,0.171402272,-0.956033748,-0.930490585,1
-0.175782069,-1.010383665,-0.954287266,-0.691109021,-1.891709929,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.503340648,-0.730502098,0.088506705,-1.084990382,0.688729065,1.565680768,1.278596604,0.740516829,1
-0.191751646,-1.003622684,-0.949884268,-0.603937619,0.182958368,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.730502098,0.088506705,-1.014039469,0.688729065,-0.990496475,-0.712255891,-1.417867747,1
-0.391371354,-1.017144645,-0.96087889,-0.566809059,1.25743917,-0.896462234,0.786421272,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.730502098,0.024263617,-1.084990382,0.765470531,-0.835576642,-0.346589106,1.158268683,1
-0.295553894,-1.023905626,-0.956475892,-0.260094869,-0.487899099,-0.902862453,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.47529729,-0.730502098,0.024263617,-1.084990382,0.765470531,1.52695081,1.237966962,-1.000115894,1
-0.38737896,-0.979959251,-0.963093264,-0.326280562,0.799481924,-0.896462234,0.786421272,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.47529729,-0.730502098,-0.039979475,-1.149491214,0.765470531,0.132672314,0.303485178,-0.860865276,1
-0.46323445,-0.993481213,-0.965281889,-0.271394865,-0.699690464,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.47529729,-0.730502098,-0.039979475,-1.149491214,0.765470531,-0.603196893,1.603633747,0.148701704,1
-0.040040668,-0.96643729,-0.947695643,-0.356951982,-0.77398377,-0.890062015,1.377228495,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.488580986,-0.730502098,-0.039979475,-1.149491214,0.765470531,1.449490893,1.847411603,1.36714461,1
-0.016086303,-1.017144645,-0.947695643,0.346876371,1.728702679,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.47529729,-0.730502098,-0.039979475,-1.149491214,0.835235504,0.21013223,-1.037293033,0.183514358,1
-0.239660376,-1.023905626,-0.963093264,0.400147783,-0.015526733,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.730502098,-0.039979475,-1.207541961,0.835235504,0.287592147,-0.427848392,-0.721614658,1
-0.071979821,-1.010383665,-0.963093264,0.119262156,-0.551103852,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.488580986,-0.730502098,-0.110646874,-1.207541961,0.835235504,-0.719386768,1.197337319,-0.791239967,1
-0.231675587,-1.044188568,-0.967496262,0.043390751,-0.277216588,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.460537628,-0.730502098,-0.110646874,-1.207541961,0.835235504,1.914250392,0.466003749,-0.930490585,1
-0.307531077,-0.993481213,-0.971899261,-0.090594922,0.141930721,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.730502098,-0.174889962,-1.207541961,0.835235504,-0.022247519,-0.915404105,1.193081337,1
-0.391371354,-1.010383665,-0.969684887,-0.261709154,-0.587696077,-0.890062015,1.377228495,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.713221522,-0.174889962,-1.272042789,0.835235504,-0.44827706,-0.590366963,-0.826052621,1
-0.14783531,-1.003622684,-0.965281889,-0.284309147,-0.270563456,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.713221522,-0.232708744,-1.272042789,0.835235504,-0.8743066,-0.143440892,-1.800806946,1
-0.427302902,-1.010383665,-0.952098641,-0.403766253,-1.56016219,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.488580986,-0.713221522,-0.232708744,-1.272042789,0.835235504,-0.835576642,-0.346589106,1.332331955,1
-0.447264872,-1.010383665,-0.954287266,-0.216509168,1.196452127,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.488580986,-0.713221522,-0.232708744,-1.342993702,0.905000471,-0.719386768,-1.199811604,-0.791239967,1
-0.343462625,-1.017144645,-0.96087889,0.046619321,0.639806758,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,-1.318529236,0.305876054,-0.503340648,-0.713221522,-0.232708744,-1.342993702,0.905000471,1.52695081,-0.671626248,0.253139667,1
-0.491181209,-1.010383665,-0.954287266,0.335576374,0.741821448,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.362858157,0.030739705,0.305876054,-0.488580986,-0.713221522,-0.296951832,-1.342993702,0.905000471,0.674891729,0.384744464,0.775329484,1
-0.12787334,-1.023905626,-0.963093264,-0.019566373,-0.44243603,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.488580986,-0.713221522,-0.296951832,-1.342993702,0.905000471,-0.680656809,-0.874774462,1.019018065,1
-0.355439807,-0.996861703,-0.974087886,-0.815408982,-2.462770417,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.47529729,-0.730502098,-0.361194924,-1.342993702,0.905000471,-0.525736976,-0.630996606,0.113889049,1
-0.287569106,-0.996861703,-0.974087886,-1.075308901,-1.427099552,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.47529729,-0.713221522,-0.361194924,-1.342993702,0.905000471,1.604410726,0.91292982,0.04426374,1
-0.351447412,-1.010383665,-0.969684887,-1.026880345,-0.290522853,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.47529729,-0.713221522,-0.361194924,-1.401044449,0.905000471,-1.648905765,-0.509107677,0.04426374,1
-0.247645165,-1.017144645,-0.965281889,-0.965537507,0.273884504,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.47529729,-0.713221522,-0.361194924,-1.401044449,0.905000471,-1.067956392,0.019077679,-1.139366511,1
-0.343462625,-1.010383665,-0.969684887,-0.844466116,-0.474592834,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.488580986,-0.730502098,-0.431862323,-1.401044449,0.905000471,0.248862188,1.278596604,-1.000115894,1
-0.363424595,-1.030666607,-0.969684887,-0.755680429,-0.740718111,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.488580986,-0.713221522,-0.431862323,-1.471995362,0.905000471,-0.951766517,0.547263035,0.496828248,1
-0.271599529,-1.010383665,-0.963093264,-0.807337556,-0.469048558,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.488580986,-0.713221522,-0.496105411,-1.471995362,0.905000471,1.720600601,1.034818748,1.36714461,1
-0.447264872,-1.003622684,-0.963093264,-0.863837538,-0.385884409,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.488580986,-0.713221522,-0.496105411,-1.471995362,0.905000471,-1.145416308,0.019077679,-1.20899182,1
-0.24365277,-1.017144645,-0.971899261,-0.79603756,-0.31713538,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.47529729,-0.713221522,-0.496105411,-1.471995362,0.905000471,-0.099707436,-0.793515177,-0.756427312,1
-0.646884581,-1.023905626,-0.985082507,-0.829937549,0.549989478,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.488580986,-0.697669004,-0.496105411,-1.471995362,0.905000471,-0.603196893,-0.956033748,1.019018065,1
-0.467226844,-1.010383665,-0.982893882,-0.571651914,-0.386993265,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.47529729,-0.713221522,-0.496105411,-1.471995362,0.905000471,1.681870643,1.603633747,1.36714461,1
-0.187759252,-1.023905626,-0.971899261,-0.319823422,-0.014417879,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.47529729,-0.697669004,-0.553924192,-1.471995362,0.905000471,-0.215897311,-0.346589106,0.218327012,1
-0.2915615,-1.010383665,-0.956475892,-0.143866334,0.496764423,-0.909262672,-1.379871874,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.47529729,-0.697669004,-0.553924192,-1.471995362,0.905000471,0.171402272,1.522374461,-1.52230571,1
-0.33947023,-1.030666607,-0.96087889,-0.234266305,-0.606546617,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.47529729,-0.697669004,-0.553924192,-1.471995362,0.905000471,-0.370817143,-0.956033748,1.193081337,1
-0.295553894,-1.023905626,-0.956475892,-0.119652055,1.41600548,-0.909262672,-1.379871874,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,1.380008646,-1.522076219,-0.47529729,-0.697669004,-0.553924192,-1.471995362,0.835235504,0.829811562,-0.793515177,-1.20899182,1
-0.247645165,-1.017144645,-0.949884268,-0.08090921,-0.806140574,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.460537628,-0.697669004,-0.553924192,-1.471995362,0.905000471,-0.060977478,-0.021551964,-0.443113422,1
0.079731157,-0.996861703,-0.963093264,-0.113194914,-0.249495205,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.713221522,-0.61816728,-1.471995362,0.905000471,0.171402272,1.237966962,-0.26905015,1
-0.367416989,-0.973198271,-0.954287266,-0.105123489,1.516911314,-0.909262672,-1.379871874,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.713221522,-0.61816728,-1.471995362,0.835235504,-0.641926851,-0.956033748,-0.303862804,1
-0.363424595,-1.010383665,-0.952098641,0.185447849,0.547771767,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.47529729,-0.713221522,-0.682410372,-1.471995362,0.835235504,1.759330559,-0.956033748,0.079076395,1
-0.303538683,-1.017144645,-0.952098641,0.14831929,-0.838297379,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.47529729,-0.697669004,-0.682410372,-1.471995362,0.835235504,0.171402272,0.587892677,-0.58236404,1
-0.399356143,-0.996861703,-0.952098641,-0.051852076,-1.236376437,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.460537628,-0.713221522,-0.682410372,-1.401044449,0.835235504,0.132672314,0.831670534,-1.20899182,1
-0.075972216,-1.003622684,-0.954287266,-0.200366316,0.566622307,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,1.380008646,0.305876054,-0.460537628,-0.713221522,-0.682410372,-1.401044449,0.835235504,-0.487007018,-0.915404105,0.322764976,1
-0.363424595,-1.010383665,-0.943292644,0.048233607,0.219550593,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.460537628,-0.713221522,-0.753077767,-1.401044449,0.835235504,1.720600601,-0.874774462,-0.547551386,1
-0.115896157,-1.023905626,-0.956475892,0.22257641,-0.272781167,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-0.817320859,-1.342993702,0.835235504,1.52695081,-1.037293033,-0.791239967,1
-0.527112756,-0.993481213,-0.954287266,0.017562188,-0.714105583,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.713221522,-0.817320859,-1.342993702,0.765470531,-1.726365682,-1.118552319,-0.164612187,1
-0.251637559,-1.010383665,-0.952098641,-0.168080612,-0.223991533,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.445777966,-0.713221522,-0.817320859,-1.342993702,0.765470531,-0.603196893,-0.509107677,1.401957264,1
-0.590991062,-1.003622684,-0.96087889,-0.305294855,-0.137500818,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-0.817320859,-1.342993702,0.765470531,-0.835576642,-0.265329821,-0.721614658,1
-0.311523471,-1.017144645,-0.949884268,-0.084137781,-0.19405244,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-0.817320859,-1.272042789,0.765470531,-0.913036559,-1.037293033,-0.303862804,1
-0.411333325,-1.023905626,-0.96087889,-0.15516633,-0.085384619,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-0.875139641,-1.272042789,0.765470531,1.681870643,-0.387218749,1.262706646,1
-0.670838946,-1.030666607,-0.956475892,0.149933575,1.376086689,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.445777966,-0.713221522,-0.875139641,-1.207541961,0.765470531,0.636161771,0.059707322,-0.094986878,1
-0.443272478,-1.030666607,-0.952098641,0.590633438,0.220659449,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.697669004,-0.875139641,-1.207541961,0.765470531,0.287592147,-1.037293033,-0.89567793,1
-0.235667982,-1.023905626,-0.938889646,0.5292906,-1.168736263,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.697669004,-0.939382729,-1.207541961,0.765470531,0.171402272,-1.118552319,-0.860865276,1
-0.139850523,-1.023905626,-0.945481269,0.224190695,0.180740657,-0.890062015,1.574164237,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.697669004,-0.939382729,-1.207541961,0.765470531,0.365052063,0.506633392,-1.557118365,1
-0.227683194,-1.017144645,-0.945481269,0.416290635,-0.044356972,-0.909262672,-0.986000394,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.445777966,-0.697669004,-1.003625817,-1.149491214,0.688729065,0.287592147,0.425374106,-0.234237495,1
0.003875668,-1.010383665,-0.932298022,0.248404973,-0.138609674,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.713221522,-1.003625817,-1.149491214,0.688729065,0.287592147,0.303485178,-0.826052621,1
-0.235667982,-1.017144645,-0.954287266,0.363019223,0.31047673,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,-1.522076219,-0.445777966,-0.713221522,-1.003625817,-1.149491214,0.688729065,-0.913036559,-0.874774462,-1.870432255,1
-0.044033062,-1.017144645,-0.947695643,0.250019258,-0.286087431,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.003625817,-1.149491214,0.688729065,-0.796846684,-0.630996606,-0.234237495,1
-0.235667982,-1.003622684,-0.954287266,-0.009880661,-1.213090475,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.074293216,-1.084990382,0.688729065,1.488220852,1.644263389,1.123456028,1
-0.319508259,-1.023905626,-0.954287266,-0.305294855,-1.383854194,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.460537628,-0.713221522,-1.074293216,-1.014039469,0.618964097,-0.719386768,1.80678196,1.297519301,1
-0.295553894,-1.030666607,-0.952098641,-0.3440377,0.566622307,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.460537628,-0.730502098,-1.074293216,-1.014039469,0.618964097,1.681870643,-1.077922676,-1.348242438,1
-0.299546288,-1.023905626,-0.947695643,-0.011494946,1.379413255,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.375759226,0.030739705,-1.522076219,-0.445777966,-0.730502098,-1.138536308,-1.014039469,0.618964097,-0.44827706,-0.590366963,-1.000115894,1
-0.215706011,-0.979959251,-0.96087889,0.246790688,-0.647574264,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.730502098,-1.138536308,-0.949538641,0.618964097,-1.145416308,0.506633392,0.740516829,1
-0.459242055,-0.973198271,-0.949884268,0.372704935,0.585472848,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.730502098,-1.138536308,-0.949538641,0.618964097,-0.796846684,0.62852232,-0.199424841,1
-0.131865734,-0.973198271,-0.938889646,0.03370504,0.27499336,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.138536308,-0.885037813,0.556175624,-0.680656809,-0.10281125,-0.860865276,1
-0.367416989,-1.003622684,-0.947695643,0.03693361,0.263904806,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,-1.522076219,-0.460537628,-0.713221522,-1.196355089,-0.885037813,0.556175624,0.713621687,-0.021551964,-0.164612187,1
-0.067987427,-1.010383665,-0.949884268,-0.15193776,-0.392537541,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,-1.522076219,-0.445777966,-0.697669004,-1.196355089,-0.826987066,0.556175624,1.100921269,-0.99666339,1.471582573,1
-0.491181209,-1.023905626,-0.96087889,-0.226194879,0.181849513,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.697669004,-1.196355089,-0.826987066,0.556175624,1.217111144,-1.159181961,-0.791239967,1
-0.183766858,-1.010383665,-0.956475892,-0.013109232,0.619847363,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.47529729,-0.713221522,-1.196355089,-0.826987066,0.556175624,0.326322105,-0.874774462,-0.477926077,1
-0.271599529,-1.023905626,-0.963093264,0.069219315,0.133059878,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.713221522,-1.196355089,-0.826987066,0.556175624,0.171402272,-1.402959818,-0.373488113,1
-0.519127968,-1.023905626,-0.952098641,0.11119073,0.23950999,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.460537628,-0.713221522,-1.260598177,-0.762486234,0.556175624,-0.796846684,-0.346589106,1.158268683,1
-0.151827704,-1.017144645,-0.952098641,-0.061537788,0.087596811,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.460537628,-0.697669004,-1.260598177,-0.691535326,0.556175624,-0.487007018,-0.671626248,-1.383055093,1
-0.044033062,-1.044188568,-0.945481269,0.256476399,-0.235080086,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.460537628,-0.697669004,-1.331265576,-0.691535326,0.486410657,0.248862188,-0.590366963,0.009451086,1
-0.283576712,-0.993481213,-0.945481269,0.158005001,-1.380527629,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.331265576,-0.691535326,0.486410657,1.52695081,-0.99666339,1.019018065,1
-0.231675587,-1.003622684,-0.947695643,0.159619286,0.292735045,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.331265576,-0.627034493,0.416645685,0.558701854,-0.062181607,1.088643374,1
-0.259622346,-1.017144645,-0.945481269,0.001419335,-1.002407965,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.331265576,-0.562533666,0.416645685,1.681870643,1.766152318,1.401957264,1
-0.008101515,-1.003622684,-0.934486647,-0.129337767,0.559969175,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.331265576,-0.562533666,0.416645685,-0.913036559,-0.99666339,-0.025361569,1
-0.020078698,-1.017144645,-0.936675272,-0.051852076,-1.174280539,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.389084357,-0.504482918,0.416645685,-0.8743066,-0.834144819,0.253139667,1
-0.111903762,-1.010383665,-0.932298022,-0.365023408,-0.853821353,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.713221522,-1.389084357,-0.504482918,0.416645685,-0.835576642,-0.143440892,-1.034928548,1
-0.199736434,-1.003622684,-0.932298022,-0.263323439,0.41692684,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.459751756,-0.504482918,0.339904218,-0.177167352,-0.387218749,0.218327012,1
-0.095934186,-1.030666607,-0.938889646,-0.124494911,-1.536876228,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.697669004,-1.459751756,-0.439982091,0.339904218,-0.564466935,-0.630996606,-1.034928548,1
-0.375401778,-1.017144645,-0.943292644,-0.478023373,-1.199784212,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.445777966,-0.713221522,-1.459751756,-0.369031178,0.339904218,1.565680768,0.466003749,-0.651989349,1
-0.05201785,-0.979959251,-0.954287266,-0.452194809,1.367215846,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.459751756,-0.369031178,0.339904218,0.365052063,-0.793515177,-0.408300768,1
-0.079964609,-0.993481213,-0.945481269,-0.150323474,-0.055445525,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.459751756,-0.304530346,0.339904218,0.248862188,-0.387218749,-1.383055093,1
-0.207721223,-0.993481213,-0.943292644,-0.563580489,-1.924975589,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.713221522,-1.459751756,-0.240029518,0.270139251,-0.951766517,-0.99666339,-0.512738731,1
-0.694793311,-0.979959251,-0.945481269,-0.490937654,1.134356229,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.697669004,-1.459751756,-0.240029518,0.270139251,0.132672314,-0.54973732,-0.443113422,1
-0.311523471,-1.010383665,-0.936675272,-0.437666242,-2.242108209,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.375759226,-1.318529236,-1.522076219,-0.445777966,-0.697669004,-1.459751756,-0.240029518,0.270139251,-0.719386768,1.481744818,-1.20899182,1
-0.211713617,-0.973198271,-0.919089027,-0.886437531,-2.351884886,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.697669004,-1.459751756,-0.181978771,0.270139251,1.488220852,-0.54973732,-1.661556328,1
-0.195744041,-1.010383665,-0.930083648,-1.453051641,-2.558131974,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.445777966,-0.680388429,-1.459751756,-0.181978771,0.270139251,1.643140685,-0.265329821,-0.164612187,1
-0.040040668,-1.003622684,-0.923492026,-1.585423028,-0.781745758,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.680388429,-1.459751756,-0.117477943,0.270139251,-1.029226433,-0.184070535,-0.373488113,1
-0.311523471,-1.010383665,-0.934486647,-1.612865877,-0.053227815,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.375759226,-1.318529236,0.305876054,-0.445777966,-0.697669004,-1.459751756,-0.04652703,0.207350778,-0.796846684,1.441115176,-1.20899182,1
-0.199736434,-1.003622684,-0.912471655,-1.509551624,-0.572172102,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.697669004,-1.459751756,-0.04652703,0.207350778,-0.913036559,-1.077922676,-0.164612187,1
-0.283576712,-1.017144645,-0.903691406,-1.414308796,-0.221773823,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.680388429,-1.459751756,0.017973802,0.207350778,-0.603196893,-2.824997315,-0.930490585,1
-0.53110515,-1.017144645,-0.903691406,-1.096294609,2.29200118,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.680388429,-1.459751756,0.08247463,0.207350778,1.565680768,-0.752885534,-0.164612187,1
0.259388894,-1.010383665,-0.927895024,-0.369866263,1.197560983,-0.896462234,0.786421272,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,-1.522076219,-0.445777966,-0.680388429,-1.459751756,0.08247463,0.13758581,-0.990496475,-0.184070535,-0.756427312,1
0.055776792,-1.017144645,-0.914686029,-0.213280598,-0.350401039,-0.896462234,0.786421272,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,-1.522076219,-0.445777966,-0.663107853,-1.459751756,0.140525377,0.13758581,-0.835576642,1.278596604,0.04426374,1
0.059769186,-1.010383665,-0.914686029,-0.226194879,-0.803922864,-0.902862453,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,-1.522076219,-0.429542339,-0.697669004,-1.459751756,0.140525377,0.13758581,1.759330559,0.140966607,0.148701704,1
0.127639887,-0.993481213,-0.897074034,-0.397309112,-0.987992846,-0.909262672,-0.986000394,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.680388429,-1.459751756,0.140525377,0.067820838,-0.913036559,0.91292982,-0.826052621,1
-0.036048274,-1.030666607,-0.905880031,-0.823480408,-1.117728918,-0.902862453,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.697669004,-1.459751756,0.275977118,0.067820838,-0.835576642,-0.793515177,0.810142138,1
-0.028063485,-1.017144645,-0.91028303,-1.051094623,-1.461474066,-0.909262672,-0.986000394,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.697669004,-1.389084357,0.275977118,0.067820838,-0.913036559,-0.509107677,0.253139667,1
0.083723551,-1.017144645,-0.901477033,-1.084994613,-0.454633439,-0.909262672,-0.986000394,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.697669004,-1.331265576,0.275977118,0.067820838,1.52695081,-0.062181607,-0.164612187,1
0.291328048,-1.017144645,-0.899288408,-1.018808919,-0.455742295,-0.902862453,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.697669004,-1.331265576,0.34047795,0.067820838,0.171402272,-0.834144819,-1.835619601,1
0.159579041,-0.979959251,-0.901477033,-0.910651809,0.258360529,-0.902862453,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,-1.522076219,-0.429542339,-0.680388429,-1.331265576,0.404978778,-0.008920629,-0.603196893,-1.118552319,-0.234237495,1
-0.323500653,-1.017144645,-0.914686029,-0.345651985,2.671229699,-0.902862453,-0.001321687,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.697669004,-1.331265576,0.404978778,-0.008920629,-0.525736976,-0.387218749,0.04426374,1
-0.199736434,-1.010383665,-0.923492026,0.190290706,-0.120867989,-0.890062015,1.77109998,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,-1.522076219,-0.445777966,-0.697669004,-1.260598177,0.404978778,-0.008920629,-0.641926851,-0.915404105,-0.512738731,1
0.135624675,-1.010383665,-0.912471655,0.403376353,0.892625771,-0.896462234,0.786421272,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.680388429,-1.260598177,0.463029525,-0.078685596,-0.177167352,-1.118552319,-0.965303239,1
