1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.447264872,-0.993481213,-0.899288408,0.605162005,-0.390319831,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.429542339,-0.697669004,-1.196355089,0.463029525,-0.078685596,1.720600601,-0.752885534,-1.696368983,1
0.335244384,-0.996861703,-0.894885409,0.22580498,-0.953618332,-0.909262672,-0.986000394,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.429542339,-0.680388429,-1.196355089,0.527530353,-0.078685596,1.410760935,-0.184070535,0.113889049,1
0.231442135,-1.017144645,-0.879487788,0.011105047,-0.642029988,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.680388429,-1.196355089,0.527530353,-0.078685596,0.171402272,-0.712255891,-0.164612187,1
0.095700734,-1.003622684,-0.894885409,-0.274623436,-1.620040377,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.680388429,-1.196355089,0.598481266,-0.078685596,-0.990496475,-0.54973732,-0.512738731,1
0.379160719,-1.030666607,-0.899288408,-0.603937619,-0.187399307,-0.902862453,-0.198257429,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.429542339,-0.680388429,-1.196355089,0.598481266,-0.078685596,-1.222876225,-0.305959463,0.35757763,1
0.007868062,-0.979959251,-0.91028303,-0.561966204,-0.105344014,-0.909262672,-1.182936131,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.445777966,-0.680388429,-1.138536308,0.598481266,-0.141474069,-0.835576642,-0.874774462,0.009451086,1
-0.14783531,-1.017144645,-0.921277651,-0.318209136,0.781740239,-0.896462234,0.589485535,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.429542339,-0.680388429,-1.138536308,0.598481266,-0.141474069,0.403782021,-0.99666339,0.183514358,1
-0.195744041,-1.010383665,-0.905880031,-0.195523461,-1.105531509,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.429542339,-0.663107853,-1.138536308,0.662982098,-0.141474069,-0.215897311,-0.590366963,-1.417867747,1
0.147601858,-1.017144645,-0.91028303,-0.473180517,-1.037891335,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.429542339,-0.680388429,-1.074293216,0.727482926,-0.141474069,1.643140685,0.953559462,-0.060174223,1
-0.151827704,-0.996861703,-0.905880031,-0.750837573,-0.679731068,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.429542339,-0.680388429,-1.074293216,0.727482926,-0.211239037,-0.913036559,-0.712255891,0.218327012,1
-0.075972216,-1.010383665,-0.886079412,-0.676580454,-0.199596716,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.429542339,-0.680388429,-1.003625817,0.727482926,-0.211239037,0.093942355,0.506633392,-1.104553857,1
-0.215706011,-1.010383665,-0.886079412,-0.371480549,1.139900507,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.429542339,-0.680388429,-1.003625817,0.727482926,-0.281004009,0.403782021,-0.874774462,-0.965303239,1
0.327259595,-1.023905626,-0.899288408,-0.139023478,-0.261692614,-0.896462234,0.19561405,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.429542339,-0.680388429,-1.003625817,0.785533673,-0.281004009,-0.525736976,1.522374461,0.079076395,1
-0.071979821,-0.973198271,-0.899288408,-0.239109162,-2.437266745,-0.902862453,-0.592128909,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,-0.429542339,-0.680388429,-0.939382729,0.785533673,-0.281004009,1.488220852,-0.99666339,1.227893992,1
-0.135858128,-0.973198271,-0.894885409,-0.324666277,1.003511303,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,1.380008646,0.305876054,-0.445777966,-0.680388429,-0.875139641,0.785533673,-0.281004009,-1.029226433,0.62852232,-0.58236404,1
-0.091941792,-0.996861703,-0.897074034,-0.126109197,-0.521164758,-0.902862453,-0.395193172,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.680388429,-0.875139641,0.785533673,-0.281004009,-0.603196893,-0.99666339,-0.547551386,1
0.051784398,-1.010383665,-0.877273415,-0.035709224,-0.858256774,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,-0.445777966,-0.680388429,-0.875139641,0.785533673,-0.281004009,1.681870643,-0.346589106,0.287952321,1
0.083723551,-1.017144645,-0.879487788,-0.079294925,0.026609768,-0.896462234,0.392549793,-0.000552092,-0.044237872,-0.015454034,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,-1.522076219,-0.445777966,-0.680388429,-0.817320859,0.785533673,-0.357745475,-1.571445849,0.547263035,-0.129799532,1
-0.135858128,-1.017144645,-0.721057088,0.401762068,2.051379576,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,-1.318529236,-1.522076219,0.308440755,-0.350329437,-1.459751756,0.34047795,-1.473984983,-0.796846684,-1.037293033,0.287952321,1
-0.131865734,-1.010383665,-0.745260706,0.413062065,0.339306968,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.308440755,-0.350329437,-1.459751756,0.275977118,-1.473984983,-0.835576642,-0.915404105,0.113889049,1
-0.427302902,-1.017144645,-0.734266084,0.282304963,-0.542233009,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.375759226,0.030739705,-1.522076219,0.292205126,-0.33477692,-1.459751756,0.275977118,-1.473984983,0.093942355,-0.956033748,-0.651989349,1
-0.766656406,-0.973198271,-0.712251091,0.007876476,-0.727411847,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.350329437,-1.459751756,0.275977118,-1.473984983,-0.44827706,-0.99666339,-1.139366511,1
-0.862473865,-1.003622684,-0.718868463,-0.097052063,0.019956637,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,-3.350028492,0.292205126,-0.350329437,-1.459751756,0.275977118,-1.473984983,-0.370817143,1.156707676,1.401957264,1
-0.890420624,-1.044188568,-0.743072081,0.064376458,0.204026619,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.308440755,-0.350329437,-1.459751756,0.275977118,-1.473984983,-0.332087185,-0.021551964,0.04426374,1
-0.646884581,-1.010383665,-0.736454709,0.077290741,-0.522273613,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.292205126,-0.350329437,-1.389084357,0.205026205,-1.473984983,-0.060977478,-0.427848392,-0.965303239,1
-0.718747676,-0.993481213,-0.725460087,0.025633614,0.076508258,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.33477692,-1.389084357,0.205026205,-1.473984983,0.86854152,0.872300177,-0.303862804,1
-0.614945428,-1.044188568,-0.765061324,-0.021180657,-0.493443375,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,-1.522076219,0.308440755,-0.33477692,-1.331265576,0.140525377,-1.473984983,-0.796846684,-0.712255891,-0.164612187,1
-0.790610771,-1.010383665,-0.769464323,-0.061537788,0.06652856,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,0.305876054,0.32172445,-0.317496344,-1.331265576,0.140525377,-1.473984983,0.752351645,-0.834144819,-1.626743674,1
-0.814565136,-0.993481213,-0.747475079,-0.198752031,0.350395521,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,0.305876054,0.32172445,-0.317496344,-1.331265576,0.140525377,-1.473984983,-0.409547102,1.603633747,-0.860865276,1
-0.163804887,-0.993481213,-0.734266084,0.019176473,0.475696172,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,1.380008646,0.305876054,0.308440755,-0.317496344,-1.331265576,0.140525377,-1.473984983,1.565680768,1.278596604,-0.129799532,1
-0.351447412,-1.010383665,-0.729863085,-0.058309217,-0.072078355,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.375759226,0.030739705,0.305876054,0.308440755,-0.317496344,-1.331265576,0.140525377,-1.397243517,0.21013223,-0.874774462,-0.930490585,1
-0.654869369,-1.017144645,-0.72767446,-0.001809235,-0.012200167,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,-1.260598177,0.140525377,-1.397243517,-0.758116726,0.750411249,-0.408300768,1
-0.527112756,-1.010383665,-0.718868463,0.199976416,0.751801146,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,0.305876054,0.308440755,-0.317496344,-1.196355089,0.08247463,-1.397243517,1.565680768,1.278596604,-1.069741203,1
-0.630915004,-1.030666607,-0.725460087,-0.071223499,-1.208655055,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.308440755,-0.317496344,-1.196355089,0.08247463,-1.334455044,-0.525736976,-0.834144819,-0.89567793,1
-0.391371354,-1.017144645,-0.716654089,-0.045394936,0.121971325,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.292205126,-0.317496344,-1.196355089,0.08247463,-1.334455044,0.674891729,1.481744818,-0.965303239,1
-0.539089938,-1.017144645,-0.716654089,-0.248794872,-2.116807558,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,1.380008646,0.305876054,0.292205126,-0.317496344,-1.196355089,0.08247463,-1.334455044,-0.758116726,-0.265329821,-1.034928548,1
-0.323500653,-0.996861703,-0.725460087,-0.482866228,-0.003329325,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.292205126,-0.317496344,-1.196355089,0.08247463,-1.334455044,1.565680768,-0.99666339,-1.591931019,1
-0.618937821,-1.017144645,-0.729863085,-0.239109162,0.43355967,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-1.138536308,0.017973802,-1.334455044,0.248862188,1.603633747,-0.26905015,1
-0.487188814,-1.023905626,-0.72767446,-0.206823457,-0.100908593,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.292205126,-0.317496344,-1.138536308,0.017973802,-1.257713577,-0.758116726,0.62852232,-0.26905015,1
-0.571029092,-1.010383665,-0.716654089,-0.147094904,-0.866018761,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.292205126,-0.317496344,-1.138536308,-0.04652703,-1.18794861,0.326322105,-0.54973732,0.287952321,1
-0.602968245,-1.003622684,-0.714465464,-0.350494841,-1.262988965,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,1.380008646,-1.522076219,0.292205126,-0.317496344,-1.074293216,-0.04652703,-1.18794861,-0.835576642,0.709781606,1.088643374,1
-0.563044303,-1.017144645,-0.712251091,-0.996208925,-0.605437762,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.308440755,-0.317496344,-1.074293216,-0.04652703,-1.18794861,-0.680656809,-0.427848392,0.113889049,1
-0.191751646,-1.023905626,-0.714465464,-1.009123208,-0.221773823,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.292205126,-0.317496344,-1.003625817,-0.04652703,-1.18794861,1.372030977,-0.143440892,-0.129799532,1
-0.383386566,-1.023905626,-0.714465464,-0.72823758,0.951395102,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,-1.003625817,-0.04652703,-1.125160136,1.565680768,-0.874774462,1.471582573,1
-0.183766858,-1.010383665,-0.716654089,-0.432823387,-0.180746176,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,-1.003625817,-0.117477943,-1.125160136,-0.758116726,-0.387218749,1.332331955,1
-0.175782069,-0.996861703,-0.70125647,-0.289152002,0.103120786,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,-0.939382729,-0.181978771,-1.125160136,1.217111144,0.18159625,-1.731181637,1
-0.567036697,-0.952915329,-0.657586964,-0.353723411,-0.920352672,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.292205126,-0.317496344,-0.875139641,-0.181978771,-1.125160136,-0.022247519,0.466003749,-1.417867747,1
-0.375401778,-1.023905626,-0.659775589,-0.53290907,-1.900580772,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.292205126,-0.317496344,-0.875139641,-0.181978771,-1.055395164,-0.796846684,-0.54973732,-1.034928548,1
-0.371409384,-1.054330039,-0.710062467,-0.557123348,-0.68416649,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,1.380008646,0.305876054,0.292205126,-0.317496344,-0.875139641,-0.181978771,-1.055395164,1.681870643,-0.224700178,-0.860865276,1
-0.38737896,-1.017144645,-0.712251091,-0.750837573,0.484567014,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,-0.817320859,-0.240029518,-0.978653698,1.488220852,0.384744464,-1.034928548,1
-0.72274007,-1.003622684,-0.716654089,-0.639451894,-1.747558738,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.292205126,-0.317496344,-0.817320859,-0.240029518,-0.978653698,0.558701854,-0.184070535,0.253139667,1
-0.467226844,-1.023905626,-0.714465464,-0.844466116,-1.132144037,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.292205126,-0.317496344,-0.817320859,-0.240029518,-0.90888873,-0.641926851,-0.834144819,1.193081337,1
-0.407340931,-1.003622684,-0.710062467,-0.975223218,1.234153208,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.753077767,-0.240029518,-0.90888873,1.023461353,0.425374106,1.227893992,1
-0.427302902,-1.003622684,-0.705659468,-0.791194703,-0.227318099,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.753077767,-0.240029518,-0.839123763,1.52695081,-0.834144819,0.636078866,1
-0.335477836,-1.023905626,-0.710062467,-0.544209066,1.209758391,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.682410372,-0.240029518,-0.839123763,-0.719386768,-0.468478034,1.088643374,1
-0.175782069,-1.003622684,-0.721057088,-0.022794943,1.044538949,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.682410372,-0.304530346,-0.839123763,0.132672314,0.587892677,-0.338675459,1
-0.327493047,-1.044188568,-0.72767446,0.170919282,0.154128129,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.61816728,-0.304530346,-0.77633529,-0.332087185,-0.630996606,-1.139366511,1
-0.662854157,-1.010383665,-0.725460087,0.101505018,0.690814103,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.32172445,-0.317496344,-0.61816728,-0.369031178,-0.77633529,-0.293357227,0.100336964,0.531640903,1
-0.634907398,-1.023905626,-0.716654089,0.177376423,0.564404597,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.553924192,-0.369031178,-0.77633529,-0.8743066,-1.077922676,-0.756427312,1
-0.511143179,-1.023905626,-0.718868463,0.069219315,-0.687493055,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,-1.522076219,0.308440755,-0.298487711,-0.553924192,-0.369031178,-0.706570318,1.488220852,-0.509107677,-1.139366511,1
-0.594983456,-0.979959251,-0.721057088,0.003033621,-0.533362167,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,-1.522076219,0.308440755,-0.298487711,-0.496105411,-0.369031178,-0.629828856,-0.951766517,1.075448391,-1.278617129,1
-0.327493047,-0.973198271,-0.718868463,-0.201980601,-1.708748802,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.308440755,-0.298487711,-0.496105411,-0.369031178,-0.629828856,-0.603196893,-0.956033748,1.297519301,1
-0.527112756,-0.973198271,-0.716654089,-0.176152037,1.219738089,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.431862323,-0.369031178,-0.629828856,1.604410726,-1.240441247,-1.417867747,1
-0.806580347,-1.003622684,-0.705659468,0.166076427,1.495843062,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.32172445,-0.298487711,-0.361194924,-0.439982091,-0.560063884,0.442511979,-0.630996606,-0.129799532,1
-0.303538683,-0.979959251,-0.714465464,0.324276378,-0.001111614,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.298487711,-0.361194924,-0.504482918,-0.490298916,-0.564466935,-0.509107677,-1.417867747,1
-0.139850523,-1.010383665,-0.705659468,-0.045394936,-1.954914683,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.292205126,-0.317496344,-0.296951832,-0.504482918,-0.490298916,-0.293357227,-0.874774462,-0.408300768,1
-0.2915615,-1.010383665,-0.672984584,-0.41829482,0.221768305,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.232708744,-0.504482918,-0.490298916,-1.067956392,0.953559462,-0.756427312,1
-0.271599529,-1.047569059,-0.710062467,-0.500623366,-0.344856762,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,1.380008646,0.305876054,0.308440755,-0.317496344,-0.232708744,-0.504482918,-0.427510443,0.171402272,1.237966962,0.04426374,1
-0.551067121,-1.030666607,-0.767275699,-0.402151967,-0.084275763,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,1.380008646,0.305876054,0.308440755,-0.317496344,-0.232708744,-0.504482918,-0.427510443,-0.835576642,1.80678196,-0.408300768,1
-0.50315839,-1.017144645,-0.734266084,-0.632994753,-1.547964781,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.292205126,-0.317496344,-0.232708744,-0.504482918,-0.427510443,1.449490893,-0.874774462,-0.930490585,1
-0.195744041,-0.952915329,-0.716654089,-0.655594746,-0.940312067,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,-0.174889962,-0.562533666,-0.281004009,1.372030977,0.303485178,0.04426374,1
-0.543082332,-0.979959251,-0.725460087,-0.792808989,-1.898363061,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,-0.110646874,-0.562533666,-0.281004009,-0.525736976,-0.427848392,1.019018065,1
-0.57901388,-1.023905626,-0.734266084,-0.939708943,-0.474592834,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,-0.110646874,-0.562533666,-0.281004009,1.565680768,0.831670534,1.297519301,1
-0.343462625,-0.979959251,-0.716654089,-1.18023744,-2.17557689,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,-0.039979475,-0.562533666,-0.211239037,-0.913036559,-0.184070535,-0.060174223,1
-0.535097544,-0.973198271,-0.712251091,-1.495023057,-0.464613137,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,-0.039979475,-0.627034493,-0.141474069,-0.487007018,-0.752885534,0.287952321,1
-0.507150785,-1.003622684,-0.696853471,-1.217366,0.780631384,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,0.024263617,-0.627034493,-0.141474069,-0.293357227,-0.915404105,-0.338675459,1
-0.231675587,-1.017144645,-0.692450472,-0.888051817,1.095546294,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.264161768,-0.317496344,0.088506705,-0.691535326,-0.141474069,1.720600601,-0.915404105,-1.417867747,1
-0.427302902,-1.023905626,-0.696853471,-0.402151967,2.209945886,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.088506705,-0.691535326,-0.078685596,-1.76509564,-0.305959463,0.984205411,1
-0.630915004,-1.017144645,-0.714465464,-0.04378065,-1.014605374,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.146325486,-0.691535326,-0.078685596,-0.44827706,0.953559462,-0.721614658,1
-0.139850523,-0.96643729,-0.670770211,-0.642680464,-1.217525897,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.264161768,-0.317496344,0.146325486,-0.691535326,-0.008920629,0.365052063,0.100336964,0.079076395,1
-0.327493047,-1.023905626,-0.664178587,-0.652366175,-0.71964986,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.210568574,-0.762486234,0.067820838,-0.758116726,-0.387218749,0.531640903,1
-0.239660376,-1.003622684,-0.657586964,-0.653980461,1.666606782,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.281235973,-0.762486234,0.067820838,1.52695081,1.441115176,1.297519301,1
-0.175782069,-1.044188568,-0.694664846,-0.45542338,-0.410279226,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,0.281235973,-0.762486234,0.13758581,-0.835576642,-0.468478034,-0.965303239,1
-0.391371354,-1.047569059,-0.718868463,-0.42152339,1.671042203,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,-1.522076219,0.277445464,-0.317496344,0.345479065,-0.762486234,0.207350778,-0.564466935,-0.184070535,0.113889049,1
-0.427302902,-0.996861703,-0.712251091,0.103119304,0.985769618,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,1.380008646,0.305876054,0.292205126,-0.317496344,0.409722153,-0.826987066,0.207350778,0.946001436,-0.99666339,-0.860865276,1
-0.543082332,-0.993481213,-0.672984584,-0.164852041,-2.059147082,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.264161768,-0.317496344,0.409722153,-0.826987066,0.270139251,1.720600601,-1.037293033,1.297519301,1
-0.239660376,-1.003622684,-0.668581586,-0.45865195,-0.531144456,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.264161768,-0.317496344,0.409722153,-0.826987066,0.270139251,-1.803825598,-0.143440892,-0.025361569,1
-0.087949398,-1.030666607,-0.675173209,-0.41829482,0.904823179,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.467540935,-0.826987066,0.270139251,-1.842555556,-1.159181961,-0.373488113,1
-0.495173603,-0.993481213,-0.699067844,-0.076066355,0.290517333,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.292205126,-0.317496344,0.467540935,-0.826987066,0.339904218,-1.145416308,-0.915404105,1.471582573,1
-0.24365277,-1.030666607,-0.718868463,0.220962124,0.953612813,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.531784023,-0.885037813,0.416645685,-0.835576642,-1.037293033,-0.025361569,1
-0.543082332,-1.017144645,-0.716654089,0.446962054,-0.851603642,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,0.602451422,-0.885037813,0.416645685,-0.8743066,-1.443589461,-1.487493056,1
-0.2236908,-0.959676309,-0.703470843,0.098276449,-0.84495051,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.602451422,-0.885037813,0.416645685,-0.44827706,-2.01240446,0.949392756,1
-0.451257267,-1.023905626,-0.692450472,-0.103509204,-0.340421342,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.602451422,-0.885037813,0.486410657,-0.215897311,-0.712255891,0.462015594,1
-0.251637559,-1.023905626,-0.718868463,-0.616851901,-2.726677982,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.666694514,-0.949538641,0.556175624,0.248862188,-0.021551964,-0.26905015,1
-0.363424595,-0.993481213,-0.712251091,-0.918723235,-0.214011835,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,-1.318529236,0.305876054,0.264161768,-0.317496344,0.730937602,-0.949538641,0.556175624,0.365052063,-0.062181607,0.148701704,1
-0.471219237,-1.023905626,-0.705659468,-1.076923186,-1.675483142,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,0.730937602,-0.949538641,0.618964097,-1.145416308,-0.184070535,-0.199424841,1
-0.642892187,-0.996861703,-0.72767446,-1.080151756,0.932544562,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,0.730937602,-1.014039469,0.618964097,-1.184146266,0.019077679,-0.303862804,1
-0.507150785,-1.023905626,-0.734266084,-0.855766112,-1.556835624,-0.877261577,-2.758422061,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,-1.318529236,0.305876054,0.264161768,-0.317496344,0.730937602,-1.014039469,0.618964097,-0.758116726,-0.427848392,-0.303862804,1
-0.447264872,-1.003622684,-0.716654089,-1.144723165,-1.02014965,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.264161768,-0.317496344,0.730937602,-1.014039469,0.688729065,-0.796846684,-1.077922676,-0.164612187,1
-0.698785705,-0.973198271,-0.712251091,-1.073694616,-0.270563456,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.788756383,-1.014039469,0.765470531,-0.835576642,-1.159181961,-0.443113422,1
-0.347455019,-1.023905626,-0.721057088,-1.030108916,-0.978013148,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,0.788756383,-1.014039469,0.765470531,-0.796846684,-2.256182316,-1.000115894,1
-0.583006274,-1.010383665,-0.721057088,-1.17700887,-1.761973857,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,0.788756383,-1.084990382,0.765470531,-0.293357227,-0.265329821,-0.443113422,1
-0.391371354,-0.996861703,-0.712251091,-0.944551799,0.2417277,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,-1.522076219,0.277445464,-0.317496344,0.788756383,-1.084990382,0.765470531,-0.835576642,-0.10281125,1.436769919,1
-0.746694435,-1.010383665,-0.712251091,-0.960694651,-0.806140574,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,1.380008646,-1.522076219,0.292205126,-0.317496344,0.788756383,-1.084990382,0.765470531,-0.603196893,0.91292982,-0.408300768,1
-0.730724858,-0.993481213,-0.670770211,-0.858994683,-0.198487861,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.361167315,-0.391527199,2.729277588,0.305876054,0.292205126,-0.317496344,0.852999471,-1.149491214,0.835235504,-0.370817143,1.197337319,-1.278617129,1
-0.698785705,-0.979959251,-0.653183965,-0.8024947,0.754018856,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,1.380008646,0.305876054,0.292205126,-0.317496344,0.852999471,-1.149491214,0.835235504,-1.184146266,-0.834144819,-0.303862804,1
-0.315515866,-1.017144645,-0.675173209,-0.502237651,-0.255039482,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,1.380008646,2.133828328,0.292205126,-0.317496344,0.92366687,-1.149491214,0.835235504,-0.796846684,-0.99666339,-0.547551386,1
-0.255629953,-1.010383665,-0.703470843,-0.453809094,-0.5821518,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,-1.318529236,0.305876054,0.277445464,-0.317496344,0.92366687,-1.149491214,0.905000471,-0.215897311,-1.037293033,-0.199424841,1
-0.14783531,-1.010383665,-0.668581586,-1.293237405,-2.477185536,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.92366687,-1.149491214,0.905000471,-1.842555556,-1.077922676,-0.338675459,1
-0.207721223,-1.017144645,-0.692450472,-1.803351532,-2.970626152,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,-1.318529236,-1.522076219,0.264161768,-0.317496344,0.92366687,-1.207541961,0.905000471,-0.913036559,-1.118552319,-0.965303239,1
-0.507150785,-1.023905626,-0.699067844,-1.882451508,-0.445762596,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,-1.522076219,0.264161768,-0.317496344,0.92366687,-1.207541961,0.905000471,-1.184146266,-1.037293033,-0.89567793,1
-0.938329355,-1.003622684,-0.668581586,-1.947022916,-1.121055484,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.292205126,-0.317496344,0.92366687,-1.207541961,0.905000471,-1.145416308,-0.874774462,-0.930490585,1
-0.53110515,-0.996861703,-0.672984584,-1.843708662,-0.622070592,-0.864461141,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.292205126,-0.298487711,0.92366687,-1.207541961,0.905000471,0.21013223,0.466003749,1.262706646,1
-0.499165996,-1.023905626,-0.668581586,-1.593494455,-1.260771254,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.292205126,-0.298487711,0.92366687,-1.272042789,0.967788944,0.171402272,0.709781606,-0.129799532,1
-0.211713617,-0.993481213,-0.646566593,-1.675823,-1.706531091,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.277445464,-0.317496344,0.92366687,-1.272042789,0.967788944,0.21013223,0.91292982,-0.930490585,1
-0.391371354,-0.996861703,-0.642189343,-1.89859436,-1.805219214,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.264161768,-0.298487711,0.92366687,-1.272042789,0.967788944,0.248862188,0.831670534,1.297519301,1
-0.119888551,-1.017144645,-0.650969592,-2.008365754,-0.492334519,-0.864461141,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,-1.318529236,0.305876054,0.247926141,-0.298487711,0.92366687,-1.342993702,0.967788944,-1.029226433,0.425374106,-0.129799532,1
-0.195744041,-1.010383665,-0.648780966,-1.827565811,-1.065612719,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.264161768,-0.298487711,0.92366687,-1.342993702,0.967788944,-0.796846684,-0.956033748,0.148701704,1
-0.371409384,-1.047569059,-0.668581586,-1.669365859,-0.439109464,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,1.380008646,-1.522076219,0.264161768,-0.317496344,0.92366687,-1.342993702,0.967788944,-1.648905765,-0.630996606,-0.512738731,1
-0.287569106,-1.017144645,-0.692450472,-1.188308866,1.24080634,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,-1.522076219,0.264161768,-0.317496344,0.987909958,-1.342993702,0.967788944,-0.44827706,1.116078033,1.262706646,1
-0.235667982,-0.996861703,-0.65537259,-0.720166154,0.032154045,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,-1.318529236,0.305876054,0.264161768,-0.298487711,0.987909958,-1.342993702,0.967788944,1.643140685,-0.062181607,-1.383055093,1
-0.063995033,-1.003622684,-0.657586964,-0.642680464,0.210679751,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,1.380008646,0.305876054,0.264161768,-0.317496344,0.987909958,-1.342993702,0.967788944,-0.951766517,-0.224700178,-0.617176695,1
-0.311523471,-1.030666607,-0.692450472,-0.626537612,-2.420633915,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,1.380008646,0.305876054,0.264161768,-0.317496344,0.987909958,-1.342993702,0.967788944,-0.835576642,0.344114821,-1.243804475,1
-0.008101515,-0.973198271,-0.692450472,-0.505466221,0.167434394,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.247926141,-0.317496344,0.987909958,-1.401044449,0.967788944,0.248862188,-1.159181961,-0.373488113,1
-0.044033062,-1.010383665,-0.694664846,-0.474794802,-0.925896948,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,-1.318529236,0.305876054,0.234642445,-0.317496344,0.987909958,-1.401044449,0.967788944,-0.758116726,-0.265329821,0.079076395,1
-0.403348537,-0.979959251,-0.664178587,-0.637837609,0.079834823,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.234642445,-0.317496344,0.987909958,-1.401044449,0.967788944,-0.8743066,0.587892677,-0.686802003,1
-0.187759252,-1.017144645,-0.650969592,-0.653980461,-1.432643828,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,-1.522076219,0.247926141,-0.317496344,0.987909958,-1.401044449,0.967788944,1.449490893,-0.346589106,0.35757763,1
-0.343462625,-1.003622684,-0.642189343,-0.867066109,-1.791912951,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.247926141,-0.317496344,0.987909958,-1.471995362,0.967788944,-1.029226433,-0.021551964,-2.044495527,1
-0.207721223,-0.993481213,-0.646566593,-1.159251732,-2.178903456,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.234642445,-0.317496344,0.987909958,-1.471995362,0.967788944,-1.571445849,1.278596604,0.496828248,1
-0.239660376,-1.010383665,-0.646566593,-1.259337415,-0.881542736,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,0.030739705,0.305876054,0.264161768,-0.298487711,0.987909958,-1.471995362,0.967788944,0.558701854,0.262855535,1.471582573,1
-0.111903762,-0.993481213,-0.657586964,-0.957466081,0.781740239,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,-1.318529236,0.305876054,0.264161768,-0.317496344,0.987909958,-1.471995362,0.967788944,1.798060518,0.425374106,1.297519301,1
-0.179774463,-1.003622684,-0.666392961,-0.838008975,-0.524491324,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.264161768,-0.317496344,0.987909958,-1.471995362,0.967788944,0.674891729,0.303485178,0.113889049,1
-0.239660376,-1.017144645,-0.653183965,-0.692723306,0.76732512,-0.851712737,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.264161768,-0.317496344,0.987909958,-1.471995362,0.967788944,1.255841102,-0.99666339,1.36714461,1
-0.602968245,-1.023905626,-0.653183965,-0.618466186,-1.767518134,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,1.380008646,0.305876054,0.264161768,-0.298487711,0.92366687,-1.471995362,0.967788944,-0.758116726,1.684893032,1.158268683,1
-0.315515866,-1.044188568,-0.670770211,-0.766980426,-2.141202376,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.264161768,-0.298487711,0.92366687,-1.471995362,0.967788944,1.52695081,1.888041246,0.427202939,1
-0.403348537,-0.993481213,-0.648780966,-1.10275175,-1.102204943,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,-1.318529236,-1.522076219,0.264161768,-0.317496344,0.92366687,-1.471995362,0.905000471,-0.835576642,-0.671626248,-0.129799532,1
-0.858481471,-1.023905626,-0.672984584,-1.131808883,0.705229222,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,1.380008646,0.305876054,0.264161768,-0.298487711,0.92366687,-1.471995362,0.905000471,-0.680656809,-0.224700178,-0.826052621,1
-0.259622346,-0.996861703,-0.699067844,-1.052708908,-0.221773823,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.264161768,-0.298487711,0.92366687,-1.401044449,0.905000471,0.829811562,0.18159625,-1.661556328,1
-0.459242055,-0.993481213,-0.694664846,-0.942937514,1.044538949,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,-1.318529236,0.305876054,0.277445464,-0.298487711,0.92366687,-1.471995362,0.905000471,1.643140685,1.603633747,1.158268683,1
-0.758671617,-0.96643729,-0.659775589,-0.599094764,0.508961831,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.391527199,-1.318529236,0.305876054,0.264161768,-0.298487711,0.92366687,-1.471995362,0.905000471,-0.990496475,-1.199811604,-0.408300768,1
-0.239660376,-1.010383665,-0.666392961,-0.820251837,-1.592318994,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.264161768,-0.298487711,0.92366687,-1.401044449,0.905000471,1.565680768,2.009930174,1.506395228,1
-0.403348537,-1.017144645,-0.670770211,-1.110823176,-3.177982097,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.264161768,-0.282935193,0.92366687,-1.401044449,0.905000471,0.713621687,-0.834144819,-1.034928548,1
-0.219698405,-1.003622684,-0.672984584,-1.582194458,-1.097769523,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,-1.522076219,0.247926141,-0.282935193,0.852999471,-1.342993702,0.905000471,1.836790476,1.644263389,-0.025361569,1
-0.12787334,-1.044188568,-0.716654089,-1.370723095,-0.732956123,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,-1.522076219,0.234642445,-0.298487711,0.852999471,-1.342993702,0.905000471,0.055212397,1.400485533,0.566453557,1
