1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.395363748,-0.993481213,-0.718868463,-0.755680429,1.922752359,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.247926141,-0.298487711,0.92366687,-1.342993702,0.905000471,0.055212397,0.587892677,-1.870432255,1
-0.519127968,-0.959676309,-0.657586964,-0.413451964,-0.219556111,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.234642445,-0.298487711,0.852999471,-1.342993702,0.905000471,-0.990496475,-0.387218749,-1.20899182,1
-0.475211631,-1.010383665,-0.650969592,-0.453809094,0.683052116,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.234642445,-0.317496344,0.852999471,-1.342993702,0.905000471,-2.926994387,-0.387218749,-0.58236404,1
-0.247645165,-1.030666607,-0.692450472,-0.103509204,-0.014417879,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.247926141,-0.317496344,0.852999471,-1.272042789,0.905000471,1.139651228,-0.99666339,-1.278617129,1
-0.227683194,-1.010383665,-0.675173209,-0.285923432,-1.220852462,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.247926141,-0.317496344,0.852999471,-1.272042789,0.905000471,1.565680768,-0.387218749,-1.104553857,1
-0.263614741,-1.010383665,-0.648780966,-0.290766288,-0.210685269,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,-1.318529236,0.305876054,0.234642445,-0.317496344,0.788756383,-1.207541961,0.905000471,-0.254627269,0.384744464,0.462015594,1
-0.219698405,-1.023905626,-0.65537259,-0.356951982,0.734059461,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.375420214,-0.40586172,0.030739705,0.305876054,0.247926141,-0.317496344,0.788756383,-1.207541961,0.835235504,1.372030977,-0.265329821,-0.234237495,1
-0.2915615,-0.973198271,-0.65537259,-0.268166295,0.426906537,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,-1.522076219,0.234642445,-0.33477692,0.788756383,-1.207541961,0.835235504,-1.10668635,1.116078033,-0.617176695,1
-0.255629953,-1.003622684,-0.642189343,-0.386009116,-0.537797588,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,-1.522076219,0.234642445,-0.350329437,0.788756383,-1.207541961,0.835235504,-1.339066099,0.872300177,0.253139667,1
-0.239660376,-0.959676309,-0.633383346,-0.679809024,-1.165409697,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,-1.522076219,0.234642445,-0.350329437,0.788756383,-1.149491214,0.835235504,-2.346045013,-0.143440892,1.401957264,1
-0.24365277,-0.942773858,-0.631168972,-0.854151827,-0.368142724,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,-1.522076219,0.218406817,-0.350329437,0.788756383,-1.149491214,0.835235504,-0.487007018,-0.99666339,1.401957264,1
-0.175782069,-0.949534838,-0.631168972,-0.854151827,-0.372578146,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.218406817,-0.350329437,0.788756383,-1.149491214,0.835235504,-0.215897311,-1.118552319,0.35757763,1
-0.598975851,-0.96643729,-0.635571971,-0.519994788,-0.383666699,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.234642445,-0.350329437,0.788756383,-1.084990382,0.765470531,-0.564466935,-1.077922676,-1.765994292,1
-0.519127968,-1.003622684,-0.642189343,-0.579723341,-0.971360017,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,-1.522076219,0.234642445,-0.350329437,0.788756383,-1.084990382,0.765470531,1.023461353,-0.10281125,0.009451086,1
-0.199736434,-1.003622684,-0.646566593,-0.584566197,-0.524491324,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.234642445,-0.350329437,0.730937602,-1.084990382,0.765470531,1.100921269,-0.062181607,-0.025361569,1
-0.343462625,-1.017144645,-0.653183965,-0.482866228,1.461468548,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.234642445,-0.369338071,0.730937602,-1.014039469,0.765470531,-0.796846684,-0.184070535,1.088643374,1
0.167563828,-0.993481213,-0.639974969,-0.163237756,-0.065425223,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.234642445,-0.350329437,0.730937602,-1.014039469,0.765470531,1.52695081,0.62852232,-0.930490585,1
-0.379394171,-0.973198271,-0.635571971,-0.355337696,-0.82609997,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.234642445,-0.350329437,0.730937602,-0.949538641,0.765470531,0.365052063,-0.427848392,-0.129799532,1
-0.583006274,-1.017144645,-0.639974969,-0.518380503,-0.184072741,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,1.380008646,0.305876054,0.234642445,-0.350329437,0.730937602,-0.949538641,0.765470531,-0.8743066,1.603633747,-0.408300768,1
-0.375401778,-1.003622684,-0.670770211,-1.081766042,-1.465909488,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.234642445,-0.350329437,0.730937602,-0.885037813,0.688729065,1.643140685,-0.834144819,0.392390285,1
-0.327493047,-1.003622684,-0.657586964,-0.744380433,0.556642609,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.234642445,-0.350329437,0.730937602,-0.885037813,0.688729065,1.488220852,0.994189105,1.332331955,1
-0.107911369,-1.003622684,-0.642189343,-0.673351883,-1.17649825,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.234642445,-0.350329437,0.666694514,-0.826987066,0.688729065,-0.758116726,1.441115176,1.332331955,1
-0.151827704,-1.023905626,-0.657586964,-1.104366035,-2.329707779,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.234642445,-0.350329437,0.666694514,-0.826987066,0.618964097,1.681870643,-0.956033748,1.227893992,1
-0.335477836,-1.030666607,-0.692450472,-1.524080191,-1.177607105,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.218406817,-0.350329437,0.666694514,-0.826987066,0.618964097,-0.951766517,0.62852232,-1.000115894,1
-0.187759252,-1.003622684,-0.699067844,-1.769451543,-1.219743608,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.218406817,-0.350329437,0.602451422,-0.762486234,0.618964097,0.21013223,-1.687367317,-0.756427312,1
-0.263614741,-0.996861703,-0.675173209,-1.606408736,-2.036969976,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.218406817,-0.33477692,0.602451422,-0.691535326,0.618964097,-0.8743066,0.059707322,-1.487493056,1
-0.682816128,-1.017144645,-0.694664846,-1.703265849,-1.916104746,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.218406817,-0.33477692,0.602451422,-0.691535326,0.618964097,-0.254627269,-0.184070535,-0.094986878,1
-0.511143179,-1.023905626,-0.714465464,-1.666137288,-0.543341864,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.218406817,-0.317496344,0.602451422,-0.691535326,0.556175624,-0.293357227,0.019077679,0.009451086,1
-0.850496683,-1.010383665,-0.729863085,-1.769451543,-2.258741039,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.218406817,-0.33477692,0.602451422,-0.627034493,0.556175624,0.055212397,-0.021551964,-0.164612187,1
-0.407340931,-1.003622684,-0.716654089,-1.855008659,-0.154133649,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.40586172,0.030739705,0.305876054,0.218406817,-0.317496344,0.602451422,-0.627034493,0.556175624,0.365052063,0.222225893,-0.547551386,1
-0.359432201,-0.959676309,-0.653183965,-1.742008694,-1.22861445,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,1.380008646,0.305876054,0.234642445,-0.33477692,0.602451422,-0.562533666,0.556175624,0.829811562,1.847411603,1.506395228,1
0.031822427,-0.979959251,-0.659775589,-1.75330869,-1.092225246,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,0.234642445,-0.317496344,0.602451422,-0.562533666,0.556175624,1.372030977,1.928670889,0.148701704,1
-0.099926581,-0.979959251,-0.65537259,-1.569280176,1.080022319,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.247926141,-0.317496344,0.531784023,-0.504482918,0.556175624,1.681870643,-0.427848392,0.113889049,1
-0.459242055,-1.010383665,-0.642189343,-1.385251662,-1.727599342,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,0.305876054,0.247926141,-0.317496344,0.531784023,-0.504482918,0.556175624,1.759330559,-0.590366963,-0.756427312,1
-0.159812493,-1.030666607,-0.670770211,-1.152794591,0.720753196,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,-1.318529236,0.305876054,0.247926141,-0.317496344,0.467540935,-0.439982091,0.556175624,1.643140685,-0.427848392,-0.826052621,1
-0.331485442,-1.003622684,-0.664178587,-0.912266095,-0.310482248,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.234642445,-0.317496344,0.467540935,-0.369031178,0.486410657,0.442511979,0.303485178,1.227893992,1
-0.547074727,-1.010383665,-0.670770211,-1.133423169,-1.039000191,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,0.467540935,-0.369031178,0.486410657,-0.719386768,-0.874774462,0.949392756,1
-0.203728828,-1.003622684,-0.699067844,-1.465965923,-2.651275821,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,0.467540935,-0.304530346,0.486410657,1.604410726,1.278596604,0.740516829,1
-0.219698405,-1.003622684,-0.672984584,-1.472423064,-1.045653323,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,0.467540935,-0.240029518,0.416645685,-0.719386768,0.62852232,1.297519301,1
-0.131865734,-1.003622684,-0.664178587,-1.341665961,0.121971325,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,0.409722153,-0.240029518,0.416645685,1.52695081,0.506633392,1.123456028,1
-0.499165996,-1.023905626,-0.659775589,-0.997823211,-0.375904712,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,0.409722153,-0.181978771,0.416645685,0.016482439,-0.265329821,-0.303862804,1
-0.347455019,-1.054330039,-0.716654089,-0.999437496,-1.070048139,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,0.409722153,-0.181978771,0.416645685,0.132672314,1.644263389,-0.060174223,1
-0.571029092,-1.017144645,-0.756255328,-1.067237475,-1.167627407,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,1.380008646,0.305876054,0.218406817,-0.317496344,0.409722153,-0.181978771,0.416645685,-0.719386768,0.384744464,0.253139667,1
-0.654869369,-0.993481213,-0.72767446,-1.159251732,-0.043248117,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,-1.522076219,0.218406817,-0.317496344,0.409722153,-0.117477943,0.339904218,-0.603196893,-0.265329821,-0.164612187,1
-0.199736434,-0.952915329,-0.666392961,-1.301308831,-1.404922445,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,1.380008646,0.305876054,0.218406817,-0.317496344,0.409722153,-0.04652703,0.339904218,-0.060977478,-0.305959463,-0.756427312,1
-0.606960639,-0.993481213,-0.705659468,-1.259337415,-0.769548349,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,0.345479065,-0.04652703,0.339904218,0.132672314,-0.468478034,-0.89567793,1
-0.383386566,-1.030666607,-0.721057088,-1.352965958,-1.585665862,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,0.345479065,0.017973802,0.270139251,0.365052063,-0.143440892,-0.094986878,1
-0.203728828,-0.973198271,-0.716654089,-1.44336593,-1.070048139,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,0.281235973,0.08247463,0.270139251,-0.951766517,-0.590366963,-0.443113422,1
-0.03205588,-0.993481213,-0.699067844,-1.390094518,-0.780636902,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.317496344,0.281235973,0.08247463,0.270139251,-0.719386768,-0.305959463,1.193081337,1
0.159579041,-0.993481213,-0.65537259,-1.396551659,-1.356132811,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,0.281235973,0.08247463,0.270139251,-0.8743066,-0.224700178,-0.025361569,1
-0.315515866,-0.993481213,-0.639974969,-1.44336593,-1.518025687,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.317496344,0.281235973,0.140525377,0.270139251,0.326322105,-1.971774817,0.984205411,1
-0.091941792,-0.973198271,-0.639974969,-1.385251662,-0.359271881,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.317496344,0.281235973,0.205026205,0.207350778,-0.332087185,1.847411603,0.183514358,1
-0.159812493,-0.96643729,-0.635571971,-1.199608863,-0.347074473,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,0.210568574,0.275977118,0.207350778,-0.680656809,-0.834144819,-0.129799532,1
-0.12787334,-0.952915329,-0.633383346,-1.231894567,-0.588804932,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.317496344,0.210568574,0.275977118,0.207350778,1.681870643,-0.54973732,-0.26905015,1
-0.028063485,-0.952915329,-0.631168972,-1.25772313,-0.494552231,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,1.380008646,0.305876054,0.190363459,-0.317496344,0.210568574,0.275977118,0.207350778,1.52695081,-0.834144819,1.019018065,1
-0.239660376,-0.942773858,-0.628980348,-1.244808848,-0.762895217,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,1.380008646,0.305876054,0.218406817,-0.317496344,0.146325486,0.404978778,0.207350778,-0.525736976,1.237966962,-0.617176695,1
-0.46323445,-0.936012877,-0.624577349,-1.33520882,-1.424881841,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,0.146325486,0.404978778,0.207350778,0.132672314,1.80678196,-0.512738731,1
-0.195744041,-0.942773858,-0.624577349,-1.44982307,-1.442623526,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.203647155,-0.317496344,0.146325486,0.404978778,0.13758581,-0.990496475,-0.265329821,-0.686802003,1
-0.247645165,-0.902207973,-0.622388724,-1.71618013,-0.953618332,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,0.146325486,0.463029525,0.13758581,-0.796846684,-0.305959463,-1.52230571,1
-0.511143179,-0.922490915,-0.624577349,-1.444980215,1.549068118,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,0.146325486,0.463029525,0.13758581,1.52695081,-0.590366963,-1.278617129,1
0.011860456,-0.922490915,-0.631168972,-1.202837433,-1.225287884,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,0.088506705,0.463029525,0.13758581,1.681870643,-0.874774462,-1.348242438,1
-0.379394171,-0.952915329,-0.633383346,-1.06885176,-1.196457646,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.203647155,-0.317496344,0.088506705,0.527530353,0.067820838,-0.990496475,-1.565478389,-1.800806946,1
-0.786618377,-0.973198271,-0.646566593,-0.745994718,1.001293591,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,0.088506705,0.598481266,0.067820838,-0.796846684,0.303485178,-0.373488113,1
-0.43528769,-1.030666607,-0.696853471,-0.505466221,-0.862692195,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,0.088506705,0.598481266,0.067820838,0.946001436,-0.305959463,0.427202939,1
-0.694793311,-1.047569059,-0.721057088,-0.705637588,-1.588992428,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,0.088506705,0.598481266,0.067820838,1.565680768,1.237966962,-0.686802003,1
-0.622930215,-1.017144645,-0.699067844,-1.204451718,-2.416198494,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,0.024263617,0.662982098,0.067820838,-0.603196893,-0.346589106,1.471582573,1
-0.55905191,-1.010383665,-0.696853471,-1.772680113,-2.916292242,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.298487711,-0.039979475,0.662982098,0.067820838,-0.487007018,0.669151963,0.496828248,1
-0.2915615,-1.023905626,-0.705659468,-2.126208574,-1.634455496,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,-0.039979475,0.727482926,-0.008920629,1.52695081,-0.265329821,-1.243804475,1
-0.259622346,-0.996861703,-0.666392961,-2.047108599,-0.501205362,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,1.380008646,0.305876054,0.203647155,-0.317496344,-0.039979475,0.727482926,-0.008920629,-0.990496475,1.034818748,-0.791239967,1
-0.091941792,-0.993481213,-0.664178587,-1.880837222,-1.013496518,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,-0.039979475,0.727482926,-0.008920629,-0.913036559,-1.199811604,0.04426374,1
-0.2915615,-0.979959251,-0.65537259,-1.863080085,-1.47478033,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,-0.110646874,0.785533673,-0.078685596,0.636161771,1.644263389,-1.139366511,1
-0.43528769,-1.017144645,-0.65537259,-1.882451508,-1.672156576,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,-0.110646874,0.785533673,-0.078685596,-0.215897311,1.847411603,-0.686802003,1
-0.507150785,-1.030666607,-0.672984584,-1.86469437,-1.250791556,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,-0.110646874,0.785533673,-0.078685596,1.643140685,-0.752885534,0.113889049,1
-0.610953033,-1.010383665,-0.65537259,-1.724251556,-1.075592416,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.317496344,-0.110646874,0.785533673,-0.078685596,-0.680656809,-0.10281125,1.088643374,1
-0.415325719,-1.044188568,-0.675173209,-1.465965923,-0.054336669,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.234642445,-0.317496344,-0.174889962,0.785533673,-0.078685596,0.403782021,0.466003749,-0.408300768,1
-0.371409384,-1.010383665,-0.70125647,-1.172166014,0.40029401,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.317496344,-0.174889962,0.850034501,-0.078685596,-0.44827706,-0.793515177,-0.617176695,1
-0.694793311,-1.010383665,-0.718868463,-1.225437426,-2.602486187,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,1.380008646,-1.522076219,0.218406817,-0.317496344,-0.174889962,0.850034501,-0.141474069,1.255841102,1.237966962,-0.26905015,1
-0.451257267,-1.030666607,-0.72767446,-1.556365894,-1.620040377,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.298487711,-0.232708744,0.850034501,-0.141474069,-1.10668635,0.059707322,1.36714461,1
-0.299546288,-1.017144645,-0.721057088,-1.685508712,-1.80411036,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,-0.232708744,0.850034501,-0.141474069,-0.951766517,0.506633392,1.36714461,1
-0.167797282,-1.010383665,-0.721057088,-1.733937268,-1.621149232,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-0.232708744,0.850034501,-0.141474069,-0.796846684,-0.265329821,-0.199424841,1
-0.734717253,-1.017144645,-0.716654089,-1.971237194,-3.070423131,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.203647155,-0.317496344,-0.232708744,0.920985413,-0.141474069,-0.215897311,1.319226247,0.984205411,1
-0.403348537,-1.010383665,-0.70125647,-2.139122856,-0.649791974,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,-0.232708744,0.920985413,-0.141474069,-0.680656809,0.18159625,0.287952321,1
-0.547074727,-1.010383665,-0.694664846,-1.97930862,-2.191100865,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,2.133828328,0.190363459,-0.317496344,-0.232708744,0.920985413,-0.211239037,0.713621687,1.80678196,-0.025361569,1
-0.295553894,-1.054330039,-0.716654089,-2.155265708,-1.225287884,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,1.380008646,0.305876054,0.218406817,-0.317496344,-0.232708744,0.920985413,-0.211239037,1.488220852,1.888041246,1.297519301,1
-0.251637559,-1.003622684,-0.70125647,-2.318308515,-1.70209567,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-0.296951832,0.920985413,-0.281004009,1.52695081,1.969300531,1.436769919,1
-0.658861763,-1.044188568,-0.70125647,-2.145579997,-0.860474485,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,-0.296951832,0.920985413,-0.281004009,1.488220852,1.847411603,-0.129799532,1
-0.511143179,-1.030666607,-0.73205171,-1.708108705,1.362780425,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,0.030739705,-1.522076219,0.218406817,-0.317496344,-0.361194924,0.920985413,-0.281004009,0.21013223,1.847411603,-0.199424841,1
-0.654869369,-1.044188568,-0.745260706,-1.009123208,0.368137206,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.317496344,-0.361194924,0.920985413,-0.281004009,-0.835576642,-0.956033748,0.392390285,1
-0.826542319,-1.030666607,-0.756255328,-1.06562319,-2.256523328,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,-1.522076219,0.218406817,-0.317496344,-0.361194924,0.985486241,-0.281004009,-0.44827706,-0.752885534,-0.234237495,1
-0.666846552,-1.010383665,-0.756255328,-1.154408877,-0.340421342,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.203647155,-0.317496344,-0.361194924,0.985486241,-0.281004009,1.488220852,-1.362330175,-1.348242438,1
-0.754679223,-0.952915329,-0.738669082,-1.310994542,-1.096660667,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-0.361194924,0.985486241,-0.357745475,1.604410726,-1.159181961,-0.408300768,1
-0.666846552,-1.047569059,-0.795882314,-1.015580349,-0.28386972,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,-1.522076219,0.190363459,-0.317496344,-0.431862323,0.985486241,-0.427510443,1.449490893,0.019077679,0.531640903,1
-0.734717253,-1.030666607,-0.844263801,-1.222208855,-1.105531509,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,-0.496105411,0.985486241,-0.427510443,1.565680768,-0.834144819,1.436769919,1
-0.790610771,-1.017144645,-0.853069798,-1.009123208,-0.526709035,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-2.667798178,0.305876054,0.218406817,-0.317496344,-0.496105411,0.985486241,-0.427510443,-0.913036559,-0.509107677,1.297519301,1
-0.974260902,-1.017144645,-0.846478174,-1.199608863,-2.354102596,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,-1.522076219,0.218406817,-0.317496344,-0.496105411,0.985486241,-0.427510443,1.139651228,1.441115176,0.740516829,1
-1.205819764,-1.003622684,-0.826677555,-1.532151616,-2.343014043,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.317496344,-0.496105411,0.985486241,-0.490298916,-0.564466935,1.319226247,-0.408300768,1
-1.121979486,-1.010383665,-0.831080553,-1.817880099,-1.404922445,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,-0.553924192,0.985486241,-0.490298916,-0.758116726,-0.752885534,-1.52230571,1
-1.062093574,-0.973198271,-0.776055947,-1.724251556,-1.376092207,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.234642445,-0.317496344,-0.553924192,0.985486241,-0.490298916,1.565680768,-0.671626248,0.253139667,1
-0.646884581,-0.979959251,-0.729863085,-1.853394374,-1.703204526,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.234642445,-0.317496344,-0.553924192,0.985486241,-0.490298916,0.365052063,1.116078033,1.471582573,1
-0.539089938,-1.010383665,-0.725460087,-1.532151616,-0.116432567,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,2.133828328,0.234642445,-0.317496344,-0.553924192,0.985486241,-0.490298916,-0.796846684,1.237966962,-0.408300768,1
-0.754679223,-1.003622684,-0.714465464,-1.393323088,-2.001486606,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,0.305876054,0.234642445,-0.317496344,-0.553924192,0.985486241,-0.560063884,1.449490893,-1.077922676,-0.617176695,1
-0.81855753,-1.003622684,-0.743072081,-1.556365894,-1.075592416,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,0.305876054,0.234642445,-0.317496344,-0.61816728,0.985486241,-0.560063884,-1.184146266,1.400485533,0.148701704,1
-0.507150785,-1.044188568,-0.747475079,-1.606408736,-1.768626989,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.317496344,-0.61816728,0.985486241,-0.629828856,0.055212397,0.425374106,-1.452680402,1
-0.950306537,-1.003622684,-0.736454709,-1.677437286,-1.601189836,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,-0.61816728,0.985486241,-0.629828856,-0.758116726,-0.143440892,1.019018065,1
-1.086047939,-1.030666607,-0.802473938,-1.719408701,-1.59564556,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,-1.522076219,0.203647155,-0.298487711,-0.682410372,0.985486241,-0.629828856,-0.215897311,-0.184070535,-1.383055093,1
-0.946314142,-1.017144645,-0.822274556,-1.913122926,-1.693224828,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.317496344,-0.682410372,0.985486241,-0.629828856,1.681870643,0.953559462,-0.164612187,1
-0.950306537,-0.959676309,-0.760658327,-2.40063706,-3.736845176,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.298487711,-0.682410372,0.985486241,-0.706570318,-0.719386768,-2.378071244,-0.060174223,1
-0.758671617,-1.017144645,-0.760658327,-2.58305129,-1.078918982,-0.851712737,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.203647155,-0.298487711,-0.753077767,0.985486241,-0.706570318,1.565680768,-0.387218749,1.471582573,1
-0.479204026,-1.017144645,-0.767275699,-2.463594184,-1.301798901,-0.851712737,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.317496344,-0.753077767,0.985486241,-0.706570318,1.449490893,1.928670889,-0.338675459,1
-0.459242055,-1.030666607,-0.784861944,-2.203694264,-0.799487443,-0.864461141,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,0.305876054,0.190363459,-0.317496344,-0.753077767,0.985486241,-0.77633529,-0.564466935,-0.793515177,-0.826052621,1
-0.2236908,-0.993481213,-0.756255328,-2.145579997,-0.781745758,-0.851712737,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,2.729277588,0.305876054,0.190363459,-0.298487711,-0.817320859,0.920985413,-0.77633529,0.171402272,1.319226247,-0.617176695,1
-0.583006274,-0.993481213,-0.725460087,-1.856622944,1.141009361,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,-1.522076219,0.190363459,-0.298487711,-0.817320859,0.920985413,-0.77633529,-0.680656809,0.62852232,-0.512738731,1
-0.451257267,-1.010383665,-0.714465464,-1.441751644,0.683052116,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,-3.350028492,0.203647155,-0.317496344,-0.817320859,0.920985413,-0.77633529,-1.029226433,-0.874774462,-0.651989349,1
-0.734717253,-1.047569059,-0.73205171,-1.199608863,0.543336346,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,-3.350028492,0.203647155,-0.317496344,-0.817320859,0.920985413,-0.77633529,-0.293357227,1.603633747,-0.791239967,1
-0.479204026,-1.010383665,-0.754066703,-1.159251732,-0.658662817,-0.851712737,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.190363459,-0.317496344,-0.875139641,0.920985413,-0.839123763,0.365052063,1.034818748,-0.234237495,1
-0.682816128,-1.010383665,-0.75185233,-1.009123208,0.073181692,-0.864461141,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,0.305876054,0.218406817,-0.298487711,-0.875139641,0.920985413,-0.839123763,-0.8743066,-0.712255891,-0.512738731,1
-0.367416989,-1.003622684,-0.736454709,-0.925180376,-1.729817053,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,2.729277588,2.133828328,0.218406817,-0.317496344,-0.875139641,0.920985413,-0.839123763,1.52695081,-0.712255891,-1.870432255,1
-0.575021486,-1.017144645,-0.756255328,-1.239965993,-1.508045989,-0.858112956,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,2.133828328,0.218406817,-0.298487711,-0.875139641,0.920985413,-0.839123763,-0.835576642,-0.671626248,1.088643374,1
-0.491181209,-0.993481213,-0.734266084,-1.210908859,-0.770657204,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,0.305876054,0.203647155,-0.317496344,-0.875139641,0.920985413,-0.90888873,-0.603196893,-0.834144819,1.436769919,1
-0.750686829,-1.003622684,-0.716654089,-1.527308761,-3.03493976,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,2.729277588,0.305876054,0.190363459,-0.298487711,-0.939382729,0.920985413,-0.90888873,-1.222876225,-1.118552319,1.471582573,1
-0.81855753,-1.010383665,-0.738669082,-1.714565846,-0.893740144,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,-1.522076219,0.218406817,-0.298487711,-0.939382729,0.920985413,-0.978653698,-1.145416308,0.140966607,1.36714461,1
-0.614945428,-0.993481213,-0.771678696,-1.619323018,-1.811872346,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,1.380008646,-1.522076219,0.218406817,-0.317496344,-1.003625817,0.920985413,-0.978653698,-0.796846684,-0.874774462,1.506395228,1
-0.770648799,-1.023905626,-0.811279935,-1.78398011,-2.109045572,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.317496344,-1.003625817,0.920985413,-0.978653698,-0.796846684,-1.037293033,0.427202939,1
-0.734717253,-1.003622684,-0.77827032,-1.987380046,-2.563676251,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,2.133828328,0.218406817,-0.298487711,-1.003625817,0.850034501,-0.978653698,-0.796846684,-1.118552319,-0.025361569,1
-0.614945428,-1.044188568,-0.776055947,-2.342522793,-2.687868046,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.298487711,-1.003625817,0.850034501,-1.055395164,-1.145416308,-1.28107089,0.35757763,1
-0.714755281,-0.996861703,-0.787076317,-2.234365684,-0.204032138,-0.851712737,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.298487711,-1.074293216,0.850034501,-1.055395164,-0.293357227,-0.387218749,0.04426374,1
-0.862473865,-0.96643729,-0.769464323,-2.027737176,-0.461286571,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.298487711,-1.074293216,0.850034501,-1.125160136,1.488220852,0.831670534,0.949392756,1
-0.491181209,-1.017144645,-0.756255328,-1.97608005,-1.622258087,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.298487711,-1.074293216,0.785533673,-1.125160136,0.984731395,-0.671626248,1.332331955,1
-0.535097544,-0.993481213,-0.771678696,-1.929265778,-1.692115972,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.298487711,-1.138536308,0.785533673,-1.125160136,-0.099707436,1.644263389,0.810142138,1
-0.594983456,-1.023905626,-0.77827032,-2.072937163,-2.50712463,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,-1.522076219,0.218406817,-0.298487711,-1.138536308,0.785533673,-1.125160136,-0.603196893,-0.671626248,-1.000115894,1
-0.698785705,-0.993481213,-0.767275699,-2.513637025,-2.127896111,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,-1.522076219,0.203647155,-0.298487711,-1.138536308,0.785533673,-1.125160136,0.558701854,-0.021551964,0.392390285,1
-0.57901388,-0.993481213,-0.7628727,-2.344137078,-0.311591103,-0.858112956,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,-1.522076219,0.203647155,-0.298487711,-1.138536308,0.785533673,-1.18794861,-0.835576642,-0.143440892,-1.000115894,1
-0.590991062,-1.023905626,-0.795882314,-1.955094342,0.763998553,-0.845312518,1.77109998,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.218406817,-0.298487711,-1.138536308,0.785533673,-1.18794861,-0.913036559,-0.834144819,0.531640903,1
-0.774641194,-1.017144645,-0.787076317,-1.651608722,-1.225287884,-0.845312518,1.377228495,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.298487711,-1.196355089,0.785533673,-1.18794861,-1.029226433,-0.387218749,0.04426374,1
-0.862473865,-0.973198271,-0.760658327,-1.496637341,-1.995942329,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.298487711,-1.196355089,0.727482926,-1.18794861,-0.680656809,-0.915404105,0.775329484,1
-0.72274007,-1.044188568,-0.745260706,-1.803351532,-0.565518971,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.298487711,-1.196355089,0.727482926,-1.18794861,-0.099707436,-0.915404105,1.019018065,1
-0.614945428,-0.979959251,-0.738669082,-1.454665926,-1.168736263,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.203647155,-0.298487711,-1.196355089,0.727482926,-1.18794861,0.326322105,0.547263035,-1.52230571,1
-0.511143179,-1.023905626,-0.734266084,-1.422380222,-0.616526315,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.218406817,-0.317496344,-1.196355089,0.727482926,-1.257713577,0.326322105,0.709781606,-0.164612187,1
-0.347455019,-1.023905626,-0.754066703,-1.283551694,0.230639147,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-1.260598177,0.727482926,-1.257713577,0.287592147,1.278596604,-1.800806946,1
-0.53110515,-0.993481213,-0.734266084,-1.064008905,-1.125490906,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-1.260598177,0.727482926,-1.334455044,0.326322105,0.425374106,-1.696368983,1
-0.551067121,-1.010383665,-0.734266084,-1.538608758,-3.376467198,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,-1.331265576,0.727482926,-1.334455044,0.481241938,1.563004104,-0.129799532,1
-0.72274007,-1.017144645,-0.734266084,-1.982537191,-2.06912678,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-1.260598177,0.662982098,-1.334455044,0.365052063,1.684893032,-0.826052621,1
-0.439280084,-1.003622684,-0.73205171,-2.276337099,-1.620040377,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,1.380008646,0.305876054,0.190363459,-0.317496344,-1.331265576,0.662982098,-1.334455044,0.403782021,1.563004104,-0.860865276,1
-0.439280084,-0.993481213,-0.725460087,-2.47812275,-2.077997622,-0.845312518,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.174127832,-0.317496344,-1.331265576,0.662982098,-1.334455044,-0.641926851,1.847411603,-1.139366511,1
