1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.299546288,-0.993481213,-0.718868463,-2.182708557,0.461281053,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,-1.522076219,0.190363459,-0.317496344,-1.331265576,0.662982098,-1.397243517,-0.796846684,0.709781606,-0.025361569,1
-0.590991062,-0.996861703,-0.756255328,-1.661294433,0.758454277,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.174127832,-0.317496344,-1.331265576,0.598481266,-1.397243517,-0.758116726,1.684893032,0.322764976,1
-0.690800916,-1.003622684,-0.738669082,-1.453051641,-0.311591103,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,-1.318529236,0.305876054,0.190363459,-0.317496344,-1.389084357,0.598481266,-1.397243517,-0.758116726,1.684893032,-1.000115894,1
-0.355439807,-1.023905626,-0.721057088,-1.214137429,-0.187399307,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.190363459,-0.298487711,-1.389084357,0.598481266,-1.473984983,0.132672314,1.644263389,-1.278617129,1
-0.383386566,-1.023905626,-0.743072081,-1.215751714,-0.149698227,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,1.380008646,0.305876054,0.190363459,-0.298487711,-1.459751756,0.598481266,-1.473984983,0.481241938,-0.224700178,0.67089152,1
-0.499165996,-1.003622684,-0.754066703,-0.936480373,1.139900507,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-1.459751756,0.598481266,-1.473984983,0.403782021,-0.184070535,0.04426374,1
-0.395363748,-0.993481213,-0.747475079,-0.499009081,0.058766573,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.388247823,-0.418762789,0.030739705,0.305876054,0.174127832,-0.317496344,-1.459751756,0.598481266,-1.473984983,1.488220852,0.547263035,1.645645845,1
-0.491181209,-0.96643729,-0.73205171,-0.318209136,1.296249106,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.190363459,-0.317496344,-1.459751756,0.598481266,-1.473984983,-0.913036559,0.91292982,-1.243804475,1
-0.690800916,-1.017144645,-0.725460087,-0.231037735,1.219738089,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,2.729277588,0.305876054,0.160844136,-0.317496344,-1.459751756,0.527530353,-1.473984983,0.519971896,-0.305959463,0.148701704,1
-0.571029092,-1.023905626,-0.743072081,-0.067994929,-0.568845537,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,-1.522076219,0.160844136,-0.317496344,-1.459751756,0.527530353,-1.473984983,-0.951766517,1.075448391,1.36714461,1
-0.810572741,-0.996861703,-0.725460087,-0.331123419,-1.723163921,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,1.380008646,0.305876054,0.174127832,-0.33477692,-1.459751756,0.527530353,-1.473984983,-0.835576642,0.140966607,-0.373488113,1
-0.634907398,-1.010383665,-0.729863085,-0.403766253,-0.103126304,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.174127832,-0.350329437,-1.459751756,0.463029525,-1.473984983,1.52695081,0.872300177,1.471582573,1
-0.778633588,-0.993481213,-0.743072081,-0.334351989,0.042133743,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,1.380008646,0.305876054,0.190363459,-0.350329437,-1.459751756,0.463029525,-1.473984983,0.093942355,-0.99666339,-0.408300768,1
-0.750686829,-0.996861703,-0.745260706,-0.1148092,0.357048653,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.350329437,-1.459751756,0.463029525,-1.473984983,-0.951766517,-0.874774462,1.436769919,1
-0.646884581,-0.96643729,-0.72767446,-0.093823492,-0.163004491,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.174127832,-0.350329437,-1.459751756,0.463029525,-1.473984983,1.062191311,1.400485533,-0.060174223,1
-0.563044303,-1.023905626,-0.716654089,-0.287537718,0.126406747,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.160844136,-0.350329437,-1.459751756,0.463029525,-1.473984983,0.132672314,-3.068775171,-0.756427312,1
-0.55905191,-1.023905626,-0.72767446,-0.524837644,-1.376092207,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.369338071,-1.459751756,0.404978778,-1.473984983,0.636161771,1.116078033,0.04426374,1
-0.551067121,-1.010383665,-0.738669082,-0.695951876,-1.310669743,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.369338071,-1.459751756,0.404978778,-1.473984983,0.674891729,-0.915404105,1.193081337,1
-0.922359778,-1.003622684,-0.72767446,-0.787966134,-0.343747908,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.369338071,-1.459751756,0.404978778,-1.473984983,-0.758116726,1.156707676,0.879767447,1
-0.778633588,-1.003622684,-0.729863085,-0.699180446,0.618738508,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.160844136,-0.369338071,-1.459751756,0.404978778,-1.473984983,-0.680656809,0.18159625,-0.791239967,1
-0.415325719,-1.003622684,-0.72767446,-0.411837679,0.090923377,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.369338071,-1.459751756,0.404978778,-1.473984983,-0.758116726,-0.874774462,0.810142138,1
-0.618937821,-0.996861703,-0.714465464,-0.313366281,-1.248573846,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.350329437,-1.389084357,0.404978778,-1.473984983,1.681870643,-0.712255891,-1.974870218,1
-0.399356143,-0.973198271,-0.710062467,-0.319823422,1.074478043,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.350329437,-1.331265576,0.404978778,-1.473984983,0.171402272,-0.184070535,0.427202939,1
-0.459242055,-1.017144645,-0.718868463,-0.397309112,-1.718728499,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.350329437,-1.331265576,0.34047795,-1.397243517,0.093942355,1.644263389,-1.313429784,1
-0.790610771,-1.003622684,-0.73205171,-0.592637623,-0.537797588,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.160844136,-0.350329437,-1.331265576,0.34047795,-1.397243517,-0.525736976,-0.793515177,0.287952321,1
-0.567036697,-0.973198271,-0.725460087,-0.641066179,-1.399378168,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.144608508,-0.350329437,-1.331265576,0.275977118,-1.334455044,-0.564466935,-0.956033748,-1.278617129,1
-0.654869369,-0.952915329,-0.672984584,-0.949394655,-1.849573427,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,-1.522076219,0.129848846,-0.350329437,-1.331265576,0.275977118,-1.334455044,-0.564466935,-1.037293033,0.601266212,1
-0.814565136,-0.996861703,-0.668581586,-1.094680323,-0.26501918,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,-1.318529236,0.305876054,0.129848846,-0.33477692,-1.331265576,0.275977118,-1.334455044,-0.370817143,-1.037293033,-1.52230571,1
-0.38737896,-1.023905626,-0.696853471,-1.004280352,-1.315105165,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,1.380008646,0.305876054,0.144608508,-0.350329437,-1.260598177,0.275977118,-1.334455044,-0.215897311,-1.118552319,-0.060174223,1
-0.658861763,-1.023905626,-0.714465464,-1.238351708,-2.569220527,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.144608508,-0.350329437,-1.260598177,0.275977118,-1.334455044,1.604410726,-0.793515177,0.775329484,1
-0.634907398,-1.017144645,-0.705659468,-1.711337275,-1.417119854,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,1.380008646,0.305876054,0.129848846,-0.350329437,-1.196355089,0.275977118,-1.257713577,-1.145416308,1.400485533,-1.417867747,1
-0.38737896,-1.010383665,-0.692450472,-1.612865877,-0.385884409,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.129848846,-0.350329437,-1.196355089,0.205026205,-1.257713577,-1.067956392,0.547263035,-1.557118365,1
-0.511143179,-1.003622684,-0.70125647,-1.343280246,-0.8427328,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.129848846,-0.33477692,-1.196355089,0.205026205,-1.257713577,-0.796846684,-0.346589106,0.113889049,1
-0.407340931,-0.993481213,-0.712251091,-1.309380257,-1.28294836,-0.851712737,-2.364550575,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,1.380008646,0.305876054,0.144608508,-0.33477692,-1.196355089,0.205026205,-1.18794861,1.52695081,-0.915404105,0.04426374,1
-0.33947023,-1.010383665,-0.714465464,-1.290008835,-2.171141469,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.144608508,-0.33477692,-1.138536308,0.205026205,-1.18794861,0.365052063,-0.99666339,0.148701704,1
-0.335477836,-0.996861703,-0.70125647,-1.588651598,-0.75513323,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.11656515,-0.350329437,-1.138536308,0.140525377,-1.18794861,-0.835576642,-0.712255891,-0.26905015,1
-0.555059515,-1.003622684,-0.672984584,-1.767837257,-2.806515565,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.11656515,-0.33477692,-1.138536308,0.140525377,-1.18794861,0.403782021,0.506633392,-1.069741203,1
-0.343462625,-1.030666607,-0.699067844,-1.756537261,0.377008048,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.11656515,-0.33477692,-1.138536308,0.140525377,-1.125160136,0.558701854,0.262855535,-0.547551386,1
-0.447264872,-1.023905626,-0.712251091,-1.223823141,0.586581703,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.129848846,-0.350329437,-1.074293216,0.140525377,-1.125160136,-0.680656809,-0.346589106,0.949392756,1
-0.475211631,-1.010383665,-0.696853471,-0.781508993,1.358345004,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.144608508,-0.33477692,-1.074293216,0.140525377,-1.125160136,0.829811562,0.750411249,-0.791239967,1
-0.439280084,-1.003622684,-0.664178587,-0.800880415,-1.302907756,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.11656515,-0.350329437,-1.003625817,0.08247463,-1.125160136,-0.990496475,0.019077679,-0.338675459,1
-0.606960639,-0.993481213,-0.675173209,-0.942937514,-0.287196286,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.434530762,0.030739705,0.305876054,0.11656515,-0.350329437,-1.003625817,0.08247463,-1.055395164,-0.758116726,-0.224700178,-1.452680402,1
-0.499165996,-1.023905626,-0.694664846,-0.72823758,0.332653836,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.11656515,-0.33477692,-1.003625817,0.08247463,-1.055395164,-0.525736976,0.384744464,0.04426374,1
-0.439280084,-1.030666607,-0.696853471,-0.665280457,-0.256148337,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,0.030739705,-1.522076219,0.129848846,-0.350329437,-0.939382729,0.08247463,-0.978653698,1.720600601,-0.712255891,0.322764976,1
-0.451257267,-1.044188568,-0.699067844,-0.503851936,0.063201994,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.11656515,-0.33477692,-0.875139641,0.08247463,-0.978653698,-1.145416308,-0.387218749,-0.826052621,1
-0.295553894,-1.003622684,-0.670770211,-0.547437637,-0.831644247,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.100329522,-0.350329437,-0.875139641,0.017973802,-0.978653698,-0.409547102,-0.021551964,-0.26905015,1
-0.395363748,-0.996861703,-0.639974969,-0.600709048,-0.19405244,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.100329522,-0.33477692,-0.875139641,0.017973802,-0.90888873,-0.835576642,-0.671626248,-0.930490585,1
-0.211713617,-1.047569059,-0.659775589,-0.965537507,-1.919431312,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.403926011,-0.418762789,0.030739705,0.305876054,0.100329522,-0.317496344,-0.817320859,-0.04652703,-0.839123763,1.565680768,1.481744818,0.427202939,1
-0.451257267,-1.030666607,-0.694664846,-0.817023267,0.226203725,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,0.305876054,0.11656515,-0.33477692,-0.817320859,-0.04652703,-0.839123763,-0.487007018,-0.224700178,-0.965303239,1
-0.107911369,-0.993481213,-0.666392961,-0.886437531,-0.385884409,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.087045827,-0.33477692,-0.753077767,-0.04652703,-0.839123763,-0.951766517,0.425374106,-1.348242438,1
-0.063995033,-0.996861703,-0.664178587,-0.789580419,-0.027724142,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,-1.318529236,0.305876054,0.087045827,-0.33477692,-0.682410372,-0.04652703,-0.77633529,-0.719386768,-0.590366963,-0.373488113,1
-0.167797282,-1.003622684,-0.653183965,-0.710480443,-0.382557843,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.087045827,-0.33477692,-0.682410372,-0.04652703,-0.77633529,-0.564466935,-0.305959463,-0.303862804,1
-0.479204026,-1.030666607,-0.659775589,-0.928408947,-1.505828279,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,0.305876054,0.087045827,-0.317496344,-0.61816728,-0.117477943,-0.77633529,-0.758116726,-0.99666339,0.218327012,1
-0.203728828,-1.017144645,-0.664178587,-0.944551799,-1.369439075,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.33477692,-0.61816728,-0.181978771,-0.706570318,0.829811562,-0.793515177,1.088643374,1
-0.187759252,-0.973198271,-0.668581586,-1.123737457,-0.377013567,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.087045827,-0.33477692,-0.553924192,-0.181978771,-0.629828856,-0.293357227,-0.021551964,1.436769919,1
-0.099926581,-1.003622684,-0.664178587,-0.825094694,0.603214533,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,-1.318529236,0.305876054,0.070810198,-0.33477692,-0.553924192,-0.181978771,-0.629828856,-0.215897311,1.075448391,-0.234237495,1
-0.239660376,-1.003622684,-0.659775589,-0.624923327,0.141930721,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,-1.318529236,0.305876054,0.087045827,-0.33477692,-0.496105411,-0.181978771,-0.560063884,1.720600601,0.384744464,1.227893992,1
-0.327493047,-1.017144645,-0.664178587,-0.26978058,1.691001599,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,-1.318529236,0.305876054,0.070810198,-0.317496344,-0.496105411,-0.181978771,-0.560063884,1.720600601,-0.915404105,0.949392756,1
-0.283576712,-1.023905626,-0.659775589,0.19190499,-0.326006223,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.070810198,-0.33477692,-0.361194924,-0.240029518,-0.490298916,-0.758116726,0.262855535,-0.129799532,1
-0.063995033,-1.017144645,-0.65537259,-0.006652091,-2.018119435,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,-1.318529236,0.305876054,0.070810198,-0.33477692,-0.361194924,-0.240029518,-0.490298916,-0.603196893,0.344114821,0.079076395,1
-0.195744041,-1.017144645,-0.650969592,-0.41506625,-1.528005386,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.087045827,-0.33477692,-0.361194924,-0.240029518,-0.427510443,-0.835576642,-0.956033748,1.227893992,1
0.011860456,-0.996861703,-0.648780966,-0.465109091,-0.339312486,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,0.030739705,0.305876054,0.087045827,-0.33477692,-0.296951832,-0.240029518,-0.427510443,-0.913036559,-1.077922676,1.158268683,1
-0.191751646,-1.003622684,-0.646566593,-0.261709154,0.970245643,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.418762789,0.030739705,0.305876054,0.087045827,-0.317496344,-0.232708744,-0.240029518,-0.427510443,-0.835576642,0.140966607,-0.826052621,1
-0.083957003,-1.023905626,-0.653183965,-0.119652055,-0.190725873,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.087045827,-0.317496344,-0.232708744,-0.240029518,-0.357745475,-0.796846684,0.425374106,-0.617176695,1
-0.143842916,-1.010383665,-0.650969592,-0.097052063,-0.503423073,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.403926011,-0.434530762,0.030739705,0.305876054,0.087045827,-0.317496344,-0.174889962,-0.304530346,-0.281004009,-0.835576642,-1.037293033,-0.860865276,1
-0.327493047,-0.973198271,-0.648780966,-0.381166259,-1.011278808,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,1.380008646,0.305876054,0.070810198,-0.317496344,-0.174889962,-0.369031178,-0.281004009,1.488220852,-0.387218749,-0.025361569,1
-0.371409384,-1.010383665,-0.642189343,-0.350494841,-0.882651591,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.087045827,-0.317496344,-0.110646874,-0.369031178,-0.281004009,0.093942355,0.262855535,-0.303862804,1
-0.179774463,-0.993481213,-0.642189343,-0.579723341,-0.019962155,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.087045827,-0.317496344,-0.039979475,-0.369031178,-0.211239037,-0.719386768,-0.184070535,-0.721614658,1
-0.415325719,-0.996861703,-0.646566593,-0.505466221,-0.587696077,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.100329522,-0.317496344,-0.039979475,-0.369031178,-0.141474069,-1.145416308,-0.630996606,-0.477926077,1
-0.395363748,-1.003622684,-0.642189343,-0.818637553,-1.309560888,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.317496344,0.024263617,-0.369031178,-0.141474069,-0.719386768,-0.509107677,-0.617176695,1
-0.044033062,-1.003622684,-0.642189343,-1.147951736,-1.348370824,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.317496344,0.088506705,-0.369031178,-0.078685596,1.333301019,-0.99666339,-0.826052621,1
-0.219698405,-1.010383665,-0.642189343,-1.417537367,-1.56016219,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.33477692,0.088506705,-0.439982091,-0.078685596,-0.680656809,1.563004104,0.113889049,1
-0.099926581,-1.010383665,-0.646566593,-1.365880239,-0.446871452,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.418762789,0.030739705,0.305876054,0.056050536,-0.317496344,0.146325486,-0.439982091,-0.008920629,1.604410726,1.603633747,0.113889049,1
-0.091941792,-1.010383665,-0.650969592,-1.204451718,-0.476810546,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.350329437,0.146325486,-0.504482918,0.067820838,0.481241938,1.684893032,-0.26905015,1
-0.24365277,-1.017144645,-0.650969592,-1.178623155,-1.758647291,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.33477692,0.146325486,-0.504482918,0.067820838,-0.564466935,-0.346589106,-0.303862804,1
-0.115896157,-1.010383665,-0.646566593,-1.212523145,-1.177607105,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.33477692,0.210568574,-0.504482918,0.13758581,-0.332087185,-0.630996606,-1.104553857,1
-0.383386566,-0.996861703,-0.646566593,-1.506323053,-1.822960899,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.281235973,-0.504482918,0.13758581,-0.719386768,1.441115176,1.019018065,1
-0.012093909,-0.996861703,-0.642189343,-1.475651633,-1.463691777,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.317496344,0.281235973,-0.504482918,0.207350778,1.643140685,1.319226247,0.218327012,1
-0.044033062,-0.979959251,-0.637786344,-1.038180341,0.423579971,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.042766841,-0.317496344,0.345479065,-0.562533666,0.207350778,1.062191311,-0.956033748,0.496828248,1
-0.175782069,-0.942773858,-0.637786344,-0.920337521,-0.123085699,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.409722153,-0.562533666,0.270139251,-0.796846684,0.750411249,0.496828248,1
-0.151827704,-0.959676309,-0.635571971,-0.963923222,-1.590101283,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.409722153,-0.562533666,0.270139251,-0.796846684,1.197337319,1.05383072,1
-0.247645165,-0.959676309,-0.635571971,-0.871908964,-0.614308604,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.042766841,-0.317496344,0.409722153,-0.562533666,0.339904218,1.52695081,-0.956033748,0.427202939,1
-0.2236908,-0.936012877,-0.633383346,-0.797651844,0.377008048,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.467540935,-0.562533666,0.339904218,0.403782021,1.481744818,-1.069741203,1
-0.207721223,-0.979959251,-0.637786344,-0.631380468,-0.102017448,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.467540935,-0.627034493,0.416645685,1.52695081,-0.671626248,0.35757763,1
0.011860456,-0.973198271,-0.637786344,-0.579723341,-0.443544886,-0.851712737,-2.364550575,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.531784023,-0.627034493,0.416645685,0.326322105,1.075448391,-0.512738731,1
-0.2236908,-0.959676309,-0.635571971,-0.734694721,-1.007952242,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.602451422,-0.627034493,0.486410657,-0.913036559,1.847411603,-1.034928548,1
-0.215706011,-0.96643729,-0.635571971,-0.854151827,-0.858256774,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.602451422,-0.691535326,0.556175624,1.759330559,-0.712255891,1.401957264,1
-0.219698405,-0.949534838,-0.637786344,-0.939708943,-1.246356135,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.317496344,0.602451422,-0.691535326,0.556175624,-0.796846684,-1.606108032,-0.26905015,1
-0.179774463,-0.993481213,-0.637786344,-0.721780439,1.630014556,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,1.380008646,0.305876054,0.056050536,-0.317496344,0.666694514,-0.691535326,0.556175624,1.52695081,1.481744818,1.401957264,1
0.007868062,-0.973198271,-0.637786344,-0.587794767,-0.862692195,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.666694514,-0.691535326,0.618964097,-0.719386768,-0.915404105,1.401957264,1
-0.191751646,-0.949534838,-0.639974969,-0.72823758,-1.123273194,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.730937602,-0.762486234,0.618964097,-0.641926851,1.400485533,-0.26905015,1
-0.036048274,-0.952915329,-0.633383346,-0.589409052,0.391423167,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.730937602,-0.762486234,0.618964097,0.171402272,0.953559462,-0.860865276,1
0.171556223,-0.936012877,-0.628980348,-0.542594781,-0.741826966,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.056050536,-0.317496344,0.730937602,-0.762486234,0.688729065,0.132672314,-0.956033748,-0.199424841,1
-0.119888551,-0.902207973,-0.620174351,-0.750837573,-1.82517861,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.042766841,-0.317496344,0.788756383,-0.826987066,0.688729065,-0.641926851,0.466003749,-1.731181637,1
-0.199736434,-0.858261598,-0.613582727,-0.941323228,-1.058959586,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.788756383,-0.826987066,0.688729065,-1.881285515,-0.265329821,-0.826052621,1
-0.060002639,-0.848120127,-0.613582727,-0.99136607,0.71742663,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.788756383,-0.826987066,0.765470531,0.171402272,0.059707322,-0.617176695,1
0.095700734,-0.865022579,-0.609179729,-0.652366175,0.489002435,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.042766841,-0.317496344,0.788756383,-0.826987066,0.765470531,-0.564466935,0.709781606,0.04426374,1
-0.091941792,-0.871783559,-0.609179729,-0.373094834,0.3459601,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.042766841,-0.317496344,0.788756383,-0.826987066,0.765470531,-1.029226433,1.156707676,0.949392756,1
-0.151827704,-0.858261598,-0.617985726,-0.237494876,-0.044356972,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.056050536,-0.317496344,0.852999471,-0.885037813,0.835235504,-0.719386768,-0.224700178,-0.512738731,1
0.019845244,-0.908968954,-0.617985726,-0.172923468,-0.361489593,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.852999471,-0.885037813,0.835235504,1.488220852,1.237966962,0.531640903,1
0.043799609,-0.885305521,-0.620174351,-0.365023408,0.117535905,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.042766841,-0.317496344,0.852999471,-0.885037813,0.835235504,-0.641926851,-0.834144819,0.253139667,1
0.027830033,-0.902207973,-0.620174351,-0.38439483,-0.139718529,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.852999471,-0.949538641,0.905000471,1.062191311,1.35985589,0.879767447,1
0.019845244,-0.902207973,-0.620174351,-0.536137641,-1.031238203,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.070810198,-0.317496344,0.92366687,-0.949538641,0.905000471,-0.641926851,-0.305959463,-1.731181637,1
-0.079964609,-0.865022579,-0.620174351,-0.615237615,-0.800596297,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.056050536,-0.317496344,0.92366687,-0.949538641,0.905000471,1.449490893,1.35985589,-0.547551386,1
-0.171789675,-0.898827483,-0.617985726,-0.639451894,-0.455742295,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.92366687,-0.949538641,0.905000471,-0.487007018,0.18159625,-1.139366511,1
0.007868062,-0.885305521,-0.617985726,-0.713709013,-0.800596297,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.33477692,0.92366687,-0.949538641,0.905000471,1.720600601,-0.752885534,1.193081337,1
0.159579041,-0.871783559,-0.615771352,-0.729851866,0.065419704,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,-1.318529236,0.305876054,0.070810198,-0.317496344,0.92366687,-1.014039469,0.905000471,0.86854152,1.725522675,0.079076395,1
0.023837639,-0.902207973,-0.615771352,-0.308523426,0.347068955,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.070810198,-0.33477692,0.92366687,-1.014039469,0.905000471,-0.758116726,-0.671626248,0.914580102,1
-0.044033062,-0.858261598,-0.613582727,-0.561966204,-2.606921608,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.33477692,0.92366687,-1.014039469,0.905000471,1.720600601,1.400485533,-0.025361569,1
-0.307531077,-0.885305521,-0.606965355,-1.039794626,-1.504719424,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,0.042766841,-0.317496344,0.92366687,-1.014039469,0.905000471,-1.029226433,-0.874774462,0.601266212,1
-0.447264872,-0.858261598,-0.606965355,-1.275480268,-3.021633496,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.92366687,-1.014039469,0.905000471,-0.525736976,0.547263035,1.436769919,1
-0.151827704,-0.871783559,-0.60477673,-1.674208715,-1.790804095,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.056050536,-0.317496344,0.92366687,-1.084990382,0.905000471,-0.564466935,-0.915404105,-0.756427312,1
-0.471219237,-0.848120127,-0.613582727,-1.281937408,2.245429256,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.056050536,-0.317496344,0.92366687,-1.084990382,0.905000471,0.907271478,-0.224700178,-0.060174223,1
-0.12787334,-0.865022579,-0.615771352,-0.652366175,0.800590779,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.987909958,-1.084990382,0.905000471,0.248862188,1.481744818,-0.26905015,1
-0.083957003,-0.892066502,-0.617985726,-0.376323404,-0.657553962,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.434530762,0.030739705,0.305876054,0.042766841,-0.317496344,0.987909958,-1.084990382,0.967788944,-0.913036559,0.140966607,1.193081337,1
0.01585285,-0.892066502,-0.617985726,-0.386009116,-0.56330126,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.042766841,-0.317496344,0.987909958,-1.149491214,0.967788944,-0.564466935,0.344114821,-0.651989349,1
-0.060002639,-0.898827483,-0.617985726,-0.406994823,1.381630965,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,0.042766841,-0.317496344,0.987909958,-1.149491214,0.967788944,-0.680656809,-1.077922676,0.04426374,1
-0.191751646,-0.915729934,-0.620174351,-0.227809165,-0.65090083,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.042766841,-0.317496344,0.987909958,-1.149491214,0.967788944,1.759330559,-0.834144819,-0.303862804,1
-0.063995033,-0.908968954,-0.620174351,-0.298837714,0.064310849,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.042766841,-0.317496344,1.05215305,-1.149491214,0.967788944,0.016482439,1.034818748,-0.303862804,1
0.011860456,-0.885305521,-0.620174351,-0.331123419,-0.820555694,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,0.042766841,-0.317496344,1.05215305,-1.149491214,0.967788944,0.442511979,-0.143440892,-0.303862804,1
-0.099926581,-0.915729934,-0.620174351,-0.405380538,-0.559974694,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,0.042766841,-0.317496344,1.05215305,-1.207541961,0.967788944,-0.641926851,1.847411603,-1.800806946,1
0.243419318,-0.936012877,-0.622388724,-0.42475196,-0.603220051,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,0.042766841,-0.317496344,1.05215305,-1.207541961,0.967788944,0.519971896,1.522374461,-2.288184109,1
-0.095934186,-0.949534838,-0.622388724,-0.603937619,-1.500284002,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.042766841,-0.317496344,0.987909958,-1.207541961,0.967788944,0.403782021,1.847411603,-0.094986878,1
0.055776792,-0.898827483,-0.617985726,-0.8024947,-1.934955286,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,0.013247517,-0.317496344,1.05215305,-1.207541961,0.967788944,-0.758116726,-0.54973732,-0.025361569,1
-0.028063485,-0.865022579,-0.613582727,-1.089837468,-1.82517861,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.013247517,-0.317496344,1.05215305,-1.272042789,0.967788944,1.52695081,1.441115176,-0.477926077,1
0.135624675,-0.858261598,-0.609179729,-1.236737422,-1.407140156,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,-1.522076219,0.013247517,-0.317496344,0.987909958,-1.272042789,0.967788944,-0.525736976,0.506633392,-0.234237495,1
-0.335477836,-0.841359146,-0.613582727,-1.231894567,-1.112184642,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.002988111,-0.317496344,0.987909958,-1.272042789,0.967788944,0.093942355,-0.834144819,-1.034928548,1
0.01585285,-0.885305521,-0.613582727,-1.420765936,-1.367221364,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.013247517,-0.317496344,0.987909958,-1.342993702,0.967788944,-2.888264429,0.100336964,-0.791239967,1
-0.12787334,-0.892066502,-0.613582727,-1.472423064,-0.673077936,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,-1.522076219,0.013247517,-0.317496344,0.987909958,-1.342993702,0.967788944,-0.913036559,-0.956033748,0.879767447,1
-0.311523471,-0.848120127,-0.60477673,-1.444980215,-1.771953555,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.013247517,-0.317496344,0.987909958,-1.342993702,0.967788944,1.52695081,1.684893032,0.427202939,1
-0.083957003,-0.854881108,-0.60477673,-1.56120875,-0.016635589,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,0.013247517,-0.317496344,0.987909958,-1.342993702,0.967788944,-0.641926851,1.237966962,0.844954793,1
0.083723551,-0.858261598,-0.60477673,-1.382023092,-0.84495051,-0.851712737,-1.970679096,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.002988111,-0.317496344,0.987909958,-1.342993702,0.967788944,0.326322105,-0.712255891,-1.104553857,1
0.143609464,-0.854881108,-0.606965355,-1.330365965,-0.581042945,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.002988111,-0.317496344,0.92366687,-1.401044449,0.967788944,-0.060977478,-1.809256246,-0.199424841,1
-0.071979821,-0.841359146,-0.609179729,-1.06562319,-1.840702584,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.002988111,-0.317496344,0.987909958,-1.401044449,0.967788944,-0.951766517,0.303485178,1.262706646,1
-0.024071091,-0.810934733,-0.602562357,-1.270637411,-0.7385004,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,-1.522076219,0.013247517,-0.317496344,0.92366687,-1.401044449,0.967788944,1.488220852,-1.118552319,-1.174179166,1
-0.235667982,-0.777129829,-0.591567734,-1.238351708,-1.791912951,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.002988111,-0.317496344,0.92366687,-1.401044449,0.967788944,-1.145416308,-0.062181607,1.332331955,1
-0.347455019,-0.70275904,-0.573981489,-1.48372306,-1.070048139,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.002988111,-0.317496344,0.92366687,-1.471995362,0.905000471,-1.029226433,0.303485178,1.401957264,1
0.143609464,-0.658812665,-0.556369495,-1.336823105,-1.42266413,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.002988111,-0.317496344,0.92366687,-1.471995362,0.905000471,-0.913036559,0.994189105,-1.731181637,1
0.035814822,-0.530354032,-0.529977252,-1.340051676,-0.862692195,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.002988111,-0.317496344,0.92366687,-1.471995362,0.905000471,1.488220852,0.466003749,1.36714461,1
0.171556223,-0.493168637,-0.496967638,-1.367494525,-1.342826547,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.002988111,-0.317496344,0.92366687,-1.471995362,0.905000471,0.326322105,1.522374461,1.297519301,1
0.163571434,-0.439080792,-0.47276402,-1.362651669,-1.145450301,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.017747773,-0.317496344,0.92366687,-1.471995362,0.905000471,1.178381186,-0.224700178,0.705704175,1
-0.14783531,-0.412036868,-0.466146648,-1.33520882,-0.902610987,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.317496344,0.92366687,-1.471995362,0.905000471,-0.990496475,0.547263035,-1.000115894,1
-0.219698405,-0.418797849,-0.463958024,-1.415923081,-1.475889185,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.350329437,0.92366687,-1.471995362,0.905000471,-0.951766517,-0.021551964,1.401957264,1
-0.283576712,-0.412036868,-0.463958024,-1.779137253,-2.452790719,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.33477692,0.92366687,-1.471995362,0.905000471,-0.951766517,1.034818748,-0.199424841,1
-0.083957003,-0.412036868,-0.4573664,-1.924422923,-0.810575996,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,-1.522076219,-0.060550792,-0.350329437,0.92366687,-1.471995362,0.905000471,-0.796846684,1.197337319,-1.765994292,1
