1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.087949398,-0.374851475,-0.450749028,-2.034194317,-2.146746652,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.350329437,0.92366687,-1.471995362,0.905000471,1.488220852,-1.240441247,0.009451086,1
0.047792003,-0.388373436,-0.44634603,-2.122980004,-1.932737576,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,-1.522076219,-0.060550792,-0.350329437,0.92366687,-1.471995362,0.905000471,-0.719386768,-0.184070535,-0.094986878,1
0.071746368,-0.381612455,-0.439754406,-2.08746573,-2.575873659,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.369338071,0.92366687,-1.471995362,0.905000471,1.604410726,-1.037293033,-0.756427312,1
0.163571434,-0.361329514,-0.435351407,-2.009980039,-1.037891335,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.369338071,0.92366687,-1.471995362,0.835235504,-0.060977478,1.603633747,-0.338675459,1
-0.12787334,-0.344427061,-0.422142412,-1.843708662,-0.829426536,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.384890588,0.92366687,-1.471995362,0.835235504,-0.796846684,1.116078033,-1.974870218,1
-0.235667982,-0.344427061,-0.419953787,-1.842094377,-1.892818785,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.384890588,0.852999471,-1.401044449,0.835235504,0.055212397,-0.630996606,0.427202939,1
-0.024071091,-0.368090494,-0.437565781,-1.614480162,-0.320461945,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.384890588,0.852999471,-1.342993702,0.835235504,-0.8743066,1.35985589,-1.591931019,1
-0.028063485,-0.388373436,-0.441943031,-1.464351637,-0.332659354,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.045791131,-0.384890588,0.852999471,-1.342993702,0.835235504,-0.796846684,-0.54973732,0.740516829,1
-0.000116726,-0.361329514,-0.437565781,-0.923566092,-0.113106001,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.384890588,0.852999471,-1.342993702,0.835235504,-0.332087185,-0.062181607,-0.373488113,1
0.179541011,-0.361329514,-0.433162782,-0.886437531,-1.348370824,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,-1.522076219,-0.032507435,-0.384890588,0.852999471,-1.342993702,0.765470531,-0.8743066,1.684893032,1.227893992,1
-0.099926581,-0.344427061,-0.428759784,-1.285165978,-3.041592893,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.384890588,0.852999471,-1.342993702,0.765470531,-0.990496475,0.18159625,0.601266212,1
-0.135858128,-0.354568533,-0.424356785,-1.478880204,-1.104422655,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.384890588,0.788756383,-1.272042789,0.765470531,-0.680656809,-0.305959463,0.009451086,1
-0.020078698,-0.337666081,-0.435351407,-1.719408701,-1.413793287,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.032507435,-0.350329437,0.788756383,-1.272042789,0.765470531,-1.10668635,-1.159181961,-0.129799532,1
0.039807216,-0.337666081,-0.428759784,-1.398165943,-0.154133649,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.350329437,0.788756383,-1.207541961,0.765470531,-0.990496475,0.669151963,-0.965303239,1
-0.163804887,-0.324144119,-0.417765161,-1.215751714,-0.833861957,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,1.380008646,0.305876054,-0.032507435,-0.350329437,0.788756383,-1.207541961,0.765470531,-1.222876225,-0.224700178,-1.000115894,1
0.039807216,-0.324144119,-0.419953787,-1.4030088,-1.066721573,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.350329437,0.788756383,-1.207541961,0.765470531,-1.10668635,-0.305959463,-0.58236404,1
-0.000116726,-0.303861177,-0.413362164,-1.433680218,-0.976904293,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.33477692,0.788756383,-1.149491214,0.765470531,1.52695081,-0.793515177,-0.26905015,1
-0.255629953,-0.300480687,-0.411147789,-1.687122996,-3.129192462,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.350329437,0.788756383,-1.149491214,0.688729065,1.836790476,0.62852232,-0.199424841,1
-0.231675587,-0.317383139,-0.419953787,-1.859851514,-1.006843387,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,-1.522076219,-0.032507435,-0.350329437,0.788756383,-1.149491214,0.688729065,1.720600601,0.303485178,-0.060174223,1
0.063761581,-0.324144119,-0.424356785,-1.924422923,-1.011278808,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,-1.522076219,-0.032507435,-0.350329437,0.788756383,-1.084990382,0.688729065,1.449490893,0.262855535,1.262706646,1
-0.119888551,-0.337666081,-0.441943031,-1.856622944,-1.534658517,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.350329437,0.730937602,-1.014039469,0.618964097,0.558701854,-0.265329821,1.576020536,1
-0.275591924,-0.391753927,-0.455152027,-2.129437145,-2.581417936,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.032507435,-0.350329437,0.730937602,-1.014039469,0.618964097,-0.409547102,0.62852232,-0.199424841,1
-0.167797282,-0.432319811,-0.470549647,-2.449065617,-2.001486606,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.350329437,0.730937602,-0.949538641,0.618964097,-0.990496475,-0.143440892,0.392390285,1
0.003875668,-0.455983243,-0.47276402,-2.476508466,-1.094442956,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.369338071,0.730937602,-0.949538641,0.618964097,1.52695081,0.994189105,0.705704175,1
0.119655099,-0.405275888,-0.461769399,-1.801737247,1.220846944,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.384890588,0.730937602,-0.885037813,0.618964097,1.52695081,1.237966962,0.949392756,1
0.251404106,-0.361329514,-0.44634603,-1.493408771,-0.10867058,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.666694514,-0.885037813,0.618964097,-0.951766517,1.725522675,1.158268683,1
0.143609464,-0.337666081,-0.435351407,-1.29162312,-0.145262806,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.666694514,-0.826987066,0.556175624,0.171402272,0.019077679,0.183514358,1
-0.195744041,-0.344427061,-0.433162782,-1.191537437,-1.3539151,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.666694514,-0.826987066,0.556175624,0.481241938,-1.037293033,-1.348242438,1
-0.195744041,-0.361329514,-0.439754406,-1.185080296,-0.480137111,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.369338071,0.666694514,-0.762486234,0.556175624,-1.067956392,2.050559817,-0.199424841,1
0.143609464,-0.368090494,-0.439754406,-0.963923222,0.902605469,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.602451422,-0.762486234,0.556175624,-0.8743066,0.62852232,-0.617176695,1
-0.028063485,-0.344427061,-0.435351407,-0.892894672,0.470151895,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.602451422,-0.691535326,0.556175624,0.21013223,0.547263035,-0.234237495,1
0.059769186,-0.344427061,-0.433162782,-0.700794732,-1.02014965,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.602451422,-0.691535326,0.556175624,-0.8743066,1.603633747,-0.129799532,1
-0.067987427,-0.344427061,-0.433162782,-0.733080437,-0.147480516,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,1.380008646,0.305876054,-0.060550792,-0.384890588,0.602451422,-0.627034493,0.486410657,-0.990496475,0.019077679,-0.721614658,1
-0.131865734,-0.337666081,-0.422142412,-0.673351883,0.498982133,-0.845312518,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.602451422,-0.562533666,0.486410657,1.488220852,0.506633392,-0.234237495,1
-0.327493047,-0.310622158,-0.419953787,-0.540980496,-0.149698227,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,1.380008646,0.305876054,-0.045791131,-0.384890588,0.531784023,-0.562533666,0.486410657,0.093942355,-0.224700178,0.04426374,1
0.011860456,-0.3309051,-0.424356785,-0.613623331,-0.561083549,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.531784023,-0.504482918,0.416645685,0.597431812,1.400485533,0.35757763,1
-0.183766858,-0.361329514,-0.437565781,-0.792808989,-1.745341027,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.384890588,0.467540935,-0.504482918,0.416645685,-0.990496475,0.587892677,-0.164612187,1
-0.259622346,-0.391753927,-0.448560403,-1.152794591,-1.720946211,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.467540935,-0.439982091,0.416645685,-0.951766517,0.059707322,-1.417867747,1
-0.008101515,-0.368090494,-0.448560403,-1.277094553,-1.215308186,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.060550792,-0.384890588,0.467540935,-0.369031178,0.416645685,-0.022247519,0.872300177,-1.069741203,1
-0.403348537,-0.368090494,-0.455152027,-1.193151721,0.31269444,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.467540935,-0.369031178,0.339904218,0.713621687,1.116078033,-0.791239967,1
-0.323500653,-0.381612455,-0.461769399,-1.156023162,-0.829426536,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.384890588,0.467540935,-0.304530346,0.339904218,0.132672314,1.644263389,0.566453557,1
-0.323500653,-0.418797849,-0.463958024,-0.920337521,0.022174347,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.384890588,0.409722153,-0.240029518,0.339904218,-0.138437394,2.131819103,-0.408300768,1
-0.459242055,-0.418797849,-0.463958024,-0.881594676,-2.301986396,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.384890588,0.409722153,-0.240029518,0.339904218,-0.680656809,0.791040891,-0.408300768,1
-0.395363748,-0.418797849,-0.461769399,-1.015580349,-1.397160458,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.045791131,-0.403899222,0.409722153,-0.240029518,0.270139251,1.95298035,1.197337319,0.914580102,1
-0.355439807,-0.455983243,-0.479355644,-1.043023197,-0.095364316,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.403899222,0.409722153,-0.181978771,0.270139251,-1.10668635,1.35985589,-1.383055093,1
-0.279584318,-0.483027167,-0.485973016,-0.900966098,-0.549994996,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.060550792,-0.403899222,0.409722153,-0.181978771,0.270139251,-0.990496475,1.319226247,-0.651989349,1
-0.211713617,-0.530354032,-0.50796226,-0.771823281,0.502308699,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,-1.522076219,-0.060550792,-0.403899222,0.409722153,-0.117477943,0.270139251,1.488220852,-0.793515177,1.297519301,1
-0.095934186,-0.581061387,-0.525574255,-0.892894672,-0.278325444,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.045791131,-0.403899222,0.345479065,-0.04652703,0.270139251,-0.332087185,1.075448391,-0.094986878,1
-0.307531077,-0.621627272,-0.536568876,-0.716937584,0.357048653,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.032507435,-0.403899222,0.345479065,0.017973802,0.270139251,1.062191311,1.563004104,1.332331955,1
-0.415325719,-0.645290705,-0.549777871,-0.826708978,-1.083354404,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.403899222,0.281235973,0.017973802,0.207350778,1.720600601,0.425374106,0.322764976,1
-0.46323445,-0.638529724,-0.549777871,-0.804108986,0.162998972,-0.832512082,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,1.380008646,0.305876054,-0.045791131,-0.403899222,0.281235973,0.08247463,0.207350778,-0.796846684,-0.387218749,0.35757763,1
-0.183766858,-0.658812665,-0.551966497,-0.781508993,-0.812793706,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.403899222,0.281235973,0.08247463,0.207350778,-0.060977478,0.709781606,-0.373488113,1
0.067753975,-0.672334627,-0.55418087,-0.900966098,-0.452415728,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.403899222,0.281235973,0.140525377,0.207350778,0.481241938,-0.712255891,-0.860865276,1
-0.451257267,-0.658812665,-0.551966497,-1.002666066,-0.349292184,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,0.030739705,-1.522076219,-0.045791131,-0.403899222,0.281235973,0.140525377,0.13758581,-0.835576642,-0.956033748,0.04426374,1
-0.199736434,-0.631768743,-0.545374873,-0.888051817,-0.469048558,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,0.305876054,-0.045791131,-0.403899222,0.210568574,0.140525377,0.13758581,1.488220852,0.91292982,-1.417867747,1
0.031822427,-0.594583349,-0.536568876,-0.676580454,0.332653836,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.403899222,0.210568574,0.205026205,0.13758581,0.093942355,0.059707322,-0.164612187,1
-0.095934186,-0.537115012,-0.512365259,-0.615237615,-0.933658935,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.41675362,-0.447431831,-1.318529236,-1.522076219,-0.032507435,-0.403899222,0.210568574,0.275977118,0.067820838,0.016482439,0.019077679,-0.756427312,1
0.155586646,-0.493168637,-0.490350266,-0.539366211,0.26057824,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.403899222,0.146325486,0.34047795,0.067820838,1.255841102,0.140966607,0.914580102,1
-0.251637559,-0.462744224,-0.488161641,-0.026023513,0.574384294,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.403899222,0.146325486,0.404978778,0.067820838,1.565680768,0.019077679,-0.025361569,1
-0.12787334,-0.469505205,-0.485973016,-0.030866369,-1.250791556,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.41675362,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.403899222,0.146325486,0.404978778,0.067820838,1.333301019,-0.10281125,-0.025361569,1
-0.103918975,-0.526973542,-0.499156263,-0.392466256,-0.208467559,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.032507435,-0.421179797,0.146325486,0.404978778,-0.008920629,1.294571061,-0.021551964,0.009451086,1
-0.071979821,-0.543875993,-0.514553884,-0.597480478,-0.341530196,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.045791131,-0.421179797,0.088506705,0.463029525,-0.008920629,-1.300336141,-0.021551964,1.576020536,1
-0.363424595,-0.625007762,-0.538757501,-0.623309042,-0.287196286,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.032507435,-0.403899222,0.088506705,0.463029525,-0.008920629,0.481241938,-0.305959463,-0.651989349,1
-0.275591924,-0.594583349,-0.547563498,-0.670123313,-1.096660667,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.045791131,-0.403899222,0.088506705,0.527530353,-0.078685596,-0.951766517,0.750411249,-0.303862804,1
-0.283576712,-0.672334627,-0.551966497,-0.578109056,-1.24746499,-0.838912299,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,0.088506705,0.598481266,-0.078685596,-0.525736976,0.019077679,-0.164612187,1
-0.095934186,-0.675715118,-0.562961119,-0.704023303,-0.343747908,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,0.024263617,0.598481266,-0.078685596,0.132672314,0.547263035,0.287952321,1
0.139617069,-0.70275904,-0.569578491,-0.290766288,0.130842168,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,-0.039979475,0.598481266,-0.078685596,0.326322105,0.994189105,-0.094986878,1
-0.048025457,-0.726422474,-0.578358739,-0.139023478,0.299388176,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.039979475,0.662982098,-0.141474069,0.21013223,0.019077679,-2.044495527,1
-0.131865734,-0.777129829,-0.587164736,-0.00342352,1.248568327,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.403899222,-0.039979475,0.727482926,-0.141474069,0.597431812,-0.468478034,-0.26905015,1
-0.231675587,-0.810934733,-0.595970733,0.128947867,-0.199596716,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.039979475,0.727482926,-0.141474069,0.481241938,-0.468478034,-0.791239967,1
-0.036048274,-0.834598165,-0.60477673,-0.105123489,0.048786875,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,-0.039979475,0.727482926,-0.141474069,0.132672314,-0.062181607,-0.234237495,1
-0.271599529,-0.848120127,-0.609179729,-0.129337767,-0.66753366,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.110646874,0.785533673,-0.141474069,0.365052063,0.222225893,-0.094986878,1
-0.143842916,-0.804173752,-0.606965355,-0.310137711,-0.792834311,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.110646874,0.785533673,-0.211239037,0.365052063,0.019077679,-0.791239967,1
-0.00410912,-0.810934733,-0.600373731,-0.592637623,-0.909264119,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.436732315,-0.174889962,0.785533673,-0.281004009,0.365052063,-0.387218749,-0.129799532,1
0.415092267,-0.79065179,-0.600373731,-0.545823351,-0.38810212,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.174889962,0.785533673,-0.281004009,1.604410726,-0.021551964,1.262706646,1
-0.159812493,-0.810934733,-0.60477673,-0.721780439,-1.378309917,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.174889962,0.850034501,-0.281004009,1.449490893,-0.184070535,-0.477926077,1
-0.107911369,-0.814315223,-0.606965355,-0.445737668,0.426906537,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,-0.174889962,0.920985413,-0.281004009,0.791081604,0.831670534,-0.234237495,1
-0.211713617,-0.865022579,-0.615771352,-0.41829482,-0.568845537,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,-1.522076219,-0.060550792,-0.421179797,-0.232708744,0.920985413,-0.281004009,-0.951766517,-0.265329821,-0.860865276,1
-0.375401778,-0.898827483,-0.620174351,-0.776666136,-2.216604537,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.232708744,0.920985413,-0.357745475,-1.53271589,1.644263389,0.253139667,1
-0.487188814,-0.902207973,-0.624577349,-1.391708802,-2.670126361,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.232708744,0.920985413,-0.357745475,-0.990496475,0.994189105,0.183514358,1
-0.159812493,-0.922490915,-0.631168972,-1.703265849,-2.228801945,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.232708744,0.920985413,-0.427510443,1.488220852,1.278596604,0.67089152,1
0.139617069,-0.942773858,-0.633383346,-1.834022951,-0.909264119,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.403899222,-0.232708744,0.920985413,-0.427510443,1.95298035,1.684893032,1.576020536,1
-0.311523471,-0.96643729,-0.637786344,-1.669365859,-0.182963887,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.296951832,0.920985413,-0.427510443,-1.067956392,0.547263035,0.636078866,1
0.083723551,-0.952915329,-0.642189343,-1.559594465,-0.395864107,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,-0.296951832,0.985486241,-0.427510443,-0.951766517,0.18159625,-0.338675459,1
-0.028063485,-1.017144645,-0.65537259,-1.433680218,-0.237297797,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,-0.361194924,0.985486241,-0.490298916,-0.951766517,0.791040891,-1.243804475,1
-0.307531077,-0.996861703,-0.670770211,-1.246423134,0.057657717,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.361194924,0.985486241,-0.490298916,-1.029226433,0.62852232,1.436769919,1
-0.187759252,-0.996861703,-0.65537259,-1.154408877,-0.436891754,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,0.030739705,0.305876054,-0.045791131,-0.421179797,-0.361194924,0.985486241,-0.490298916,-0.8743066,-0.956033748,-1.417867747,1
-0.083957003,-1.010383665,-0.666392961,-1.055937479,-0.816120272,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.361194924,1.049987073,-0.490298916,-0.099707436,-0.99666339,-1.174179166,1
-0.275591924,-1.023905626,-0.699067844,-0.936480373,-0.754024374,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.045791131,-0.436732315,-0.361194924,1.049987073,-0.490298916,-0.680656809,-1.159181961,-1.139366511,1
-0.215706011,-1.003622684,-0.648780966,-0.781508993,-0.640921132,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.361194924,1.049987073,-0.560063884,-0.215897311,0.587892677,-1.731181637,1
-0.167797282,-0.959676309,-0.646566593,-0.95100894,-1.570141887,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.431862323,1.049987073,-0.560063884,0.403782021,0.831670534,0.253139667,1
0.079731157,-0.973198271,-0.642189343,-0.899351813,0.143039577,-0.851712737,-2.167614838,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,1.380008646,0.305876054,-0.060550792,-0.421179797,-0.496105411,1.049987073,-0.629828856,0.016482439,-0.184070535,-1.069741203,1
0.139617069,-0.942773858,-0.637786344,-0.613623331,0.485675869,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,-1.522076219,-0.032507435,-0.421179797,-0.496105411,1.049987073,-0.629828856,0.558701854,0.709781606,1.297519301,1
0.071746368,-0.959676309,-0.637786344,-0.447351953,-0.514511626,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,-1.318529236,-1.522076219,-0.060550792,-0.436732315,-0.496105411,1.049987073,-0.629828856,-1.145416308,-0.062181607,-1.661556328,1
-0.251637559,-0.979959251,-0.642189343,-0.557123348,-2.063582503,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.436732315,-0.496105411,1.049987073,-0.629828856,-1.067956392,0.750411249,-0.965303239,1
-0.079964609,-0.979959251,-0.646566593,-0.64752332,-0.077622631,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,-1.318529236,-1.522076219,-0.060550792,-0.436732315,-0.496105411,1.049987073,-0.629828856,1.372030977,0.872300177,-0.094986878,1
-0.107911369,-0.996861703,-0.650969592,-0.465109091,0.720753196,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.436732315,-0.553924192,1.049987073,-0.706570318,-0.022247519,-0.265329821,-0.930490585,1
-0.263614741,-1.030666607,-0.694664846,-0.358566267,-0.490116809,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.447431831,-1.318529236,0.305876054,-0.060550792,-0.436732315,-0.553924192,1.049987073,-0.706570318,0.984731395,-0.305959463,-0.164612187,1
-0.283576712,-0.996861703,-0.703470843,-0.542594781,-0.748480098,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.436732315,-0.553924192,1.049987073,-0.706570318,0.442511979,-0.224700178,-0.930490585,1
-0.2236908,-1.003622684,-0.664178587,-0.923566092,-2.826474961,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.436732315,-0.61816728,1.049987073,-0.77633529,-1.067956392,0.019077679,1.471582573,1
-0.331485442,-1.003622684,-0.672984584,-1.477265919,-2.351884886,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.61816728,1.049987073,-0.77633529,-1.10668635,-0.10281125,1.401957264,1
-0.750686829,-1.010383665,-0.70125647,-1.798508677,-3.264472811,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.61816728,1.049987073,-0.77633529,-1.067956392,0.059707322,1.401957264,1
-0.139850523,-0.996861703,-0.675173209,-1.97930862,0.32932727,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.682410372,1.049987073,-0.77633529,-1.10668635,0.100336964,1.36714461,1
-0.191751646,-1.003622684,-0.668581586,-1.569280176,0.042133743,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.436732315,-0.682410372,1.049987073,-0.77633529,-0.990496475,-0.224700178,-0.129799532,1
-0.431295296,-0.996861703,-0.675173209,-1.448208785,-2.077997622,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.436732315,-0.682410372,1.049987073,-0.839123763,-0.8743066,-0.387218749,-1.069741203,1
-0.119888551,-1.003622684,-0.659775589,-1.420765936,0.123080181,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.436732315,-0.753077767,1.049987073,-0.839123763,-0.990496475,0.344114821,1.506395228,1
-0.283576712,-0.96643729,-0.65537259,-1.06885176,-0.521164758,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.753077767,1.049987073,-0.839123763,1.52695081,-0.224700178,0.322764976,1
0.175548617,-1.003622684,-0.650969592,-0.899351813,0.155236985,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.421179797,-0.753077767,1.049987073,-0.839123763,-1.184146266,1.034818748,0.253139667,1
-0.155820099,-1.003622684,-0.659775589,-0.76213757,0.120862471,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.436732315,-0.817320859,1.049987073,-0.839123763,0.365052063,0.831670534,-2.044495527,1
-0.05201785,-0.996861703,-0.666392961,-0.71855187,-0.392537541,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.817320859,1.049987073,-0.90888873,-0.525736976,2.09118946,-1.870432255,1
0.131632281,-1.003622684,-0.650969592,-0.787966134,-1.185369092,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,-1.522076219,-0.060550792,-0.436732315,-0.817320859,1.049987073,-0.90888873,-0.138437394,-0.387218749,-0.686802003,1
0.267373683,-0.973198271,-0.642189343,-0.776666136,-0.239515508,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.436732315,-0.817320859,1.049987073,-0.978653698,0.713621687,-0.143440892,-1.661556328,1
0.20748777,-0.898827483,-0.633383346,-0.657209031,0.1374953,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.817320859,1.049987073,-0.978653698,-1.029226433,0.425374106,0.148701704,1
0.135624675,-0.922490915,-0.624577349,-0.519994788,-0.057663236,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.060550792,-0.421179797,-0.875139641,1.049987073,-0.978653698,-1.029226433,-0.10281125,-0.791239967,1
0.2553965,-0.922490915,-0.628980348,-0.390851971,-0.111997146,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,-1.522076219,-0.060550792,-0.436732315,-0.875139641,1.049987073,-0.978653698,-1.067956392,0.140966607,1.645645845,1
0.043799609,-0.922490915,-0.628980348,-0.376323404,-0.997972544,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,-1.522076219,-0.07678642,-0.421179797,-0.875139641,1.049987073,-0.978653698,1.565680768,0.425374106,0.148701704,1
0.127639887,-0.949534838,-0.635571971,-0.705637588,-1.52689653,-0.845312518,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,-1.522076219,-0.091546082,-0.421179797,-0.875139641,1.049987073,-1.055395164,-0.758116726,0.831670534,-0.721614658,1
0.211480165,-0.952915329,-0.637786344,-0.942937514,-0.542233009,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.421179797,-0.875139641,0.985486241,-1.055395164,-1.222876225,0.791040891,1.576020536,1
-0.107911369,-0.96643729,-0.642189343,-0.983294644,-1.511372555,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.421179797,-0.939382729,0.985486241,-1.055395164,0.326322105,0.344114821,-0.234237495,1
-0.215706011,-1.017144645,-0.668581586,-1.107594606,0.528921227,-0.838912299,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.436732315,-1.003625817,0.985486241,-1.125160136,-0.951766517,0.587892677,-0.303862804,1
-0.183766858,-1.010383665,-0.712251091,-0.234266305,1.164295323,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.436732315,-1.003625817,0.985486241,-1.125160136,-1.029226433,-0.021551964,1.436769919,1
-0.327493047,-1.003622684,-0.692450472,-0.365023408,-0.954727186,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.436732315,-1.003625817,0.985486241,-1.125160136,0.093942355,1.969300531,-0.547551386,1
-0.187759252,-0.973198271,-0.650969592,-0.574880485,-1.460365211,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.436732315,-1.003625817,0.985486241,-1.125160136,1.836790476,0.872300177,0.844954793,1
-0.24365277,-1.023905626,-0.653183965,-1.209294574,-2.975061573,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.106305744,-0.436732315,-1.003625817,0.985486241,-1.18794861,-0.990496475,-0.387218749,1.332331955,1
-0.219698405,-1.044188568,-0.699067844,-1.349737387,-0.200705572,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.436732315,-1.074293216,0.920985413,-1.18794861,-0.44827706,0.18159625,-1.20899182,1
0.019845244,-1.010383665,-0.710062467,-1.178623155,0.703011511,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.436732315,-1.074293216,0.920985413,-1.18794861,-0.060977478,2.09118946,-0.060174223,1
0.11167031,-0.996861703,-0.699067844,-1.060780334,-1.174280539,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.421179797,-1.074293216,0.920985413,-1.18794861,-2.307315055,0.344114821,1.576020536,1
0.167563828,-1.003622684,-0.696853471,-1.089837468,-0.693037332,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.436732315,-1.074293216,0.920985413,-1.18794861,0.907271478,1.034818748,-1.696368983,1
-0.199736434,-1.003622684,-0.657586964,-0.942937514,-0.381448988,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.106305744,-0.436732315,-1.074293216,0.920985413,-1.18794861,0.674891729,-0.265329821,1.36714461,1
0.035814822,-1.030666607,-0.712251091,-1.06562319,-1.530223096,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.436732315,-1.074293216,0.920985413,-1.18794861,0.907271478,-0.224700178,-0.791239967,1
-0.219698405,-1.010383665,-0.694664846,-1.309380257,-1.696551394,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.106305744,-0.436732315,-1.138536308,0.920985413,-1.257713577,-1.029226433,-0.54973732,0.113889049,1
-0.327493047,-1.003622684,-0.672984584,-1.239965993,-1.224179028,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.436732315,-1.138536308,0.920985413,-1.257713577,-1.10668635,0.344114821,-0.89567793,1
-0.331485442,-1.010383665,-0.648780966,-1.114051747,-0.298284839,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.436732315,-1.138536308,0.920985413,-1.334455044,-1.029226433,0.344114821,0.253139667,1
0.139617069,-0.979959251,-0.646566593,-0.608780475,1.710960994,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,-1.522076219,-0.106305744,-0.436732315,-1.138536308,0.920985413,-1.334455044,-0.990496475,-0.346589106,-0.965303239,1
0.01585285,-0.973198271,-0.639974969,-0.290766288,-0.250604061,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.436732315,-1.138536308,0.920985413,-1.334455044,-0.796846684,-0.99666339,-1.104553857,1
0.011860456,-1.023905626,-0.648780966,-0.108352059,-0.003329325,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.436732315,-1.196355089,0.850034501,-1.334455044,1.565680768,0.669151963,0.462015594,1
0.031822427,-1.023905626,-0.668581586,-0.063152073,0.200700053,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.436732315,-1.196355089,0.850034501,-1.397243517,-1.067956392,-0.54973732,-0.234237495,1
-0.143842916,-1.003622684,-0.657586964,-0.04055208,0.057657717,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.436732315,-1.196355089,0.850034501,-1.397243517,1.720600601,0.425374106,-0.094986878,1
-0.083957003,-0.973198271,-0.637786344,-0.12126634,0.230639147,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,-1.522076219,-0.07678642,-0.436732315,-1.196355089,0.785533673,-1.397243517,-0.835576642,-0.752885534,-0.547551386,1
0.239426924,-0.908968954,-0.622388724,0.093433592,0.868230953,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,-1.522076219,-0.07678642,-0.455740948,-1.196355089,0.785533673,-1.473984983,1.52695081,-0.062181607,0.04426374,1
0.051784398,-0.848120127,-0.60477673,0.080519311,-1.504719424,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,-1.522076219,-0.060550792,-0.455740948,-1.196355089,0.785533673,-1.473984983,0.403782021,0.100336964,-0.26905015,1
-0.307531077,-0.865022579,-0.60477673,-0.408609109,-1.573468453,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.045791131,-0.455740948,-1.260598177,0.785533673,-1.473984983,-0.758116726,-0.793515177,-1.069741203,1
-0.575021486,-0.898827483,-0.620174351,-1.025266059,-2.810950987,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.455740948,-1.260598177,0.785533673,-1.473984983,-0.177167352,1.116078033,0.322764976,1
-0.099926581,-0.96643729,-0.631168972,-1.227051711,0.635371337,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.455740948,-1.331265576,0.785533673,-1.473984983,-0.525736976,0.425374106,-0.060174223,1
