1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.187759252,-0.996861703,-0.637786344,-1.088223183,-1.435970394,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.436732315,-1.331265576,0.727482926,-1.473984983,1.720600601,-0.793515177,0.949392756,1
0.043799609,-1.010383665,-0.650969592,-1.4901802,-2.871938029,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.436732315,-1.331265576,0.727482926,-1.473984983,-0.758116726,-0.346589106,-0.89567793,1
-0.287569106,-1.010383665,-0.703470843,-1.417537367,0.069855126,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.436732315,-1.331265576,0.727482926,-1.473984983,-0.8743066,1.80678196,-0.930490585,1
-0.040040668,-0.979959251,-0.668581586,-1.138266024,0.840509571,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.436732315,-1.389084357,0.727482926,-1.473984983,-0.758116726,1.684893032,1.262706646,1
0.067753975,-1.003622684,-0.659775589,-1.13988031,-0.975795438,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,0.305876054,-0.060550792,-0.436732315,-1.389084357,0.727482926,-1.473984983,-0.758116726,1.80678196,-0.860865276,1
-0.159812493,-1.010383665,-0.675173209,-1.078537472,-0.24838635,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,2.133828328,-0.060550792,-0.436732315,-1.389084357,0.727482926,-1.473984983,-0.758116726,1.684893032,-0.930490585,1
-0.095934186,-1.010383665,-0.666392961,-0.80572327,0.704120367,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,2.133828328,-0.07678642,-0.436732315,-1.459751756,0.727482926,-1.473984983,-0.719386768,0.466003749,-1.661556328,1
-0.399356143,-0.96643729,-0.635571971,-0.850923257,-1.097769523,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,0.305876054,-0.07678642,-0.436732315,-1.459751756,0.662982098,-1.473984983,0.519971896,-0.99666339,0.740516829,1
0.115662704,-0.936012877,-0.631168972,-0.986523215,-1.499175147,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.436732315,-1.459751756,0.662982098,-1.473984983,-0.8743066,0.059707322,-0.443113422,1
-0.24365277,-0.922490915,-0.628980348,-1.086608898,0.268340228,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,-1.522076219,-0.07678642,-0.436732315,-1.459751756,0.598481266,-1.473984983,-0.525736976,-0.468478034,-0.094986878,1
-0.211713617,-0.973198271,-0.631168972,-0.820251837,-0.277216588,-0.832512082,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,-1.522076219,-0.106305744,-0.436732315,-1.459751756,0.598481266,-1.473984983,1.449490893,0.222225893,0.984205411,1
-0.511143179,-0.996861703,-0.637786344,-1.033337486,-2.428395903,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,-1.522076219,-0.091546082,-0.436732315,-1.459751756,0.598481266,-1.473984983,0.21013223,-0.874774462,-0.791239967,1
-0.111903762,-1.010383665,-0.639974969,-1.164094588,-0.658662817,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,-1.522076219,-0.091546082,-0.436732315,-1.459751756,0.598481266,-1.473984983,1.565680768,1.116078033,-0.373488113,1
-0.2236908,-0.993481213,-0.646566593,-1.06239462,-0.655336251,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.421179797,-1.459751756,0.598481266,-1.473984983,-0.680656809,0.709781606,0.531640903,1
-0.203728828,-1.017144645,-0.659775589,-0.944551799,0.316021006,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.421179797,-1.459751756,0.598481266,-1.473984983,-0.293357227,0.384744464,-1.348242438,1
-0.395363748,-0.979959251,-0.694664846,-0.536137641,1.063389489,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.421179797,-1.459751756,0.598481266,-1.473984983,0.984731395,-0.305959463,0.079076395,1
-0.431295296,-1.044188568,-0.703470843,-0.253637729,-0.011091312,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.421179797,-1.459751756,0.598481266,-1.397243517,0.984731395,0.344114821,0.740516829,1
-0.583006274,-1.023905626,-0.703470843,-0.566809059,-2.124569545,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,0.305876054,-0.07678642,-0.421179797,-1.459751756,0.527530353,-1.397243517,-0.758116726,-1.118552319,-1.591931019,1
-0.367416989,-0.993481213,-0.705659468,-0.865451824,-0.857147919,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.403899222,-1.459751756,0.527530353,-1.397243517,-0.8743066,-0.712255891,-1.174179166,1
-0.375401778,-0.979959251,-0.705659468,-0.360180552,1.098872859,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.421179797,-1.459751756,0.463029525,-1.334455044,1.565680768,-0.427848392,0.949392756,1
-0.455249661,-1.023905626,-0.721057088,-0.484480514,-1.270750952,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.421179797,-1.459751756,0.463029525,-1.334455044,0.365052063,1.075448391,-1.626743674,1
0.003875668,-0.993481213,-0.659775589,-0.406994823,-0.796160877,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.403899222,-1.459751756,0.463029525,-1.334455044,-0.913036559,-0.630996606,-1.417867747,1
-0.036048274,-1.017144645,-0.666392961,-0.534523355,-0.963598029,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.403899222,-1.389084357,0.463029525,-1.334455044,-0.680656809,-0.956033748,-0.373488113,1
0.031822427,-0.973198271,-0.696853471,-0.768594711,-1.729817053,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,0.305876054,-0.106305744,-0.403899222,-1.389084357,0.463029525,-1.257713577,-0.099707436,1.319226247,1.123456028,1
-0.079964609,-0.959676309,-0.633383346,-0.967151792,-1.26188011,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.421179797,-1.389084357,0.404978778,-1.257713577,0.326322105,1.156707676,-0.930490585,1
0.043799609,-0.915729934,-0.631168972,-1.026880345,-1.365003654,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.403899222,-1.331265576,0.404978778,-1.18794861,-0.8743066,0.344114821,-1.52230571,1
-0.151827704,-0.949534838,-0.624577349,-0.789580419,-0.053227815,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.403899222,-1.331265576,0.404978778,-1.18794861,1.52695081,-0.834144819,1.158268683,1
-0.195744041,-0.936012877,-0.624577349,-0.904194668,-1.450385513,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,-1.522076219,-0.106305744,-0.403899222,-1.331265576,0.404978778,-1.18794861,0.093942355,-0.346589106,-1.104553857,1
-0.499165996,-0.952915329,-0.631168972,-1.25449456,-1.59564556,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,0.030739705,0.305876054,-0.106305744,-0.403899222,-1.331265576,0.404978778,-1.18794861,-0.719386768,-1.077922676,1.123456028,1
-0.083957003,-0.952915329,-0.631168972,-1.401394514,-1.478106896,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.106305744,-0.403899222,-1.331265576,0.404978778,-1.18794861,-0.796846684,-1.037293033,-1.557118365,1
0.223457346,-0.979959251,-0.633383346,-1.887294363,-2.671235217,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.134349101,-0.403899222,-1.260598177,0.404978778,-1.125160136,-0.835576642,0.62852232,-0.094986878,1
-0.50315839,-1.047569059,-0.675173209,-2.277951385,-2.691194612,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,-1.522076219,-0.11958944,-0.421179797,-1.260598177,0.404978778,-1.125160136,-0.215897311,-0.346589106,-1.104553857,1
-0.259622346,-1.067852001,-0.754066703,-2.721879818,-3.1580227,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,0.305876054,-0.134349101,-0.403899222,-1.196355089,0.34047795,-1.125160136,1.759330559,1.116078033,0.079076395,1
-0.535097544,-1.023905626,-0.769464323,-2.826808357,-1.15986542,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.421179797,-1.196355089,0.34047795,-1.125160136,-0.796846684,0.466003749,-1.069741203,1
-0.55905191,-1.010383665,-0.754066703,-2.613722708,-0.660880527,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.403899222,-1.196355089,0.275977118,-1.055395164,0.365052063,-0.99666339,-0.756427312,1
-0.714755281,-1.003622684,-0.729863085,-2.224679972,-0.124194555,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,-1.522076219,-0.07678642,-0.403899222,-1.138536308,0.275977118,-0.978653698,-0.641926851,-0.427848392,0.04426374,1
-0.922359778,-1.017144645,-0.760658327,-1.808194387,0.578819716,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-2.667798178,0.305876054,-0.091546082,-0.403899222,-1.138536308,0.275977118,-0.978653698,1.604410726,1.278596604,0.496828248,1
-0.870458654,-0.979959251,-0.712251091,-1.478880204,-1.205328489,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.384890588,-1.138536308,0.275977118,-0.90888873,-0.8743066,-1.077922676,-0.477926077,1
-0.275591924,-0.993481213,-0.659775589,-1.554751609,-1.149885722,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.403899222,-1.074293216,0.205026205,-0.90888873,-0.758116726,-0.387218749,1.401957264,1
0.071746368,-1.017144645,-0.675173209,-1.201223147,0.587690559,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,1.380008646,0.305876054,-0.091546082,-0.403899222,-1.003625817,0.205026205,-0.839123763,-0.641926851,0.62852232,-0.721614658,1
-0.255629953,-1.044188568,-0.714465464,-0.981680358,-0.647574264,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.432431809,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.403899222,-1.003625817,0.205026205,-0.839123763,1.100921269,-3.068775171,0.392390285,1
-0.678823735,-1.044188568,-0.760658327,-0.833166119,0.921456009,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.091546082,-0.403899222,-1.003625817,0.140525377,-0.839123763,1.255841102,-0.99666339,-0.199424841,1
-0.479204026,-1.010383665,-0.75185233,-0.849308971,-0.319353091,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.421179797,-0.939382729,0.140525377,-0.77633529,0.21013223,-0.590366963,-1.731181637,1
-0.575021486,-1.003622684,-0.75185233,-0.786351848,-1.260771254,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.403899222,-0.875139641,0.140525377,-0.77633529,-1.029226433,1.725522675,-0.025361569,1
-0.475211631,-0.96643729,-0.675173209,-1.025266059,0.300497032,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.403899222,-0.875139641,0.140525377,-0.77633529,0.365052063,-0.184070535,-0.094986878,1
-0.515135573,-1.010383665,-0.664178587,-1.178623155,-0.531144456,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.403899222,-0.875139641,0.140525377,-0.706570318,0.132672314,-0.874774462,-0.791239967,1
-0.399356143,-1.044188568,-0.694664846,-1.340051676,-1.450385513,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,-1.522076219,-0.07678642,-0.403899222,-0.817320859,0.08247463,-0.706570318,-0.719386768,-0.265329821,-0.651989349,1
-0.331485442,-1.023905626,-0.703470843,-1.462737352,-0.72186757,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.403899222,-0.817320859,0.08247463,-0.629828856,1.372030977,1.603633747,-0.89567793,1
-0.028063485,-1.010383665,-0.703470843,-1.71618013,-1.724272776,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.134349101,-0.403899222,-0.817320859,0.08247463,-0.629828856,1.565680768,0.425374106,-0.164612187,1
-0.311523471,-0.979959251,-0.716654089,-1.688737282,-0.873780749,-0.845312518,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,-1.522076219,-0.11958944,-0.403899222,-0.753077767,0.08247463,-0.629828856,-0.564466935,-0.752885534,-0.826052621,1
-0.487188814,-1.003622684,-0.699067844,-1.444980215,-1.571250743,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.403899222,-0.682410372,0.017973802,-0.560063884,-0.796846684,-0.305959463,1.158268683,1
-0.419318113,-1.017144645,-0.696853471,-1.733937268,-2.56145854,-0.838912299,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.403899222,-0.682410372,0.017973802,-0.490298916,-1.145416308,0.344114821,-0.025361569,1
-0.048025457,-1.003622684,-0.668581586,-1.875994367,-1.128817471,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.403899222,-0.61816728,-0.04652703,-0.490298916,-0.913036559,-0.265329821,-0.965303239,1
0.031822427,-1.023905626,-0.692450472,-1.764608687,-0.828317681,-0.832512082,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.421179797,-0.61816728,-0.04652703,-0.427510443,-0.254627269,1.278596604,1.297519301,1
-0.111903762,-1.017144645,-0.718868463,-1.569280176,-0.260583759,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.403899222,-0.553924192,-0.04652703,-0.427510443,-0.293357227,0.466003749,-0.26905015,1
-0.259622346,-0.996861703,-0.714465464,-1.273865982,-0.208467559,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.403899222,-0.553924192,-0.04652703,-0.427510443,1.720600601,-0.956033748,0.04426374,1
-0.323500653,-0.959676309,-0.664178587,-1.357808813,-1.443732381,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,-1.522076219,-0.060550792,-0.403899222,-0.496105411,-0.04652703,-0.357745475,-0.680656809,-2.01240446,0.427202939,1
-0.431295296,-1.023905626,-0.666392961,-1.52085162,-1.291819203,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.060550792,-0.403899222,-0.496105411,-0.117477943,-0.281004009,1.565680768,1.684893032,-0.199424841,1
-0.075972216,-1.017144645,-0.664178587,-1.440137359,1.158751046,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.060550792,-0.403899222,-0.431862323,-0.117477943,-0.281004009,-0.951766517,-0.99666339,0.705704175,1
-0.091941792,-1.023905626,-0.668581586,-1.25449456,-0.136391964,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.07678642,-0.403899222,-0.361194924,-0.181978771,-0.281004009,1.759330559,1.400485533,1.123456028,1
0.079731157,-1.003622684,-0.668581586,-1.170551729,-0.975795438,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.07678642,-0.421179797,-0.361194924,-0.181978771,-0.211239037,-0.796846684,-0.387218749,1.436769919,1
0.075738762,-0.993481213,-0.639974969,-1.383637376,-2.198862852,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,-1.522076219,-0.07678642,-0.403899222,-0.361194924,-0.181978771,-0.141474069,-0.060977478,0.506633392,-1.940057564,1
0.20748777,-0.973198271,-0.635571971,-1.475651633,0.175196381,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.403899222,-0.296951832,-0.181978771,-0.141474069,-0.370817143,-0.915404105,1.193081337,1
0.526879303,-0.915729934,-0.620174351,-1.338437391,-1.12216434,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.07678642,-0.403899222,-0.232708744,-0.181978771,-0.078685596,1.991710309,1.116078033,-0.860865276,1
-0.143842916,-0.885305521,-0.615771352,-1.40946594,-1.210872765,-0.851712737,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.07678642,-0.403899222,-0.232708744,-0.181978771,-0.078685596,-1.222876225,0.059707322,1.401957264,1
-0.499165996,-0.949534838,-0.624577349,-1.378794521,0.011085794,-0.845312518,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.091546082,-0.403899222,-0.174889962,-0.240029518,-0.008920629,0.093942355,0.91292982,-1.626743674,1
-0.351447412,-0.959676309,-0.639974969,-1.4465945,-1.19534879,-0.845312518,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.134349101,-0.403899222,-0.174889962,-0.240029518,-0.008920629,-0.603196893,-1.118552319,-0.791239967,1
0.171556223,-1.017144645,-0.653183965,-1.608023022,-2.273156158,-0.845312518,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.134349101,-0.403899222,-0.174889962,-0.240029518,0.067820838,-0.409547102,-0.387218749,0.079076395,1
-0.219698405,-1.023905626,-0.692450472,-1.695194422,-0.847168221,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,-1.522076219,-0.11958944,-0.403899222,-0.110646874,-0.240029518,0.067820838,1.565680768,1.156707676,-1.104553857,1
-0.091941792,-1.030666607,-0.716654089,-1.627394444,-1.40381359,-0.832512082,1.180292758,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.106305744,-0.403899222,-0.039979475,-0.240029518,0.13758581,-0.8743066,-2.215552673,0.496828248,1
-0.395363748,-0.96643729,-0.672984584,-1.608023022,-2.343014043,-0.838912299,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.091546082,-0.403899222,-0.039979475,-0.304530346,0.13758581,0.055212397,0.303485178,0.462015594,1
-0.03205588,-0.952915329,-0.639974969,-1.511165908,-0.228426954,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.091546082,-0.403899222,-0.039979475,-0.304530346,0.207350778,-0.835576642,0.709781606,0.531640903,1
-0.091941792,-1.030666607,-0.657586964,-1.619323018,-2.576982515,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,-1.522076219,-0.11958944,-0.403899222,0.024263617,-0.369031178,0.207350778,-0.409547102,-1.118552319,-0.965303239,1
-0.375401778,-1.023905626,-0.714465464,-1.929265778,-1.445950092,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.150584729,-0.403899222,0.088506705,-0.369031178,0.270139251,-0.603196893,-1.037293033,-1.104553857,1
-0.634907398,-1.044188568,-0.75185233,-2.290865666,-2.98060585,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.150584729,-0.403899222,0.088506705,-0.369031178,0.270139251,-0.254627269,-0.956033748,-0.060174223,1
-0.62692261,-1.010383665,-0.760658327,-2.491037033,-2.808733276,-0.845312518,-0.986000394,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.134349101,-0.403899222,0.146325486,-0.369031178,0.339904218,-0.215897311,-0.793515177,-0.025361569,1
-0.523120362,-1.023905626,-0.738669082,-2.566908438,-1.566815322,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.134349101,-0.403899222,0.146325486,-0.369031178,0.339904218,1.720600601,-1.037293033,1.332331955,1
-0.746694435,-1.030666607,-0.736454709,-3.056036857,-3.747933729,-0.832512082,1.180292758,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,-1.522076219,-0.134349101,-0.384890588,0.210568574,-0.439982091,0.416645685,-1.76509564,-0.224700178,-0.791239967,1
-0.395363748,-0.993481213,-0.705659468,-3.026979723,-1.041217901,-0.838912299,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.134349101,-0.403899222,0.281235973,-0.504482918,0.416645685,-1.300336141,0.709781606,0.04426374,1
-0.307531077,-0.973198271,-0.653183965,-3.141593973,-2.593615345,-0.838912299,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.134349101,-0.384890588,0.281235973,-0.504482918,0.486410657,-0.487007018,-0.509107677,-0.025361569,1
-0.143842916,-1.023905626,-0.659775589,-3.08186542,-2.247652486,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.134349101,-0.384890588,0.345479065,-0.504482918,0.486410657,-0.835576642,-1.118552319,-0.199424841,1
-0.375401778,-1.010383665,-0.721057088,-2.876851198,-0.007764746,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.11958944,-0.403899222,0.409722153,-0.504482918,0.556175624,1.52695081,1.441115176,1.36714461,1
-0.419318113,-1.030666607,-0.73205171,-2.334451367,-0.147480516,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.106305744,-0.403899222,0.409722153,-0.504482918,0.556175624,-0.525736976,0.019077679,-1.765994292,1
-0.57901388,-1.010383665,-0.765061324,-2.12782286,-0.353727605,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.106305744,-0.403899222,0.409722153,-0.562533666,0.556175624,0.248862188,0.425374106,-0.303862804,1
-0.57901388,-1.017144645,-0.7628727,-1.79043725,0.159672407,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.106305744,-0.403899222,0.467540935,-0.562533666,0.556175624,-0.641926851,-0.874774462,-1.104553857,1
-0.8385195,-1.017144645,-0.784861944,-1.501480197,-0.47348398,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.106305744,-0.384890588,0.467540935,-0.562533666,0.618964097,0.171402272,0.669151963,1.088643374,1
-1.094032727,-1.017144645,-0.817871558,-1.173780299,-0.526709035,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.106305744,-0.403899222,0.531784023,-0.562533666,0.618964097,-0.951766517,-1.077922676,1.436769919,1
-1.054108785,-1.044188568,-0.837672177,-1.152794591,-0.930332369,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,-1.522076219,-0.106305744,-0.384890588,0.531784023,-0.562533666,0.618964097,-0.796846684,-1.037293033,0.04426374,1
-1.117987092,-0.996861703,-0.804662563,-1.583808743,-3.168002398,-0.832512082,1.180292758,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.106305744,-0.403899222,0.602451422,-0.562533666,0.688729065,-0.796846684,-0.224700178,-0.791239967,1
-1.113994698,-0.993481213,-0.789264942,-2.42807991,-3.271125943,-0.838912299,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,1.380008646,0.305876054,-0.134349101,-0.403899222,0.602451422,-0.627034493,0.688729065,-1.222876225,-0.265329821,0.879767447,1
-0.898405413,-1.030666607,-0.767275699,-2.754165522,-2.466096983,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.134349101,-0.403899222,0.602451422,-0.627034493,0.765470531,-0.215897311,0.62852232,-0.234237495,1
-0.734717253,-1.023905626,-0.776055947,-2.838108353,-1.249682701,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,1.380008646,0.305876054,-0.134349101,-0.403899222,0.666694514,-0.691535326,0.765470531,1.52695081,-1.037293033,1.123456028,1
-1.082055544,-1.030666607,-0.767275699,-2.550765585,-0.819446838,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.106305744,-0.384890588,0.666694514,-0.691535326,0.765470531,0.21013223,-0.915404105,-1.034928548,1
-0.730724858,-0.996861703,-0.736454709,-2.470051325,-1.879512521,-0.851712737,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.150584729,-0.384890588,0.666694514,-0.691535326,0.765470531,-0.913036559,-0.143440892,1.436769919,1
-0.367416989,-0.959676309,-0.694664846,-2.723494103,-1.275186373,-0.838912299,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-2.667798178,0.305876054,-0.150584729,-0.403899222,0.730937602,-0.691535326,0.765470531,-0.758116726,0.994189105,-0.756427312,1
-0.131865734,-0.993481213,-0.670770211,-2.439379906,-1.150994578,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.150584729,-0.403899222,0.730937602,-0.691535326,0.765470531,-0.835576642,-2.215552673,-0.060174223,1
-0.299546288,-1.023905626,-0.73205171,-2.077780018,0.026609768,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-2.667798178,0.305876054,-0.134349101,-0.403899222,0.730937602,-0.762486234,0.835235504,-0.564466935,0.384744464,-1.000115894,1
-0.411333325,-1.010383665,-0.729863085,-1.800122961,0.118644759,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-0.134349101,-0.403899222,0.730937602,-0.762486234,0.835235504,1.062191311,-0.143440892,1.088643374,1
-0.295553894,-0.996861703,-0.699067844,-1.633851585,-0.823882259,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-0.11958944,-0.403899222,0.730937602,-0.762486234,0.835235504,1.372030977,-0.387218749,1.227893992,1
-0.016086303,-1.044188568,-0.721057088,-1.540223042,-0.190725873,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.106305744,-0.403899222,0.788756383,-0.762486234,0.835235504,1.100921269,-0.184070535,-0.617176695,1
-0.499165996,-0.996861703,-0.756255328,-1.36910881,-1.104422655,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.11958944,-0.403899222,0.788756383,-0.826987066,0.835235504,-1.803825598,-0.956033748,-0.477926077,1
-0.044033062,-0.996861703,-0.714465464,-1.475651633,-1.581230441,-0.845312518,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.11958944,-0.403899222,0.788756383,-0.826987066,0.835235504,-1.067956392,-0.874774462,0.462015594,1
-0.2915615,-0.993481213,-0.668581586,-1.629008729,-1.200893067,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.150584729,-0.403899222,0.852999471,-0.826987066,0.905000471,0.21013223,1.684893032,-0.234237495,1
-0.255629953,-1.030666607,-0.703470843,-1.87115151,-1.756429581,-0.832512082,1.180292758,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.180104053,-0.403899222,0.852999471,-0.826987066,0.905000471,-0.8743066,-1.565478389,0.287952321,1
-0.327493047,-1.047569059,-0.73205171,-2.20530855,-2.833128093,-0.845312518,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.180104053,-0.403899222,0.852999471,-0.826987066,0.905000471,-0.641926851,-0.387218749,-1.591931019,1
-0.46323445,-1.017144645,-0.743072081,-2.42807991,-2.011466303,-0.838912299,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.224383039,-0.403899222,0.92366687,-0.885037813,0.905000471,1.759330559,-0.265329821,-0.826052621,1
-0.283576712,-1.023905626,-0.749663704,-3.228765374,-4.250245188,-0.832512082,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,1.380008646,0.305876054,-0.224383039,-0.403899222,0.92366687,-0.885037813,0.905000471,0.248862188,1.237966962,-0.025361569,1
-0.46323445,-1.023905626,-0.767275699,-3.587136691,-3.474046466,-0.838912299,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,-1.318529236,0.305876054,-0.208147411,-0.403899222,0.92366687,-0.885037813,0.905000471,0.481241938,1.725522675,-0.025361569,1
-0.946314142,-1.023905626,-0.769464323,-3.814750906,-3.304391602,-0.832512082,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,0.030739705,0.305876054,-0.193387749,-0.403899222,0.92366687,-0.949538641,0.905000471,-0.913036559,-0.99666339,1.36714461,1
-0.431295296,-0.973198271,-0.75185233,-3.520950998,-0.10867058,-0.838912299,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,0.030739705,0.305876054,-0.180104053,-0.403899222,0.92366687,-0.949538641,0.905000471,-1.10668635,-0.021551964,0.984205411,1
-0.451257267,-1.010383665,-0.738669082,-3.312708205,-3.05157259,-0.806911206,5.11900757,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,0.030739705,0.305876054,-0.208147411,-0.403899222,0.92366687,-0.949538641,0.905000471,-0.796846684,1.725522675,-1.278617129,1
-0.215706011,-1.017144645,-0.743072081,-3.353065336,-2.260958749,-0.794110768,5.51287905,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-0.253902363,-0.403899222,0.92366687,-1.014039469,0.905000471,1.449490893,-0.834144819,0.218327012,1
-0.50315839,-0.996861703,-0.754066703,-2.981779737,0.138604156,-0.774910112,6.694493494,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.298181348,-0.384890588,0.92366687,-1.014039469,0.905000471,0.365052063,-0.793515177,-1.452680402,1
-0.686808522,-0.979959251,-0.789264942,-2.445837046,-0.589913787,-0.768561928,5.709814792,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,0.305876054,-0.31294101,-0.384890588,0.92366687,-1.014039469,0.905000471,-0.641926851,-0.346589106,1.471582573,1
-0.012093909,-1.010383665,-0.754066703,-2.037422888,-0.447980307,-0.762161709,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.327700672,-0.403899222,0.92366687,-1.014039469,0.905000471,-0.680656809,-1.118552319,1.158268683,1
-0.247645165,-1.030666607,-0.767275699,-1.553137324,0.396967444,-0.762161709,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.327700672,-0.384890588,0.987909958,-1.014039469,0.905000471,-0.641926851,-1.321700533,-0.338675459,1
-0.515135573,-1.017144645,-0.782673319,-1.451437356,-0.96581574,-0.75576149,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-0.340984368,-0.384890588,0.987909958,-1.014039469,0.905000471,-0.215897311,-0.265329821,-0.408300768,1
-0.586998669,-1.010383665,-0.765061324,-1.307765972,-0.816120272,-0.75576149,0.786421272,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-0.35574403,-0.403899222,0.987909958,-1.084990382,0.905000471,1.681870643,0.994189105,-0.234237495,1
-0.618937821,-0.973198271,-0.756255328,-1.151180306,-0.521164758,-0.768561928,-1.182936131,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.35574403,-0.403899222,0.987909958,-1.084990382,0.905000471,-0.913036559,-1.077922676,1.401957264,1
-0.543082332,-1.017144645,-0.769464323,-0.95100894,0.33154498,-0.762161709,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.446684707,-0.463199805,0.030739705,0.305876054,-0.340984368,-0.384890588,1.05215305,-1.084990382,0.905000471,-0.835576642,-0.590366963,1.227893992,1
-0.814565136,-1.017144645,-0.769464323,-0.602323334,-0.400299528,-0.75576149,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.35574403,-0.403899222,0.987909958,-1.149491214,0.905000471,-0.8743066,-2.865626958,0.287952321,1
-0.547074727,-0.993481213,-0.747475079,-0.403766253,0.496764423,-0.75576149,0.589485535,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.35574403,-0.403899222,1.05215305,-1.149491214,0.905000471,1.52695081,-0.387218749,0.566453557,1
-0.2915615,-0.973198271,-0.749663704,-0.253637729,0.126406747,-0.749361272,1.574164237,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.35574403,-0.403899222,1.05215305,-1.149491214,0.905000471,1.604410726,1.237966962,-0.443113422,1
-0.38737896,-1.030666607,-0.769464323,-0.208437742,-0.697472753,-0.762161709,-0.198257429,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,0.030739705,0.305876054,-0.371979657,-0.403899222,1.05215305,-1.149491214,0.905000471,0.171402272,-1.118552319,-0.826052621,1
-0.479204026,-1.023905626,-0.771678696,-0.390851971,-0.700799319,-0.762161709,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.371979657,-0.403899222,0.987909958,-1.207541961,0.905000471,0.093942355,-2.296811959,1.262706646,1
-0.658861763,-0.996861703,-0.734266084,-0.176152037,2.109040052,-0.75576149,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,0.030739705,0.305876054,-0.371979657,-0.403899222,1.05215305,-1.207541961,0.905000471,0.093942355,-2.784367672,0.009451086,1
-0.191751646,-1.023905626,-0.7628727,0.348490656,1.743117798,-0.75576149,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.35574403,-0.403899222,0.987909958,-1.207541961,0.905000471,0.132672314,-2.662478744,0.462015594,1
-0.355439807,-1.017144645,-0.767275699,0.598704864,0.421362261,-0.768561928,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.371979657,-0.403899222,0.987909958,-1.207541961,0.905000471,0.132672314,-1.037293033,-0.060174223,1
-0.363424595,-0.979959251,-0.75185233,0.384004931,-0.057663236,-0.762161709,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.386739319,-0.403899222,0.987909958,-1.207541961,0.905000471,0.403782021,-0.915404105,0.253139667,1
-0.439280084,-1.017144645,-0.749663704,0.335576374,0.720753196,-0.75576149,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,0.030739705,0.305876054,-0.371979657,-0.403899222,0.987909958,-1.272042789,0.905000471,0.326322105,-1.077922676,-0.826052621,1
-0.00410912,-1.017144645,-0.7628727,0.293604959,0.429124249,-0.75576149,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.386739319,-0.403899222,0.987909958,-1.272042789,0.905000471,1.023461353,0.506633392,-0.025361569,1
-0.583006274,-0.993481213,-0.769464323,0.561576304,1.472557101,-0.75576149,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,1.380008646,-1.522076219,-0.386739319,-0.403899222,0.987909958,-1.272042789,0.905000471,0.481241938,0.303485178,-0.094986878,1
-0.602968245,-1.003622684,-0.780458945,0.91349048,1.770839182,-0.768561928,-1.379871874,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.371979657,-0.403899222,0.987909958,-1.272042789,0.905000471,0.21013223,-0.834144819,-0.826052621,1
-0.834527106,-0.96643729,-0.738669082,1.086218998,-0.781745758,-0.762161709,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.401498981,-0.403899222,0.92366687,-1.342993702,0.905000471,0.21013223,-1.118552319,1.36714461,1
-0.590991062,-0.993481213,-0.7628727,0.816633368,-0.289413997,-0.749361272,1.180292758,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.386739319,-0.403899222,0.987909958,-1.342993702,0.905000471,0.055212397,-1.037293033,0.183514358,1
-0.523120362,-0.996861703,-0.72767446,0.350104941,-0.766221783,-0.75576149,0.392549793,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.386739319,-0.403899222,0.92366687,-1.342993702,0.835235504,-0.719386768,-1.037293033,1.401957264,1
-0.179774463,-1.003622684,-0.72767446,0.141862149,-0.553321562,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.401498981,-0.403899222,0.92366687,-1.342993702,0.835235504,-0.603196893,-0.99666339,0.810142138,1
-0.024071091,-1.003622684,-0.692450472,0.088590737,0.290517333,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.401498981,-0.403899222,0.92366687,-1.342993702,0.835235504,-0.951766517,-1.118552319,-0.338675459,1
0.167563828,-1.017144645,-0.65537259,0.053076462,0.018847781,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.401498981,-0.403899222,0.92366687,-1.401044449,0.835235504,-0.215897311,-1.077922676,-1.000115894,1
0.051784398,-1.044188568,-0.675173209,0.067605029,0.971354498,-0.768561928,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,0.305876054,-0.401498981,-0.403899222,0.92366687,-1.401044449,0.835235504,-0.564466935,-0.956033748,-1.383055093,1
-0.115896157,-1.044188568,-0.705659468,0.18867642,-0.512293916,-0.768561928,-1.773743353,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,-1.522076219,-0.401498981,-0.403899222,0.92366687,-1.401044449,0.765470531,-0.254627269,-0.143440892,1.262706646,1
0.163571434,-1.017144645,-0.696853471,0.159619286,0.624282784,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.401498981,-0.403899222,0.92366687,-1.401044449,0.765470531,1.372030977,0.62852232,-0.721614658,1
-0.355439807,-0.996861703,-0.716654089,0.195133561,-0.26723689,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.401498981,-0.403899222,0.92366687,-1.401044449,0.765470531,0.171402272,-1.72799696,-2.392622072,1
-0.467226844,-1.054330039,-0.789264942,0.248404973,-0.627614869,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.401498981,-0.403899222,0.852999471,-1.401044449,0.765470531,-0.990496475,-0.793515177,-0.199424841,1
