1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.283576712,-1.010383665,-0.780458945,0.143476434,0.524485805,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.401498981,-0.421179797,0.92366687,-1.401044449,0.765470531,-1.067956392,-0.874774462,0.04426374,1
-0.479204026,-0.996861703,-0.736454709,0.480862043,0.561078031,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,-1.522076219,-0.401498981,-0.403899222,0.852999471,-1.401044449,0.765470531,-0.951766517,-0.062181607,-0.025361569,1
-0.487188814,-1.010383665,-0.70125647,0.516376318,0.220659449,-0.75576149,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.414782677,-0.403899222,0.852999471,-1.401044449,0.765470531,-0.951766517,0.18159625,1.506395228,1
-0.567036697,-1.010383665,-0.716654089,0.892504773,2.754393847,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-0.429542339,-0.421179797,0.852999471,-1.401044449,0.688729065,-1.10668635,0.953559462,1.401957264,1
-0.319508259,-1.030666607,-0.765061324,1.186304682,0.652004167,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.429542339,-0.403899222,0.852999471,-1.401044449,0.688729065,-1.067956392,1.034818748,0.392390285,1
-0.2915615,-1.003622684,-0.743072081,1.187918966,1.162077612,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.429542339,-0.403899222,0.852999471,-1.401044449,0.688729065,-0.951766517,0.262855535,1.436769919,1
-0.319508259,-1.010383665,-0.729863085,1.320290354,1.001293591,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.463199805,1.380008646,0.305876054,-0.429542339,-0.403899222,0.852999471,-1.401044449,0.688729065,-1.222876225,0.506633392,0.601266212,1
-0.075972216,-1.003622684,-0.714465464,1.36549034,0.841618426,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,2.133828328,-0.429542339,-0.403899222,0.852999471,-1.342993702,0.688729065,-1.145416308,1.237966962,1.471582573,1
-0.060002639,-0.996861703,-0.714465464,1.426833178,0.730732895,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.429542339,-0.403899222,0.788756383,-1.401044449,0.618964097,-0.951766517,1.278596604,0.392390285,1
-0.040040668,-1.010383665,-0.716654089,1.368718911,0.629827061,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,-1.522076219,-0.429542339,-0.403899222,0.788756383,-1.342993702,0.618964097,-0.835576642,-0.021551964,-0.686802003,1
-0.299546288,-0.979959251,-0.703470843,1.478490305,1.279616276,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.429542339,-0.403899222,0.788756383,-1.342993702,0.618964097,0.132672314,-0.427848392,0.04426374,1
0.115662704,-1.017144645,-0.703470843,1.234733238,0.303823598,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.429542339,-0.403899222,0.788756383,-1.342993702,0.618964097,-0.835576642,-0.224700178,-0.164612187,1
0.055776792,-0.973198271,-0.710062467,1.095904709,0.840509571,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,1.380008646,-1.522076219,-0.429542339,-0.421179797,0.788756383,-1.342993702,0.556175624,-0.719386768,1.35985589,1.227893992,1
0.055776792,-1.003622684,-0.754066703,0.91349048,-0.28165201,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-3.350028492,-0.429542339,-0.421179797,0.788756383,-1.342993702,0.556175624,1.217111144,0.425374106,-1.000115894,1
-0.363424595,-1.010383665,-0.754066703,0.663276273,-0.327115077,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.429542339,-0.403899222,0.788756383,-1.342993702,0.556175624,-1.76509564,-0.99666339,0.183514358,1
-0.43528769,-0.996861703,-0.725460087,0.56319059,1.108852557,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.429542339,-0.421179797,0.788756383,-1.342993702,0.556175624,-0.796846684,-1.118552319,1.541207882,1
-0.379394171,-0.979959251,-0.703470843,0.424362061,-0.854930208,-0.768561928,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.429542339,-0.421179797,0.788756383,-1.272042789,0.556175624,-0.990496475,-1.240441247,-2.288184109,1
-0.2236908,-1.010383665,-0.716654089,-0.084137781,-2.19220972,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,2.133828328,-0.445777966,-0.421179797,0.788756383,-1.272042789,0.556175624,-0.951766517,-0.874774462,-1.800806946,1
-0.335477836,-1.010383665,-0.72767446,-0.429594817,-1.791912951,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.445777966,-0.421179797,0.788756383,-1.207541961,0.556175624,0.132672314,-1.28107089,0.079076395,1
-0.167797282,-0.973198271,-0.716654089,-0.579723341,0.505635265,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.445777966,-0.403899222,0.730937602,-1.207541961,0.556175624,-1.184146266,-0.590366963,0.322764976,1
0.251404106,-1.023905626,-0.712251091,-0.353723411,1.109961413,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,1.380008646,0.305876054,-0.445777966,-0.403899222,0.730937602,-1.207541961,0.556175624,-0.215897311,-1.199811604,1.36714461,1
-0.295553894,-1.010383665,-0.725460087,-0.185837749,0.227312581,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.445777966,-0.403899222,0.730937602,-1.207541961,0.486410657,-1.029226433,-0.915404105,-0.234237495,1
-0.040040668,-1.017144645,-0.734266084,-0.180994894,-0.027724142,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.445777966,-0.403899222,0.730937602,-1.149491214,0.486410657,-0.913036559,0.384744464,-0.094986878,1
-0.099926581,-1.030666607,-0.729863085,-0.195523461,-0.483463677,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.445777966,-0.403899222,0.730937602,-1.149491214,0.416645685,-0.913036559,-1.037293033,-0.060174223,1
-0.079964609,-1.030666607,-0.72767446,-0.088980637,0.545554056,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.445777966,-0.421179797,0.666694514,-1.149491214,0.416645685,-2.810804512,-1.362330175,-0.756427312,1
-0.175782069,-1.010383665,-0.749663704,0.15154786,0.647568746,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,1.380008646,-1.522076219,-0.460537628,-0.403899222,0.666694514,-1.084990382,0.416645685,1.720600601,1.888041246,-0.686802003,1
0.1875258,-1.010383665,-0.729863085,0.403376353,0.607649954,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,-1.522076219,-0.445777966,-0.403899222,0.666694514,-1.084990382,0.416645685,0.442511979,1.928670889,-0.617176695,1
-0.143842916,-0.979959251,-0.72767446,0.526062029,-0.031050708,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,-1.522076219,-0.445777966,-0.421179797,0.666694514,-1.014039469,0.416645685,0.558701854,1.847411603,-0.930490585,1
0.131632281,-1.010383665,-0.718868463,0.601933434,0.402511721,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.460537628,-0.403899222,0.666694514,-1.014039469,0.416645685,0.365052063,1.888041246,-1.139366511,1
0.143609464,-0.973198271,-0.692450472,0.682647695,0.999075881,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.460537628,-0.403899222,0.602451422,-1.014039469,0.339904218,0.713621687,1.888041246,-1.765994292,1
-0.139850523,-1.044188568,-0.725460087,0.747219104,0.288299623,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.445777966,-0.421179797,0.602451422,-1.014039469,0.339904218,0.558701854,1.80678196,-0.234237495,1
-0.044033062,-1.003622684,-0.776055947,0.448576339,0.047678019,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.460537628,-0.421179797,0.602451422,-0.949538641,0.339904218,0.403782021,1.644263389,-1.000115894,1
-0.634907398,-0.973198271,-0.738669082,0.500233466,0.66309272,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.460537628,-0.421179797,0.602451422,-0.949538641,0.270139251,-0.8743066,0.425374106,0.984205411,1
-0.411333325,-1.003622684,-0.75185233,0.301676385,-1.254118122,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.47529729,-0.421179797,0.602451422,-0.885037813,0.270139251,-0.835576642,-0.915404105,-2.357809418,1
-0.239660376,-0.96643729,-0.73205171,0.395304928,0.943633115,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.488580986,-0.421179797,0.531784023,-0.826987066,0.270139251,-0.758116726,-0.10281125,-0.025361569,1
-0.060002639,-0.973198271,-0.716654089,0.354947797,0.432450814,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,1.380008646,0.305876054,-0.488580986,-0.421179797,0.531784023,-0.826987066,0.270139251,-0.409547102,1.603633747,0.009451086,1
-0.036048274,-0.96643729,-0.710062467,0.166076427,-0.251712916,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.488580986,-0.421179797,0.531784023,-0.826987066,0.270139251,-0.719386768,-0.874774462,1.36714461,1
0.115662704,-1.010383665,-0.725460087,0.22257641,0.954721668,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.47529729,-0.421179797,0.467540935,-0.762486234,0.207350778,0.326322105,-0.184070535,-0.338675459,1
0.443039026,-1.010383665,-0.72767446,0.537362026,1.368324701,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.47529729,-0.403899222,0.467540935,-0.762486234,0.207350778,-0.641926851,-1.037293033,-0.094986878,1
-0.159812493,-1.010383665,-0.716654089,0.703633403,0.267231372,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.488580986,-0.403899222,0.467540935,-0.691535326,0.207350778,-0.758116726,0.303485178,-0.234237495,1
-0.139850523,-0.993481213,-0.712251091,0.724619111,1.146553638,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.488580986,-0.421179797,0.467540935,-0.691535326,0.207350778,-0.758116726,0.384744464,-1.383055093,1
-0.05201785,-0.993481213,-0.705659468,0.547047737,-0.497878797,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.488580986,-0.421179797,0.467540935,-0.691535326,0.207350778,-0.835576642,-0.874774462,0.322764976,1
0.319274807,-1.010383665,-0.694664846,0.400147783,0.292735045,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.488580986,-0.421179797,0.409722153,-0.627034493,0.13758581,-0.370817143,0.262855535,0.914580102,1
-0.016086303,-1.030666607,-0.703470843,0.282304963,-0.6863842,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.488580986,-0.421179797,0.409722153,-0.562533666,0.13758581,-0.641926851,-1.931145174,-0.373488113,1
-0.203728828,-1.030666607,-0.721057088,0.430819202,1.029014975,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.488580986,-0.421179797,0.409722153,-0.562533666,0.13758581,1.720600601,0.425374106,0.914580102,1
0.087715945,-1.010383665,-0.721057088,0.49216204,0.219550593,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,-1.522076219,-0.503340648,-0.436732315,0.409722153,-0.562533666,0.067820838,0.287592147,1.156707676,-0.965303239,1
-0.415325719,-1.003622684,-0.716654089,0.534133456,0.191829211,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.503340648,-0.436732315,0.409722153,-0.504482918,0.067820838,-1.145416308,1.319226247,0.322764976,1
-0.283576712,-1.023905626,-0.760658327,0.178990709,-0.16078678,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.503340648,-0.436732315,0.345479065,-0.439982091,0.067820838,0.558701854,0.587892677,-1.104553857,1
-0.327493047,-0.996861703,-0.734266084,0.164462142,-0.149698227,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.503340648,-0.436732315,0.345479065,-0.369031178,0.067820838,-0.796846684,1.034818748,1.193081337,1
-0.207721223,-0.996861703,-0.716654089,0.051462177,0.145257287,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.503340648,-0.436732315,0.281235973,-0.369031178,0.067820838,1.100921269,-0.590366963,-0.338675459,1
0.063761581,-1.010383665,-0.710062467,0.353333512,0.85270698,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.503340648,-0.436732315,0.281235973,-0.369031178,0.067820838,-0.641926851,1.034818748,-1.90524491,1
0.103685522,-1.030666607,-0.72767446,0.5292906,0.741821448,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,1.380008646,-1.522076219,-0.503340648,-0.421179797,0.281235973,-0.304530346,-0.008920629,-0.641926851,1.319226247,-0.512738731,1
-0.091941792,-1.030666607,-0.745260706,0.64390485,1.078913464,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.503340648,-0.421179797,0.281235973,-0.240029518,-0.008920629,1.52695081,-0.793515177,-0.094986878,1
-0.119888551,-1.044188568,-0.738669082,0.629376283,0.007759228,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.503340648,-0.421179797,0.210568574,-0.240029518,-0.078685596,-0.719386768,-0.387218749,1.193081337,1
-0.271599529,-0.973198271,-0.754066703,0.60677629,-0.067642934,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.503340648,-0.421179797,0.210568574,-0.240029518,-0.078685596,-0.409547102,0.791040891,0.844954793,1
-0.511143179,-1.017144645,-0.760658327,0.453419195,1.047865515,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.503340648,-0.421179797,0.210568574,-0.181978771,-0.078685596,1.488220852,-0.590366963,0.079076395,1
-0.682816128,-1.010383665,-0.760658327,0.619690572,1.39715494,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,-1.318529236,0.305876054,-0.503340648,-0.403899222,0.146325486,-0.181978771,-0.078685596,-0.913036559,0.262855535,-1.452680402,1
-0.395363748,-0.979959251,-0.734266084,0.627761998,-0.332659354,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.519576276,-0.421179797,0.146325486,-0.117477943,-0.078685596,-0.913036559,-0.062181607,-1.174179166,1
0.051784398,-1.010383665,-0.729863085,0.490547755,0.551098333,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,-1.318529236,-1.522076219,-0.519576276,-0.436732315,0.146325486,-0.04652703,-0.141474069,-0.835576642,0.019077679,-1.20899182,1
-0.295553894,-0.996861703,-0.725460087,0.498619181,-0.463504281,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,1.380008646,0.305876054,-0.519576276,-0.421179797,0.146325486,0.017973802,-0.141474069,-0.8743066,2.09118946,-1.417867747,1
-0.111903762,-1.030666607,-0.734266084,0.18867642,-0.504531928,-0.768561928,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.477534326,0.030739705,-1.522076219,-0.519576276,-0.403899222,0.146325486,0.017973802,-0.141474069,0.984731395,0.669151963,1.297519301,1
-0.399356143,-1.047569059,-0.780458945,0.120876441,-0.131956542,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.519576276,-0.403899222,0.146325486,0.08247463,-0.141474069,-0.060977478,0.953559462,-0.234237495,1
-0.662854157,-1.010383665,-0.769464323,-0.11158063,-0.507858494,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.519576276,-0.403899222,0.088506705,0.140525377,-0.141474069,0.519971896,1.034818748,-0.860865276,1
-0.606960639,-1.017144645,-0.771678696,-0.589409052,-2.593615345,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.534335938,-0.421179797,0.088506705,0.140525377,-0.211239037,1.565680768,0.303485178,0.531640903,1
-0.854489078,-1.003622684,-0.7628727,-0.783123278,0.062093138,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.5490956,-0.421179797,0.088506705,0.205026205,-0.211239037,1.836790476,-0.956033748,-0.303862804,1
-0.495173603,-1.023905626,-0.771678696,-0.442509098,0.780631384,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.421179797,0.024263617,0.275977118,-0.281004009,1.759330559,-0.10281125,-0.756427312,1
-0.33947023,-0.993481213,-0.765061324,-0.319823422,-0.884869302,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.534335938,-0.421179797,0.024263617,0.275977118,-0.281004009,1.372030977,0.222225893,-0.094986878,1
-0.475211631,-0.993481213,-0.745260706,-0.80572327,-2.135658099,-0.749361272,1.180292758,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.519576276,-0.421179797,0.024263617,0.275977118,-0.281004009,1.95298035,0.344114821,-0.164612187,1
-0.303538683,-1.017144645,-0.738669082,-0.923566092,-1.301798901,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.519576276,-0.436732315,0.024263617,0.34047795,-0.281004009,-0.254627269,0.547263035,1.401957264,1
0.09170834,-1.017144645,-0.736454709,-0.95100894,0.090923377,-0.762161709,-0.395193172,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.534335938,-0.421179797,-0.039979475,0.404978778,-0.281004009,0.636161771,-0.590366963,-0.860865276,1
-0.05201785,-1.017144645,-0.734266084,-0.760523285,-0.078731487,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.534335938,-0.436732315,-0.039979475,0.404978778,-0.357745475,-1.029226433,-0.021551964,-0.58236404,1
0.127639887,-1.017144645,-0.734266084,-0.760523285,-0.517838192,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.519576276,-0.436732315,-0.039979475,0.404978778,-0.357745475,-0.990496475,-0.062181607,-0.094986878,1
0.007868062,-1.017144645,-0.73205171,-0.71855187,-0.811684851,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.534335938,-0.436732315,-0.039979475,0.463029525,-0.357745475,-0.951766517,-0.305959463,-0.965303239,1
0.115662704,-1.010383665,-0.743072081,-0.660437602,-0.950291766,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.534335938,-0.436732315,-0.039979475,0.463029525,-0.427510443,-0.990496475,-0.021551964,-1.174179166,1
-0.239660376,-1.023905626,-0.756255328,-0.781508993,-1.521352253,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.5490956,-0.436732315,-0.110646874,0.463029525,-0.427510443,1.488220852,0.547263035,0.218327012,1
-0.38737896,-1.023905626,-0.760658327,-1.075308901,-1.041217901,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.436732315,-0.110646874,0.527530353,-0.427510443,-1.029226433,-0.305959463,0.009451086,1
0.251404106,-1.010383665,-0.745260706,-0.883208961,0.227312581,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.5490956,-0.436732315,-0.174889962,0.598481266,-0.427510443,0.636161771,0.791040891,-2.114120836,1
0.019845244,-0.973198271,-0.756255328,-0.574880485,0.271666794,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.534335938,-0.436732315,-0.174889962,0.598481266,-0.427510443,-0.990496475,0.831670534,-0.303862804,1
0.075738762,-1.044188568,-0.782673319,-0.339194844,0.864904387,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.5490956,-0.436732315,-0.174889962,0.598481266,-0.490298916,1.52695081,0.466003749,-0.791239967,1
-0.319508259,-1.010383665,-0.811279935,0.024019328,1.431529454,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.5490956,-0.455740948,-0.232708744,0.598481266,-0.490298916,0.016482439,0.587892677,1.401957264,1
-0.630915004,-1.010383665,-0.795882314,0.156390715,-0.98466628,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.455740948,-0.232708744,0.662982098,-0.490298916,0.558701854,-1.037293033,0.322764976,1
-0.826542319,-0.996861703,-0.77827032,-0.04055208,0.841618426,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.455740948,-0.232708744,0.727482926,-0.490298916,0.597431812,0.831670534,-0.58236404,1
-0.191751646,-1.017144645,-0.7628727,-0.045394936,-0.093146606,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,-1.522076219,-0.5490956,-0.471293466,-0.232708744,0.727482926,-0.560063884,0.442511979,1.522374461,0.810142138,1
-0.491181209,-1.030666607,-0.754066703,0.0708336,0.877101796,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.5490956,-0.455740948,-0.232708744,0.727482926,-0.560063884,-0.913036559,0.709781606,-0.094986878,1
-0.511143179,-0.979959251,-0.749663704,0.15154786,-0.048792393,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.232708744,0.727482926,-0.560063884,-1.10668635,-1.606108032,1.715271154,1
0.067753975,-0.996861703,-0.73205171,0.195133561,1.157642192,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.296951832,0.727482926,-0.629828856,0.171402272,0.91292982,0.322764976,1
-0.227683194,-1.023905626,-0.738669082,0.29683353,0.13971301,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.477534326,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.361194924,0.785533673,-0.629828856,0.674891729,0.547263035,-0.512738731,1
-0.363424595,-1.023905626,-0.760658327,0.509919177,0.932544562,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.5490956,-0.471293466,-0.361194924,0.785533673,-0.629828856,-1.067956392,1.075448391,1.158268683,1
-0.195744041,-1.010383665,-0.760658327,0.642290565,0.653113022,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.562379295,-0.455740948,-0.361194924,0.785533673,-0.629828856,-1.029226433,0.750411249,-1.20899182,1
-0.207721223,-1.010383665,-0.7628727,0.619690572,-0.47570169,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.361194924,0.785533673,-0.629828856,1.52695081,-0.509107677,1.193081337,1
-0.115896157,-1.023905626,-0.7628727,0.398533498,-0.014417879,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.361194924,0.785533673,-0.706570318,0.016482439,0.669151963,-1.591931019,1
-0.271599529,-0.993481213,-0.760658327,0.311362096,-0.121976844,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.361194924,0.785533673,-0.706570318,1.410760935,-0.793515177,-0.26905015,1
-0.183766858,-1.010383665,-0.743072081,0.271004966,-0.018853299,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.5490956,-0.471293466,-0.361194924,0.785533673,-0.706570318,0.326322105,1.034818748,1.436769919,1
0.147601858,-1.017144645,-0.743072081,0.26293354,0.219550593,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.431862323,0.850034501,-0.706570318,-0.951766517,-0.265329821,-1.104553857,1
-0.040040668,-1.044188568,-0.765061324,0.371090649,0.447974789,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.496105411,0.850034501,-0.77633529,-0.719386768,1.278596604,1.576020536,1
-0.239660376,-1.017144645,-0.747475079,0.530904885,1.350583016,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.471293466,-0.496105411,0.850034501,-0.77633529,1.449490893,0.059707322,-0.338675459,1
-0.431295296,-1.030666607,-0.745260706,0.64390485,0.092032232,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.562379295,-0.471293466,-0.496105411,0.850034501,-0.77633529,-0.990496475,-0.630996606,0.253139667,1
-0.155820099,-0.979959251,-0.75185233,0.440504913,-0.102017448,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.562379295,-0.490302099,-0.496105411,0.850034501,-0.77633529,-0.951766517,-0.224700178,1.541207882,1
-0.143842916,-1.017144645,-0.760658327,0.193519276,-1.150994578,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.553924192,0.920985413,-0.839123763,-1.10668635,-0.305959463,-0.094986878,1
-0.211713617,-1.010383665,-0.765061324,-0.047009221,-1.571250743,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.553924192,0.920985413,-0.839123763,1.681870643,-1.118552319,-0.512738731,1
-0.099926581,-1.010383665,-0.747475079,-0.589409052,-1.719837355,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.490302099,-0.553924192,0.920985413,-0.839123763,-1.184146266,2.131819103,0.949392756,1
-0.2236908,-1.030666607,-0.771678696,-0.258480584,1.384957531,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.553924192,0.920985413,-0.839123763,0.403782021,0.019077679,-1.557118365,1
-0.263614741,-0.979959251,-0.765061324,0.137019293,1.530217578,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.61816728,0.920985413,-0.839123763,-0.370817143,0.466003749,-1.383055093,1
-0.427302902,-0.996861703,-0.771678696,0.542204882,1.358345004,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.61816728,0.920985413,-0.90888873,-0.293357227,-1.199811604,0.844954793,1
-0.606960639,-1.010383665,-0.784861944,0.621304857,2.350770512,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.61816728,0.920985413,-0.90888873,-0.990496475,-1.037293033,-0.025361569,1
-0.363424595,-1.003622684,-0.769464323,0.508304893,-0.616526315,-0.768561928,-1.773743353,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.577138958,-0.490302099,-0.61816728,0.920985413,-0.90888873,1.52695081,1.116078033,-0.26905015,1
-0.606960639,-1.030666607,-0.782673319,0.283919247,-0.545559575,-0.742961053,1.968035717,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.490302099,-0.682410372,0.920985413,-0.978653698,1.914250392,2.131819103,-1.069741203,1
-0.511143179,-1.017144645,-0.782673319,-0.005037806,-0.88043388,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.562379295,-0.471293466,-0.682410372,0.920985413,-0.978653698,0.365052063,1.156707676,-1.626743674,1
-0.423310508,-0.996861703,-0.738669082,-0.253637729,-0.459068861,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.471293466,-0.682410372,0.920985413,-0.978653698,1.488220852,1.034818748,-0.338675459,1
-0.155820099,-1.017144645,-0.745260706,-0.164852041,0.226203725,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.490302099,-0.682410372,0.920985413,-0.978653698,-0.951766517,0.059707322,0.636078866,1
0.007868062,-1.010383665,-0.745260706,-0.166466327,0.134168734,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.490302099,-0.682410372,0.920985413,-1.055395164,0.519971896,0.506633392,-1.313429784,1
-0.151827704,-1.010383665,-0.754066703,-0.129337767,0.444648222,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.753077767,0.920985413,-1.055395164,-0.990496475,-0.265329821,-0.303862804,1
-0.231675587,-1.023905626,-0.754066703,-0.164852041,0.021065492,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-0.753077767,0.920985413,-1.125160136,-1.029226433,1.237966962,1.645645845,1
0.159579041,-1.023905626,-0.738669082,0.075676455,1.532435288,-0.768561928,-1.576807616,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.593374586,-0.490302099,-0.753077767,0.920985413,-1.125160136,-0.060977478,1.603633747,-0.58236404,1
-0.060002639,-1.003622684,-0.72767446,0.153162146,-0.636485711,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.817320859,0.920985413,-1.125160136,0.248862188,2.009930174,1.436769919,1
0.131632281,-0.996861703,-0.72767446,0.325890663,1.248568327,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.817320859,0.920985413,-1.125160136,-1.029226433,1.766152318,1.541207882,1
0.099693127,-1.023905626,-0.73205171,0.534133456,0.747365724,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.817320859,0.920985413,-1.125160136,1.95298035,0.019077679,0.810142138,1
0.335244384,-1.030666607,-0.75185233,0.585790583,1.063389489,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,-1.522076219,-0.562379295,-0.490302099,-0.817320859,0.920985413,-1.125160136,1.720600601,0.303485178,-0.58236404,1
-0.075972216,-1.017144645,-0.749663704,0.511533462,-0.166331056,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.875139641,0.920985413,-1.18794861,-2.539694804,1.400485533,1.471582573,1
0.107677916,-1.023905626,-0.749663704,0.484090614,0.455736776,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.490302099,-0.875139641,0.920985413,-1.18794861,0.403782021,0.587892677,1.193081337,1
-0.195744041,-1.030666607,-0.765061324,0.195133561,-1.045653323,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.577138958,-0.490302099,-0.875139641,0.920985413,-1.18794861,-0.8743066,-0.021551964,-1.417867747,1
0.019845244,-0.979959251,-0.767275699,0.101505018,-0.348183329,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,2.133828328,-0.593374586,-0.490302099,-0.875139641,0.920985413,-1.18794861,0.713621687,0.994189105,-0.338675459,1
0.051784398,-1.017144645,-0.765061324,0.006262191,-0.5821518,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.593374586,-0.490302099,-0.875139641,0.920985413,-1.18794861,0.248862188,0.019077679,-1.313429784,1
-0.255629953,-1.023905626,-0.789264942,-0.038937795,-1.003516821,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-0.875139641,0.920985413,-1.257713577,-0.022247519,1.116078033,1.645645845,1
-0.299546288,-1.017144645,-0.771678696,-0.252023443,0.304932452,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-0.939382729,0.920985413,-1.257713577,0.597431812,0.303485178,-0.58236404,1
-0.183766858,-1.044188568,-0.776055947,-0.158394901,0.462389908,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-1.003625817,0.850034501,-1.334455044,-0.719386768,0.547263035,-0.164612187,1
-0.187759252,-0.979959251,-0.780458945,0.078905025,1.077804609,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,-1.318529236,-1.522076219,-0.593374586,-0.490302099,-1.003625817,0.850034501,-1.334455044,0.132672314,0.587892677,-0.721614658,1
-0.571029092,-1.017144645,-0.782673319,0.614847716,2.650161448,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.507582675,-1.003625817,0.850034501,-1.334455044,1.488220852,1.075448391,-0.547551386,1
-0.375401778,-0.959676309,-0.7628727,1.17661897,2.243211546,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-1.003625817,0.850034501,-1.334455044,-1.145416308,0.750411249,1.193081337,1
-0.507150785,-0.979959251,-0.769464323,1.525304576,2.213272452,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.577138958,-0.490302099,-1.003625817,0.785533673,-1.334455044,0.558701854,0.059707322,-1.626743674,1
-0.227683194,-0.993481213,-0.767275699,1.651218823,1.132138519,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.507582675,-1.074293216,0.785533673,-1.397243517,-0.990496475,0.425374106,0.113889049,1
-0.044033062,-1.030666607,-0.789264942,1.74646165,1.19090785,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-1.074293216,0.785533673,-1.397243517,-0.951766517,0.019077679,-0.965303239,1
-0.782625982,-1.030666607,-0.787076317,1.522076006,-0.405843805,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-0.593374586,-0.490302099,-1.138536308,0.785533673,-1.473984983,-1.029226433,-0.062181607,-1.000115894,1
-0.167797282,-1.017144645,-0.784861944,1.29123322,0.125297891,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,1.380008646,0.305876054,-0.593374586,-0.490302099,-1.138536308,0.785533673,-1.473984983,-1.029226433,0.019077679,-1.104553857,1
0.223457346,-1.010383665,-0.756255328,1.110433276,0.597670257,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-1.138536308,0.785533673,-1.473984983,-0.835576642,-0.021551964,-1.174179166,1
-0.115896157,-1.023905626,-0.765061324,1.026490445,0.363701785,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.593374586,-0.490302099,-1.138536308,0.785533673,-1.473984983,-0.951766517,-0.062181607,-1.383055093,1
-0.33947023,-1.010383665,-0.800259565,0.724619111,-1.423772986,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.459512316,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.490302099,-1.138536308,0.785533673,-1.473984983,-0.990496475,-0.184070535,-0.129799532,1
-0.419318113,-0.996861703,-0.802473938,0.540590596,2.16891824,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.507582675,-1.196355089,0.785533673,-1.473984983,1.488220852,0.953559462,-1.452680402,1
-0.447264872,-1.003622684,-0.798070939,0.56319059,-0.028832998,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.507582675,-1.196355089,0.785533673,-1.473984983,1.914250392,0.994189105,-0.199424841,1
-0.231675587,-1.010383665,-0.784861944,0.584176297,0.751801146,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,-1.522076219,-0.593374586,-0.507582675,-1.196355089,0.727482926,-1.473984983,1.836790476,1.888041246,-1.069741203,1
-0.459242055,-1.044188568,-0.795882314,0.474404902,-0.396972963,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.593374586,-0.507582675,-1.196355089,0.727482926,-1.473984983,0.171402272,1.766152318,-0.721614658,1
-0.367416989,-1.003622684,-0.817871558,0.464719192,0.739603737,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-0.593374586,-0.490302099,-1.196355089,0.727482926,-1.473984983,0.791081604,1.644263389,-1.174179166,1
-0.315515866,-0.996861703,-0.809065562,0.559962019,0.76732512,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.593374586,-0.507582675,-1.196355089,0.727482926,-1.473984983,1.52695081,0.62852232,-0.930490585,1
-0.606960639,-1.010383665,-0.776055947,0.773047667,1.652191663,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.593374586,-0.507582675,-1.260598177,0.727482926,-1.473984983,1.372030977,0.506633392,0.705704175,1
-0.267607135,-1.017144645,-0.776055947,0.986133315,1.736464666,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.608134247,-0.507582675,-1.260598177,0.727482926,-1.473984983,0.132672314,0.669151963,0.287952321,1
