1.101784063,1.470896268,1.415066649,-1.365880239,-0.663098239,-0.858112956,0.589485535,-0.217663555,-0.286757853,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.153362328,0.197621618,0.030739705,-1.522076219,-0.106305744,-0.023726561,-1.003625817,1.694995369,-0.141474069,0.984731395,1.156707676,-0.094986878,0
-0.447264872,-0.973198271,-0.784861944,1.041019012,0.554424899,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.608134247,-0.507582675,-1.331265576,0.727482926,-1.473984983,0.171402272,-1.077922676,-0.721614658,1
-0.255629953,-1.017144645,-0.795882314,0.826319079,-0.359271881,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.608134247,-0.490302099,-1.331265576,0.662982098,-1.473984983,-0.060977478,-0.305959463,-0.791239967,1
-0.183766858,-1.017144645,-0.800259565,0.769819097,0.555533755,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.608134247,-0.507582675,-1.331265576,0.662982098,-1.473984983,0.016482439,0.18159625,-0.651989349,1
-0.363424595,-0.993481213,-0.798070939,0.663276273,-0.701908175,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.622893909,-0.490302099,-1.331265576,0.662982098,-1.473984983,0.171402272,0.059707322,-1.557118365,1
-0.235667982,-1.030666607,-0.802473938,0.511533462,0.598779111,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.608134247,-0.490302099,-1.331265576,0.598481266,-1.473984983,-0.951766517,1.034818748,-0.860865276,1
-0.179774463,-1.030666607,-0.800259565,0.540590596,0.917020588,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.622893909,-0.507582675,-1.389084357,0.598481266,-1.473984983,0.519971896,1.116078033,-0.373488113,1
-0.55905191,-1.023905626,-0.809065562,0.61000486,0.860468966,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.389084357,0.598481266,-1.473984983,0.326322105,0.750411249,1.36714461,1
-0.135858128,-0.973198271,-0.809065562,0.764976241,0.598779111,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.459751756,0.598481266,-1.473984983,-1.067956392,-0.10281125,-0.686802003,1
-0.351447412,-1.017144645,-0.809065562,0.705247688,-0.303829116,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.490302099,-1.459751756,0.598481266,-1.397243517,1.52695081,1.481744818,-0.199424841,1
-0.575021486,-1.017144645,-0.82886618,0.209662128,-1.91056047,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.459751756,0.598481266,-1.397243517,-1.145416308,0.91292982,1.297519301,1
-0.682816128,-1.030666607,-0.837672177,0.187062135,0.410273708,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.507582675,-1.459751756,0.598481266,-1.397243517,1.52695081,1.522374461,-0.303862804,1
-0.814565136,-0.996861703,-0.844263801,0.3000621,1.034559251,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.622893909,-0.507582675,-1.459751756,0.598481266,-1.334455044,-1.029226433,0.344114821,-0.338675459,1
-0.62692261,-0.973198271,-0.839886551,0.450190625,0.261687095,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.459751756,0.598481266,-1.334455044,-1.067956392,0.62852232,-0.129799532,1
-0.650876974,-0.996861703,-0.844263801,0.493776326,0.144148432,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.459751756,0.527530353,-1.334455044,-1.10668635,-0.10281125,1.610833191,1
-0.459242055,-1.010383665,-0.861875795,0.432433487,-0.161895635,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.622893909,-0.523135192,-1.459751756,0.527530353,-1.334455044,1.449490893,0.994189105,0.009451086,1
-0.81855753,-0.996861703,-0.848666799,0.342033515,0.320456427,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.459751756,0.527530353,-1.334455044,-0.990496475,0.62852232,-1.348242438,1
-0.734717253,-1.030666607,-0.861875795,0.427590632,1.023470698,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.459751756,0.527530353,-1.334455044,-0.758116726,-0.062181607,1.576020536,1
-0.814565136,-1.017144645,-0.846478174,0.448576339,-0.577716379,-0.768561928,-1.773743353,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.459751756,0.463029525,-1.257713577,-0.835576642,0.059707322,-0.164612187,1
-0.567036697,-1.017144645,-0.848666799,0.450190625,0.558860321,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.459751756,0.463029525,-1.18794861,-0.990496475,-0.021551964,-0.060174223,1
-0.882435837,-1.010383665,-0.855284171,0.45180491,0.493437857,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,1.380008646,0.305876054,-0.622893909,-0.523135192,-1.459751756,0.463029525,-1.18794861,1.798060518,0.872300177,-0.408300768,1
-0.830534712,-1.017144645,-0.85968717,0.56964773,1.912772662,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,-1.522076219,-0.636177605,-0.523135192,-1.459751756,0.463029525,-1.18794861,-0.796846684,-0.10281125,-0.199424841,1
-0.598975851,-1.010383665,-0.855284171,1.049090438,0.945850826,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,-1.522076219,-0.650937267,-0.523135192,-1.459751756,0.463029525,-1.18794861,-1.067956392,1.684893032,0.914580102,1
-0.678823735,-1.010383665,-0.870681792,0.702019118,-0.850494787,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.636177605,-0.523135192,-1.459751756,0.463029525,-1.18794861,0.21013223,0.669151963,-1.243804475,1
-1.014184843,-1.010383665,-0.868467418,0.274233537,0.045460309,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.389084357,0.404978778,-1.125160136,0.597431812,-0.874774462,-1.000115894,1
-0.894413019,-1.023905626,-0.837672177,0.162847856,0.037698322,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.523135192,-1.331265576,0.404978778,-1.125160136,0.519971896,0.709781606,-0.025361569,1
-0.662854157,-1.017144645,-0.822274556,0.430819202,2.356314788,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.331265576,0.404978778,-1.125160136,-0.990496475,0.791040891,0.914580102,1
-0.351447412,-1.023905626,-0.822274556,0.785961948,1.562374382,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.331265576,0.404978778,-1.055395164,-0.990496475,1.35985589,1.158268683,1
-0.195744041,-1.023905626,-0.822274556,0.924790477,1.15320677,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-0.636177605,-0.523135192,-1.331265576,0.404978778,-1.055395164,-1.029226433,-1.931145174,-0.443113422,1
-0.227683194,-0.996861703,-0.820060183,0.939319044,1.198669838,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.331265576,0.404978778,-0.978653698,-0.990496475,-0.224700178,-1.800806946,1
-0.391371354,-1.030666607,-0.82886618,1.097518995,0.992422749,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.523135192,-1.260598177,0.404978778,-0.978653698,-1.067956392,0.872300177,-0.303862804,1
-0.403348537,-1.017144645,-0.835483552,1.297690361,1.916099228,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.622893909,-0.542143826,-1.196355089,0.404978778,-0.978653698,-0.138437394,0.750411249,-1.661556328,1
-0.598975851,-0.996861703,-0.848666799,1.493018872,1.197560983,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.542143826,-1.196355089,0.34047795,-0.90888873,-3.004454303,1.319226247,-0.443113422,1
-0.594983456,-0.996861703,-0.839886551,1.491404586,0.858251256,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.542143826,-1.196355089,0.34047795,-0.90888873,1.836790476,-0.956033748,-1.313429784,1
-0.491181209,-1.010383665,-0.848666799,1.486561731,0.935871128,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.636177605,-0.523135192,-1.196355089,0.275977118,-0.839123763,-1.029226433,-1.037293033,-0.512738731,1
-0.415325719,-1.010383665,-0.839886551,1.433290319,1.372760123,-0.768561928,-1.773743353,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-0.636177605,-0.523135192,-1.196355089,0.275977118,-0.839123763,1.410760935,1.034818748,-0.408300768,1
-0.355439807,-0.996861703,-0.846478174,1.267018942,-0.17741961,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.196355089,0.275977118,-0.839123763,-0.138437394,0.019077679,1.088643374,1
-0.271599529,-1.003622684,-0.837672177,1.074919001,1.004620157,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.523135192,-1.138536308,0.275977118,-0.77633529,-0.099707436,-0.265329821,1.541207882,1
-0.43528769,-0.993481213,-0.820060183,1.152404692,1.253003748,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.542143826,-1.138536308,0.275977118,-0.77633529,0.055212397,0.222225893,-1.835619601,1
-0.267607135,-1.047569059,-0.826677555,1.276704653,1.753097497,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.542143826,-1.138536308,0.275977118,-0.706570318,-0.603196893,-0.427848392,1.332331955,1
-0.307531077,-0.973198271,-0.846478174,1.370333195,0.522268095,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.636177605,-0.523135192,-1.074293216,0.205026205,-0.706570318,-0.44827706,-0.712255891,-0.025361569,1
-0.359432201,-0.996861703,-0.831080553,1.338047491,0.739603737,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.636177605,-0.523135192,-1.074293216,0.205026205,-0.629828856,-0.796846684,-0.265329821,-1.383055093,1
-0.347455019,-0.993481213,-0.835483552,1.239576093,0.894843481,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.523135192,-1.003625817,0.140525377,-0.629828856,-0.758116726,1.278596604,-0.129799532,1
-0.2915615,-0.993481213,-0.826677555,0.960304752,-0.318244235,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-1.003625817,0.140525377,-0.629828856,0.403782021,0.384744464,-1.417867747,1
-0.235667982,-0.993481213,-0.81346856,1.02487616,1.601184318,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.523135192,-1.003625817,0.140525377,-0.560063884,0.132672314,-0.54973732,-1.557118365,1
-0.227683194,-1.010383665,-0.81346856,1.100747565,0.64645989,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.523135192,-0.939382729,0.140525377,-0.490298916,0.055212397,0.344114821,1.332331955,1
-0.155820099,-1.017144645,-0.815682934,1.020033304,0.658657299,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.875139641,0.140525377,-0.490298916,-0.719386768,-0.590366963,1.158268683,1
-0.111903762,-1.003622684,-0.817871558,1.008733308,1.075586898,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.523135192,-0.875139641,0.08247463,-0.427510443,-0.835576642,-0.021551964,1.05383072,1
-0.283576712,-1.023905626,-0.804662563,1.120118988,1.280725131,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.523135192,-0.875139641,0.08247463,-0.427510443,-0.603196893,0.425374106,1.05383072,1
-0.287569106,-1.003622684,-0.789264942,1.308990357,1.828499658,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-0.650937267,-0.523135192,-0.817320859,0.08247463,-0.427510443,0.248862188,-0.184070535,-0.512738731,1
0.01585285,-1.010383665,-0.782673319,1.531761717,2.011460785,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,-1.318529236,-1.522076219,-0.636177605,-0.523135192,-0.817320859,0.08247463,-0.357745475,-0.8743066,0.953559462,-0.651989349,1
-0.036048274,-1.023905626,-0.789264942,1.693190238,1.090002017,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,-1.522076219,-0.622893909,-0.523135192,-0.817320859,0.08247463,-0.281004009,-0.796846684,0.587892677,1.36714461,1
-0.020078698,-0.993481213,-0.769464323,1.722247372,1.676586479,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,-1.522076219,-0.650937267,-0.523135192,-0.682410372,0.08247463,-0.281004009,-2.655884679,-0.305959463,0.009451086,1
0.1875258,-1.010383665,-0.765061324,1.623775974,0.056548862,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.682410372,0.017973802,-0.211239037,-0.564466935,-0.468478034,-1.174179166,1
0.011860456,-1.030666607,-0.795882314,1.488176016,0.872666375,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.682410372,0.017973802,-0.141474069,-0.215897311,-0.021551964,0.844954793,1
-0.091941792,-0.996861703,-0.804662563,1.55759028,1.475883667,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.622893909,-0.523135192,-0.61816728,0.017973802,-0.141474069,-0.44827706,-0.224700178,1.227893992,1
-0.263614741,-1.017144645,-0.811279935,1.612475977,1.203105259,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.636177605,-0.523135192,-0.61816728,0.017973802,-0.141474069,0.984731395,-0.184070535,-1.034928548,1
-0.395363748,-1.030666607,-0.817871558,1.680275957,2.01256964,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.507582675,-0.553924192,-0.04652703,-0.078685596,-0.758116726,1.319226247,0.183514358,1
-0.107911369,-1.017144645,-0.826677555,1.828790196,1.383848676,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,-1.522076219,-0.650937267,-0.523135192,-0.553924192,-0.04652703,-0.078685596,0.558701854,0.303485178,-0.651989349,1
-0.087949398,-0.973198271,-0.811279935,1.586647414,-0.242842074,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.490302099,-0.496105411,-0.04652703,-0.008920629,-0.44827706,0.059707322,-0.094986878,1
-0.299546288,-1.010383665,-0.820060183,1.454276027,1.172057311,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.507582675,-0.496105411,-0.04652703,0.067820838,-0.641926851,-0.468478034,1.158268683,1
-0.499165996,-1.010383665,-0.817871558,1.463961738,1.281833987,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.507582675,-0.496105411,-0.04652703,0.067820838,1.681870643,0.872300177,-0.89567793,1
-0.287569106,-0.973198271,-0.793667941,1.493018872,0.807243911,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.507582675,-0.431862323,-0.117477943,0.13758581,0.171402272,-0.752885534,-1.731181637,1
-0.05201785,-1.023905626,-0.771678696,1.40584747,0.941415405,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.523135192,-0.361194924,-0.117477943,0.13758581,1.52695081,-0.224700178,0.148701704,1
0.127639887,-1.010383665,-0.754066703,1.289618935,1.080022319,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.507582675,-0.361194924,-0.181978771,0.207350778,0.21013223,-0.305959463,0.113889049,1
0.247411712,-1.003622684,-0.771678696,1.36549034,1.228608932,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.507582675,-0.296951832,-0.181978771,0.207350778,-0.796846684,0.425374106,-1.52230571,1
0.123647493,-1.023905626,-0.77827032,1.304147502,0.809461622,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.523135192,-0.232708744,-0.181978771,0.270139251,1.681870643,0.872300177,-0.234237495,1
-0.05201785,-1.017144645,-0.793667941,1.451047456,1.868418449,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.507582675,-0.232708744,-0.181978771,0.339904218,0.636161771,-0.915404105,-1.661556328,1
-0.095934186,-1.010383665,-0.784861944,1.683504527,1.786363155,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.650937267,-0.490302099,-0.174889962,-0.181978771,0.339904218,-0.564466935,1.034818748,-0.060174223,1
-0.143842916,-0.996861703,-0.782673319,1.417147467,-1.52467882,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.490302099,-0.110646874,-0.240029518,0.416645685,-0.293357227,0.100336964,0.601266212,1
0.474978179,-1.017144645,-0.780458945,1.039404727,0.358157508,-0.762161709,-0.592128909,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,1.380008646,0.305876054,-0.650937267,-0.490302099,-0.110646874,-0.240029518,0.416645685,1.643140685,-0.793515177,1.262706646,1
0.223457346,-1.003622684,-0.771678696,0.9441619,0.643133324,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,1.380008646,0.305876054,-0.650937267,-0.507582675,-0.039979475,-0.240029518,0.486410657,1.255841102,-0.062181607,-1.000115894,1
0.375168325,-0.996861703,-0.800259565,1.003890452,0.94252426,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.490435395,0.030739705,-1.522076219,-0.650937267,-0.507582675,-0.039979475,-0.240029518,0.486410657,0.132672314,-0.224700178,0.392390285,1
0.095700734,-1.017144645,-0.782673319,0.98129046,0.391423167,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,1.380008646,0.305876054,-0.650937267,-0.490302099,0.024263617,-0.240029518,0.556175624,-1.300336141,1.684893032,0.35757763,1
0.115662704,-0.979959251,-0.782673319,0.861833353,0.772869396,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,-1.522076219,-0.650937267,-0.507582675,0.024263617,-0.304530346,0.556175624,-0.641926851,-1.240441247,-1.000115894,1
0.059769186,-1.017144645,-0.780458945,1.06200472,1.653300518,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.507582675,0.088506705,-0.304530346,0.556175624,-0.487007018,-1.077922676,-0.164612187,1
-0.235667982,-1.010383665,-0.789264942,1.241190379,0.177414092,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.507582675,0.088506705,-0.369031178,0.618964097,-0.215897311,-0.387218749,-0.164612187,1
-0.000116726,-1.023905626,-0.800259565,1.097518995,0.415817984,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.667172895,-0.490302099,0.146325486,-0.369031178,0.618964097,1.604410726,-0.10281125,0.079076395,1
0.191518193,-1.017144645,-0.802473938,1.13949041,1.537979565,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.667172895,-0.507582675,0.146325486,-0.369031178,0.618964097,0.984731395,-0.834144819,-1.139366511,1
0.243419318,-0.979959251,-0.809065562,1.310604643,1.858438751,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.667172895,-0.507582675,0.210568574,-0.369031178,0.688729065,-1.493985932,-0.143440892,-2.183746145,1
0.075738762,-1.003622684,-0.793667941,1.544675999,2.020331627,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.667172895,-0.490302099,0.281235973,-0.369031178,0.688729065,-1.648905765,-0.10281125,1.193081337,1
-0.299546288,-1.003622684,-0.784861944,1.836861622,0.828312162,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.667172895,-0.490302099,0.281235973,-0.439982091,0.765470531,-1.571445849,-0.021551964,1.436769919,1
0.267373683,-1.010383665,-0.765061324,1.788433065,1.08224003,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.667172895,-0.523135192,0.345479065,-0.439982091,0.765470531,-1.377796057,0.222225893,0.636078866,1
0.047792003,-1.003622684,-0.765061324,1.736775939,1.495843062,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,0.305876054,-0.667172895,-0.523135192,0.409722153,-0.439982091,0.835235504,0.326322105,-2.824997315,1.506395228,1
0.139617069,-0.973198271,-0.782673319,1.685118812,1.342821029,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,0.305876054,-0.667172895,-0.507582675,0.409722153,-0.504482918,0.765470531,0.365052063,-1.362330175,-2.2185588,1
0.179541011,-1.003622684,-0.787076317,1.744847364,1.50138734,-0.75576149,0.19561405,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,0.030739705,0.305876054,-0.667172895,-0.507582675,0.409722153,-0.504482918,0.835235504,0.636161771,-0.590366963,-1.034928548,1
-0.083957003,-1.017144645,-0.787076317,1.870761612,1.652191663,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,0.030739705,0.305876054,-0.667172895,-0.507582675,0.467540935,-0.504482918,0.835235504,1.333301019,-0.712255891,0.287952321,1
0.355206354,-1.010383665,-0.782673319,1.97891872,1.658844794,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,-1.522076219,-0.650937267,-0.523135192,0.467540935,-0.504482918,0.905000471,1.294571061,-0.10281125,-1.104553857,1
0.195510587,-1.003622684,-0.782673319,2.022504421,1.238588629,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.490302099,0.467540935,-0.562533666,0.905000471,0.365052063,-0.590366963,-1.661556328,1
0.534864092,-1.017144645,-0.77827032,1.856233045,0.991313894,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,-1.522076219,-0.650937267,-0.507582675,0.531784023,-0.562533666,0.905000471,-0.913036559,0.587892677,0.183514358,1
0.235434529,-0.996861703,-0.765061324,1.778747355,0.382552325,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.490435395,-1.318529236,0.305876054,-0.650937267,-0.507582675,0.602451422,-0.562533666,0.905000471,0.287592147,-0.387218749,-1.348242438,1
0.490947755,-1.017144645,-0.776055947,1.694804524,0.818332464,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,0.305876054,-0.650937267,-0.507582675,0.602451422,-0.562533666,0.905000471,-3.004454303,1.35985589,-1.034928548,1
0.486955362,-0.979959251,-0.749663704,1.606018836,0.860468966,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,0.030739705,0.305876054,-0.650937267,-0.490302099,0.602451422,-0.562533666,0.905000471,-0.564466935,0.262855535,1.227893992,1
0.459008602,-1.044188568,-0.769464323,1.656061678,1.381630965,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,0.030739705,0.305876054,-0.650937267,-0.523135192,0.666694514,-0.562533666,0.905000471,1.52695081,-0.956033748,-0.443113422,1
0.626689157,-0.973198271,-0.776055947,1.790047351,1.532435288,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,0.305876054,-0.650937267,-0.490302099,0.666694514,-0.627034493,0.967788944,0.248862188,-0.346589106,0.531640903,1
0.231442135,-1.010383665,-0.771678696,1.835247337,0.730732895,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,0.305876054,-0.667172895,-0.507582675,0.730937602,-0.627034493,0.967788944,-1.997475389,0.547263035,-1.487493056,1
0.550833668,-1.003622684,-0.780458945,1.733547368,1.784145445,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,-3.350028492,-0.667172895,-0.507582675,0.730937602,-0.691535326,0.967788944,-0.796846684,1.522374461,-0.164612187,1
0.391137902,-1.003622684,-0.769464323,1.701261664,1.261874591,-0.749361272,0.983357015,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,0.030739705,0.305876054,-0.667172895,-0.507582675,0.730937602,-0.691535326,0.967788944,0.481241938,-0.427848392,0.462015594,1
0.506917333,-1.003622684,-0.760658327,1.920804453,2.29200118,-0.762161709,-0.789064651,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,0.030739705,-1.522076219,-0.667172895,-0.507582675,0.788756383,-0.691535326,0.967788944,0.132672314,0.262855535,1.019018065,1
0.423077055,-1.017144645,-0.7628727,1.982147291,1.308446515,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.475190505,-0.506203368,0.030739705,0.305876054,-0.667172895,-0.507582675,0.788756383,-0.691535326,0.967788944,-0.641926851,-0.54973732,-1.626743674,1
0.451023814,-0.993481213,-0.7628727,2.027347277,1.506931616,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,1.380008646,0.305876054,-0.650937267,-0.507582675,0.788756383,-0.691535326,0.967788944,-0.525736976,-0.956033748,0.079076395,1
0.183533405,-1.030666607,-0.77827032,1.988604432,1.115505689,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,-1.318529236,0.305876054,-0.667172895,-0.507582675,0.788756383,-0.762486234,0.967788944,-0.370817143,-0.224700178,-0.199424841,1
0.051784398,-0.96643729,-0.782673319,1.957933013,1.53687071,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,1.380008646,0.305876054,-0.667172895,-0.507582675,0.852999471,-0.762486234,0.967788944,-0.525736976,-0.184070535,-0.129799532,1
0.119655099,-0.979959251,-0.771678696,1.954704443,0.997967025,-0.75576149,-0.001321687,-0.006582966,-0.032111873,-0.045678948,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.488018113,-0.506203368,0.030739705,0.305876054,-0.681932556,-0.507582675,0.852999471,-0.762486234,0.967788944,-0.332087185,-0.10281125,1.262706646,1