1.321365742,1.470896268,1.406260652,0.508304893,0.632044771,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,1.002871315,0.965777555,1.056259431,0.030739705,-1.522076219,0.366003435,0.651943939,1.244882319,1.049987073,0.905000471,0.132672314,1.441115176,-0.234237495,0
1.217563493,1.447232836,1.573471601,0.425976346,0.742930303,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,1.002871315,0.965777555,1.056259431,0.030739705,0.305876054,0.366003435,0.667496457,1.244882319,1.049987073,0.835235504,1.798060518,1.563004104,-1.870432255,0
1.385244049,1.460754797,1.719774745,0.424362061,-0.517838192,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,0.030739705,0.305876054,0.366003435,0.651943939,1.244882319,1.049987073,0.835235504,-0.990496475,1.847411603,0.740516829,0
1.133723216,1.453993817,1.547079358,0.448576339,0.404729432,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,0.030739705,2.133828328,0.366003435,0.651943939,1.244882319,1.049987073,0.835235504,0.248862188,0.384744464,0.113889049,0
1.209578705,1.433710875,1.496483498,0.5728763,0.867122099,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,0.030739705,0.305876054,0.366003435,0.632935307,1.244882319,0.985486241,0.835235504,-0.680656809,0.831670534,-0.338675459,0
1.189616734,1.491179211,1.82979821,0.614847716,1.543523841,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,0.030739705,0.305876054,0.366003435,0.632935307,1.17421492,0.985486241,0.835235504,1.604410726,1.034818748,-0.303862804,0
1.513000661,1.433710875,1.663694447,0.624533427,-0.480137111,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,0.030739705,0.305876054,0.366003435,0.632935307,1.17421492,0.985486241,0.765470531,0.713621687,1.725522675,1.471582573,0
1.161669975,1.447232836,1.586680597,0.614847716,-0.452415728,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,1.380008646,-3.350028492,0.351243773,0.632935307,1.17421492,0.985486241,0.765470531,0.365052063,0.709781606,0.009451086,0
1.005966603,1.460754797,1.5778746,0.622919142,1.272963144,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,0.030739705,-1.522076219,0.351243773,0.632935307,1.17421492,0.920985413,0.765470531,-0.835576642,-0.427848392,-1.452680402,0
1.001974208,1.426949894,1.443673264,0.488933469,-0.200705572,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,-1.318529236,-3.350028492,0.351243773,0.632935307,1.109971832,0.920985413,0.765470531,-0.796846684,0.872300177,1.088643374,0
1.02193618,1.426949894,1.269844944,0.321047807,-0.0709695,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.056259431,1.380008646,0.305876054,0.366003435,0.615654732,1.109971832,0.920985413,0.765470531,1.294571061,-0.915404105,0.810142138,0
1.664711639,1.453993817,1.699974125,0.14831929,0.335980402,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,0.030739705,0.305876054,0.337960079,0.615654732,1.109971832,0.920985413,0.765470531,-0.913036559,1.034818748,1.610833191,0
1.42516799,1.426949894,1.432652894,0.301676385,-0.443544886,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.056259431,-1.318529236,0.305876054,0.351243773,0.615654732,1.109971832,0.920985413,0.765470531,1.565680768,-0.99666339,1.541207882,0
1.485053902,1.426949894,1.443673264,0.245176403,-0.03992155,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.965777555,1.056259431,-1.318529236,0.305876054,0.351243773,0.600102213,1.109971832,0.920985413,0.688729065,2.030440267,-0.387218749,1.750083809,0
2.000072749,1.470896268,1.823180838,0.353333512,1.53687071,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,0.030739705,0.305876054,0.366003435,0.600102213,1.109971832,0.920985413,0.688729065,-0.603196893,1.237966962,1.576020536,0
1.580871362,1.470896268,1.785793973,0.524447744,1.2219558,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,0.030739705,-1.522076219,0.351243773,0.600102213,1.109971832,0.850034501,0.688729065,1.798060518,-1.077922676,1.541207882,0
1.497031085,1.460754797,1.681306441,0.555119163,-0.208467559,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.056259431,0.030739705,-1.522076219,0.366003435,0.600102213,1.109971832,0.850034501,0.688729065,1.991710309,0.222225893,-1.383055093,0
1.481061508,1.453993817,1.88039407,0.404990638,-0.978013148,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,-1.318529236,-3.350028492,0.366003435,0.600102213,1.05215305,0.850034501,0.688729065,-0.44827706,-0.184070535,-0.686802003,0
1.42516799,1.460754797,1.514069744,0.170919282,-0.636485711,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,0.030739705,-1.522076219,0.366003435,0.600102213,1.05215305,0.850034501,0.618964097,-0.796846684,-0.143440892,1.506395228,0
1.237525464,1.453993817,1.591083595,-0.148709189,-0.978013148,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,-1.318529236,0.305876054,0.366003435,0.615654732,1.05215305,0.850034501,0.618964097,-0.835576642,1.847411603,-1.835619601,0
1.081822092,1.453993817,1.765993354,-0.460266235,-0.737391545,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,1.380008646,0.305876054,0.366003435,0.632935307,1.05215305,0.785533673,0.618964097,0.365052063,-0.874774462,-0.060174223,0
1.20558631,1.433710875,1.459070885,-0.258480584,-0.187399307,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,1.380008646,2.133828328,0.351243773,0.651943939,1.05215305,0.785533673,0.618964097,-0.603196893,-0.387218749,1.436769919,0
1.481061508,1.504701172,1.717586119,-0.243952017,0.119753615,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,0.030739705,0.305876054,0.351243773,0.632935307,1.05215305,0.785533673,0.618964097,-0.525736976,1.237966962,-0.338675459,0
1.301403771,1.460754797,1.704377124,-0.623309042,-3.10368879,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,-1.318529236,0.305876054,0.366003435,0.651943939,1.05215305,0.785533673,0.618964097,0.326322105,-0.99666339,-1.417867747,0
1.528970238,1.460754797,1.770370605,-0.973608933,-1.322867152,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,0.030739705,0.305876054,0.366003435,0.651943939,1.05215305,0.785533673,0.618964097,0.403782021,1.563004104,-1.348242438,0
1.273457011,1.433710875,1.759375982,-0.915494665,0.287190767,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,-1.318529236,0.305876054,0.366003435,0.651943939,1.05215305,0.785533673,0.556175624,0.597431812,0.425374106,0.079076395,0
1.197601523,1.460754797,1.772584978,-0.886437531,-0.425803201,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,-1.318529236,0.305876054,0.366003435,0.651943939,1.05215305,0.785533673,0.556175624,1.217111144,1.684893032,0.427202939,0
1.197601523,1.460754797,1.597675218,-0.784737563,-0.095364316,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.935846467,1.04192491,0.030739705,-1.522076219,0.351243773,0.651943939,0.987909958,0.785533673,0.556175624,-1.920015473,-0.427848392,-0.860865276,0
1.13771561,1.470896268,1.663694447,-0.528066215,-0.350401039,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.935846467,1.04192491,-1.318529236,0.305876054,0.351243773,0.651943939,0.987909958,0.727482926,0.556175624,-0.215897311,-0.874774462,-1.243804475,0
0.630681552,1.447232836,1.52727874,-0.423137676,0.273884504,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,0.030739705,0.305876054,0.351243773,0.632935307,0.987909958,0.785533673,0.556175624,1.759330559,0.019077679,1.506395228,0
1.397221231,1.470896268,1.796788595,-0.277852006,1.25965688,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.935846467,1.04192491,0.030739705,-1.522076219,0.351243773,0.632935307,0.92366687,0.727482926,0.556175624,0.365052063,-0.062181607,0.914580102,0
1.668704034,1.470896268,1.904597687,0.024019328,0.058766573,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.935846467,1.04192491,0.030739705,0.305876054,0.351243773,0.632935307,0.92366687,0.727482926,0.556175624,0.326322105,0.344114821,-0.303862804,0
1.764521494,1.416808422,1.661480074,0.124105012,-0.105344014,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.935846467,1.04192491,-1.318529236,-5.177980765,0.366003435,0.632935307,0.92366687,0.727482926,0.556175624,0.093942355,0.222225893,-0.617176695,0
1.736574735,1.470896268,1.814374841,0.158005001,1.492516497,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.950099366,1.04192491,1.380008646,-1.522076219,0.366003435,0.615654732,0.92366687,0.727482926,0.556175624,-0.719386768,0.750411249,1.576020536,0
1.477069114,1.453993817,1.805594592,0.321047807,1.463686258,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.935846467,1.04192491,1.380008646,-3.350028492,0.351243773,0.632935307,0.92366687,0.727482926,0.556175624,0.752351645,-0.99666339,1.784896463,0
1.505015874,1.447232836,1.849598829,0.434047772,0.090923377,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.989331804,0.935846467,1.04192491,-1.318529236,0.305876054,0.366003435,0.615654732,0.92366687,0.727482926,0.486410657,0.636161771,-0.99666339,1.645645845,0
0.94608069,1.491179211,1.750569985,0.56964773,0.265013662,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,0.030739705,2.133828328,0.366003435,0.632935307,0.92366687,0.727482926,0.486410657,0.713621687,-1.606108032,1.471582573,0
1.588856151,1.460754797,1.683495067,0.729461966,0.879319507,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,-1.318529236,0.305876054,0.351243773,0.632935307,0.92366687,0.662982098,0.486410657,-0.177167352,-1.606108032,0.879767447,0
1.580871362,1.447232836,1.741789736,0.553504878,-0.202923282,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,1.380008646,2.133828328,0.337960079,0.615654732,0.852999471,0.662982098,0.486410657,0.984731395,-0.956033748,0.984205411,0
1.501023479,1.447232836,1.65488845,0.343647801,-0.207358704,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,1.380008646,0.305876054,0.351243773,0.615654732,0.852999471,0.662982098,0.486410657,-0.138437394,-0.021551964,-0.338675459,0
1.149692792,1.48441823,1.774773602,0.245176403,-0.222882678,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,0.030739705,-1.522076219,0.337960079,0.615654732,0.852999471,0.662982098,0.416645685,1.217111144,1.237966962,1.715271154,0
1.389236442,1.460754797,1.776987977,0.017562188,-0.572172102,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,0.030739705,-3.350028492,0.366003435,0.615654732,0.852999471,0.598481266,0.416645685,0.132672314,1.35985589,-0.89567793,0
1.321365742,1.433710875,1.715371746,0.085362166,1.342821029,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,0.030739705,-3.350028492,0.366003435,0.615654732,0.788756383,0.598481266,0.416645685,0.481241938,1.400485533,0.253139667,0
1.253495041,1.48441823,1.672500444,0.217733554,1.086675451,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,0.030739705,0.305876054,0.351243773,0.600102213,0.788756383,0.598481266,0.416645685,0.016482439,-0.915404105,-1.20899182,0
1.237525464,1.477657249,1.726366367,0.298447814,0.005541518,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,-1.318529236,0.305876054,0.351243773,0.600102213,0.788756383,0.598481266,0.416645685,0.132672314,1.35985589,-2.183746145,0
1.313380953,1.470896268,1.68676513,0.484090614,0.667528141,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,1.380008646,0.305876054,0.351243773,0.615654732,0.788756383,0.598481266,0.416645685,0.248862188,-0.99666339,-1.243804475,0
1.481061508,1.470896268,1.650485451,0.450190625,-0.330441643,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,1.380008646,2.133828328,0.351243773,0.632935307,0.788756383,0.598481266,0.416645685,-0.332087185,1.481744818,-0.443113422,0
1.213571099,1.453993817,1.683495067,0.275847821,-1.588992428,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,-1.318529236,0.305876054,0.351243773,0.632935307,0.788756383,0.598481266,0.339904218,1.604410726,1.278596604,-0.477926077,0
1.177639551,1.453993817,1.60429259,-0.008266376,-0.222882678,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.04192491,0.030739705,0.305876054,0.351243773,0.651943939,0.788756383,0.598481266,0.339904218,0.21013223,-1.28107089,-0.547551386,0
0.806346895,1.447232836,1.687898065,0.124105012,0.41692684,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,0.030739705,-3.350028492,0.337960079,0.651943939,0.788756383,0.527530353,0.339904218,0.752351645,-1.199811604,1.193081337,0
1.193609128,1.491179211,1.65488845,0.267776396,0.074290547,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,0.030739705,-1.522076219,0.337960079,0.651943939,0.788756383,0.527530353,0.339904218,1.565680768,-0.387218749,1.019018065,0
1.025928573,1.48441823,1.770370605,0.099890733,-0.507858494,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,0.030739705,0.305876054,0.337960079,0.651943939,0.788756383,0.527530353,0.270139251,2.107900183,0.425374106,1.715271154,0
1.63676488,1.420188913,1.688979503,-0.061537788,0.186284934,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,-1.318529236,2.133828328,0.351243773,0.651943939,0.730937602,0.463029525,0.339904218,2.107900183,0.466003749,1.6804585,0
1.784483464,1.440471855,1.754972984,-0.029252083,-0.797269731,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,0.030739705,0.305876054,0.366003435,0.632935307,0.730937602,0.463029525,0.270139251,-0.254627269,0.384744464,-0.199424841,0
1.453114749,1.447232836,1.443673264,-0.016337802,-0.549994996,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,-1.318529236,-1.522076219,0.351243773,0.632935307,0.730937602,0.463029525,0.270139251,-1.10668635,-0.712255891,-0.199424841,0
1.604825727,1.477657249,1.869399448,-0.206823457,-0.145262806,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,0.030739705,-1.522076219,0.337960079,0.632935307,0.730937602,0.463029525,0.270139251,0.829811562,-0.10281125,-0.477926077,0
0.838286048,1.447232836,1.739575363,-0.321437707,0.687487537,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,0.030739705,2.133828328,0.366003435,0.615654732,0.730937602,0.463029525,0.270139251,1.565680768,1.075448391,1.506395228,0
0.822316471,1.460754797,1.825395212,-0.45865195,-0.962489174,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.977146245,0.935846467,1.029023841,-1.318529236,0.305876054,0.351243773,0.615654732,0.730937602,0.463029525,0.270139251,0.055212397,0.587892677,-0.617176695,0
1.477069114,1.460754797,1.81877784,-0.427980531,-0.61763517,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,0.030739705,0.305876054,0.366003435,0.615654732,0.730937602,0.463029525,0.270139251,-0.177167352,-0.834144819,-0.199424841,0
1.660719245,1.447232836,1.816589214,-0.179380608,-0.006655891,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,0.030739705,0.305876054,0.337960079,0.615654732,0.666694514,0.463029525,0.207350778,-0.990496475,-0.224700178,-1.870432255,0
1.832392195,1.477657249,2.091609256,-0.072837784,1.029014975,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.029023841,1.380008646,0.305876054,0.366003435,0.615654732,0.666694514,0.463029525,0.207350778,-0.719386768,0.994189105,-1.069741203,0
1.788475859,1.426949894,1.803380219,0.022405043,0.365919495,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,0.030739705,0.305876054,0.366003435,0.615654732,0.666694514,0.404978778,0.207350778,-0.8743066,-0.712255891,-1.278617129,0
1.465091932,1.426949894,1.790171223,0.051462177,0.03104519,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,0.030739705,-1.522076219,0.366003435,0.615654732,0.666694514,0.404978778,0.207350778,1.604410726,-1.037293033,0.392390285,0
1.692658399,1.470896268,1.772584978,0.138633579,-0.5821518,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,-1.318529236,0.305876054,0.351243773,0.615654732,0.602451422,0.404978778,0.207350778,-1.029226433,-0.10281125,-0.547551386,0
1.560909392,1.460754797,1.721963369,-0.139023478,-0.237297797,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,1.380008646,0.305876054,0.351243773,0.600102213,0.602451422,0.404978778,0.207350778,-0.796846684,-0.99666339,-0.756427312,0
1.828399801,1.453993817,1.950790549,-0.174537753,0.647568746,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.029023841,-1.318529236,0.305876054,0.351243773,0.600102213,0.602451422,0.404978778,0.207350778,0.442511979,-0.468478034,0.079076395,0
1.532962633,1.433710875,1.60429259,-0.03409494,1.040103527,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.029023841,1.380008646,0.305876054,0.366003435,0.600102213,0.602451422,0.404978778,0.13758581,0.829811562,-0.143440892,-0.965303239,0
1.680681217,1.453993817,1.68676513,-0.042166365,-0.831644247,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.935846467,1.029023841,0.030739705,0.305876054,0.366003435,0.600102213,0.602451422,0.404978778,0.13758581,1.139651228,0.262855535,-1.20899182,0
1.349312501,1.460754797,1.898006063,0.035319325,0.021065492,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.029023841,-1.318529236,0.305876054,0.366003435,0.600102213,0.602451422,0.404978778,0.13758581,-0.951766517,0.262855535,-1.870432255,0
1.568894179,1.460754797,1.809997591,0.077290741,0.541118636,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.029023841,0.030739705,0.305876054,0.366003435,0.615654732,0.602451422,0.404978778,0.13758581,0.287592147,-0.10281125,-0.791239967,0
1.345320107,1.470896268,1.757187357,-0.219737738,-0.114214857,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,-1.318529236,0.305876054,0.337960079,0.615654732,0.531784023,0.34047795,0.13758581,0.016482439,1.441115176,0.113889049,0
1.493038691,1.477657249,1.968402543,-0.374709119,-0.148589371,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,-1.318529236,2.133828328,0.366003435,0.632935307,0.531784023,0.34047795,0.067820838,-0.215897311,1.319226247,-0.443113422,0
1.772506281,1.447232836,1.814374841,-0.227809165,-0.217338401,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,-1.318529236,2.133828328,0.366003435,0.632935307,0.531784023,0.34047795,0.067820838,1.410760935,0.140966607,1.088643374,0
1.63676488,1.433710875,1.586680597,-0.174537753,-0.54666843,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,-1.318529236,0.305876054,0.351243773,0.632935307,0.467540935,0.34047795,0.067820838,0.442511979,-1.037293033,-0.129799532,0
1.528970238,1.460754797,2.0278044,-0.297223428,-0.282760865,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,1.380008646,0.305876054,0.366003435,0.632935307,0.467540935,0.275977118,0.067820838,-0.835576642,-0.387218749,1.471582573,0
1.189616734,1.511462153,1.737386738,-0.350494841,0.265013662,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,-1.318529236,2.133828328,0.351243773,0.632935307,0.467540935,0.275977118,0.067820838,2.107900183,-0.143440892,1.715271154,0
2.024027114,1.491179211,1.735172364,-0.284309147,-0.153024793,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,1.380008646,2.133828328,0.351243773,0.632935307,0.467540935,0.275977118,0.067820838,1.991710309,-0.671626248,0.287952321,0
1.656726851,1.491179211,1.906786312,-0.135794907,-0.818337983,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,2.729277588,3.9617806,0.351243773,0.632935307,0.467540935,0.275977118,0.067820838,-0.022247519,0.994189105,-1.000115894,0
1.704635581,1.470896268,2.014621153,-0.494166224,-0.192943584,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,1.380008646,0.305876054,0.366003435,0.632935307,0.467540935,0.275977118,0.067820838,0.132672314,1.156707676,-0.58236404,0
2.051973873,1.470896268,2.133424867,-0.599094764,0.013303505,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,1.380008646,0.305876054,0.366003435,0.632935307,0.467540935,0.275977118,0.067820838,-0.758116726,-0.630996606,-0.860865276,0
1.544939815,1.453993817,2.082829007,-0.448966239,-0.055445525,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,0.030739705,0.305876054,0.351243773,0.615654732,0.409722153,0.275977118,0.067820838,0.481241938,-0.590366963,-0.58236404,0
1.485053902,1.433710875,1.706565749,-0.45865195,-1.483651173,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,1.380008646,0.305876054,0.351243773,0.615654732,0.409722153,0.275977118,-0.008920629,1.217111144,0.872300177,-0.89567793,0
0.914141537,1.447232836,1.544890734,-0.473180517,-0.374795856,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,1.380008646,-5.177980765,0.366003435,0.615654732,0.409722153,0.275977118,-0.008920629,0.442511979,-0.10281125,0.601266212,0
1.592848545,1.433710875,1.856190452,-0.487709084,-2.76E-06,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,0.030739705,0.305876054,0.351243773,0.615654732,0.409722153,0.205026205,-0.008920629,-0.138437394,-0.793515177,-0.094986878,0
1.544939815,1.440471855,1.917806683,-0.358566267,1.198669838,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.963606734,0.921593569,1.01468932,1.380008646,2.133828328,0.351243773,0.615654732,0.409722153,0.205026205,-0.008920629,-0.099707436,-0.54973732,-1.139366511,0
1.32935053,1.420188913,1.774773602,-0.350494841,-1.56459761,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,0.030739705,2.133828328,0.351243773,0.615654732,0.409722153,0.205026205,-0.008920629,-0.951766517,-0.752885534,-0.617176695,0
1.700643187,1.460754797,2.107032625,-0.310137711,0.006650373,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,0.030739705,-3.350028492,0.366003435,0.600102213,0.409722153,0.205026205,-0.078685596,0.21013223,-0.143440892,-0.791239967,0
1.544939815,1.433710875,1.759375982,-0.085752066,0.94252426,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,1.380008646,-1.522076219,0.366003435,0.600102213,0.409722153,0.205026205,-0.078685596,1.139651228,0.953559462,1.645645845,0
1.401213625,1.460754797,1.717586119,0.051462177,0.775087107,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,-1.318529236,-5.177980765,0.351243773,0.600102213,0.409722153,0.205026205,-0.078685596,0.558701854,1.847411603,-0.721614658,0
1.880300924,1.440471855,1.721963369,-0.013109232,-0.577716379,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,-1.318529236,-1.522076219,0.337960079,0.600102213,0.409722153,0.140525377,-0.078685596,1.565680768,-0.062181607,1.541207882,0
1.608818121,1.460754797,1.875991072,-0.082523496,-0.752915519,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,0.030739705,0.305876054,0.366003435,0.600102213,0.345479065,0.140525377,-0.078685596,-1.10668635,-1.077922676,-0.443113422,0
2.024027114,1.477657249,2.342451427,-0.226194879,-1.272968663,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,-1.318529236,0.305876054,0.351243773,0.600102213,0.345479065,0.140525377,-0.078685596,-0.719386768,-0.305959463,1.262706646,0
1.940186837,1.447232836,2.0278044,-0.400537683,-0.282760865,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,0.030739705,-1.522076219,0.351243773,0.600102213,0.345479065,0.140525377,-0.078685596,0.597431812,-1.606108032,0.601266212,0
1.497031085,1.477657249,2.109221249,-0.523223358,-0.973577727,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,0.030739705,-3.350028492,0.366003435,0.581093581,0.345479065,0.140525377,-0.078685596,-0.177167352,-2.256182316,0.775329484,0
2.103874997,1.491179211,2.199444096,-0.489323369,-0.414714648,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,0.030739705,5.789732874,0.366003435,0.565541062,0.281235973,0.140525377,-0.078685596,0.519971896,-0.143440892,-1.417867747,0
1.784483464,1.447232836,2.005815156,-0.3440377,-0.698581609,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,0.030739705,0.305876054,0.366003435,0.565541062,0.281235973,0.140525377,-0.141474069,0.171402272,0.791040891,-0.094986878,0
1.608818121,1.447232836,1.922209681,-0.350494841,-0.158569069,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,1.380008646,2.133828328,0.366003435,0.54653243,0.281235973,0.140525377,-0.141474069,0.752351645,-0.062181607,0.566453557,0
1.564901785,1.491179211,2.0278044,-0.423137676,0.806135056,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,1.380008646,0.305876054,0.366003435,0.54653243,0.281235973,0.140525377,-0.141474069,-1.145416308,-0.305959463,1.401957264,0
1.908247684,1.460754797,1.999197784,-0.124494911,0.40029401,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.921593569,1.01468932,1.380008646,-3.350028492,0.366003435,0.529251854,0.281235973,0.08247463,-0.141474069,-0.215897311,1.400485533,-0.129799532,0
1.149692792,1.477657249,1.974994167,-0.017952087,-0.969142305,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,1.380008646,-3.350028492,0.366003435,0.54653243,0.281235973,0.08247463,-0.141474069,1.720600601,0.750411249,0.531640903,0
1.2814418,1.460754797,1.873802446,0.316204952,1.688783888,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,2.729277588,0.305876054,0.351243773,0.54653243,0.281235973,0.08247463,-0.141474069,0.713621687,-2.256182316,1.088643374,0
1.680681217,1.447232836,1.981611539,0.461490621,0.605432244,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,0.030739705,-1.522076219,0.366003435,0.54653243,0.281235973,0.08247463,-0.141474069,0.752351645,-1.402959818,0.775329484,0
1.664711639,1.460754797,1.970616916,0.379162075,0.954721668,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,2.729277588,0.305876054,0.366003435,0.529251854,0.281235973,0.08247463,-0.141474069,0.597431812,0.750411249,0.287952321,0
1.353304895,1.420188913,1.74838136,0.301676385,-0.507858494,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,1.380008646,-5.177980765,0.366003435,0.513699336,0.210568574,0.08247463,-0.141474069,0.791081604,-2.296811959,-0.094986878,0
1.560909392,1.447232836,1.902409062,0.208047843,-1.00129911,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,0.998921347,0.030739705,-3.350028492,0.351243773,0.513699336,0.210568574,0.08247463,-0.141474069,-0.138437394,0.344114821,-0.164612187,0
1.680681217,1.460754797,1.785793973,0.056305033,-0.127521121,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.948713273,0.90876596,1.01468932,1.380008646,-1.522076219,0.366003435,0.513699336,0.210568574,0.08247463,-0.211239037,0.055212397,1.35985589,-1.104553857,0
1.752544311,1.453993817,1.900194689,0.007876476,-0.349292184,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,1.380008646,0.305876054,0.351243773,0.529251854,0.210568574,0.08247463,-0.211239037,-1.416526016,-2.256182316,1.506395228,0
1.912240078,1.470896268,1.805594592,0.048233607,1.113287979,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,-1.318529236,-1.522076219,0.337960079,0.513699336,0.210568574,0.08247463,-0.211239037,-0.603196893,0.019077679,-0.060174223,0
1.708627976,1.440471855,1.681306441,0.119262156,0.205135474,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,-1.318529236,0.305876054,0.351243773,0.513699336,0.210568574,0.08247463,-0.211239037,0.636161771,1.319226247,-1.278617129,0
1.437145173,1.447232836,1.750569985,0.075676455,-0.862692195,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,-1.318529236,0.305876054,0.366003435,0.513699336,0.146325486,0.08247463,-0.281004009,0.791081604,-0.54973732,0.705704175,0
1.389236442,1.470896268,1.752784359,0.256476399,0.070963981,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,2.729277588,0.305876054,0.366003435,0.513699336,0.146325486,0.08247463,-0.281004009,-0.060977478,-3.028145529,0.566453557,0
1.572886574,1.460754797,1.915592309,0.317819238,1.118832255,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,0.030739705,-1.522076219,0.366003435,0.513699336,0.146325486,0.08247463,-0.281004009,0.674891729,0.953559462,-0.860865276,0
1.880300924,1.470896268,2.034421772,0.314590667,0.466825329,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,0.030739705,0.305876054,0.366003435,0.513699336,0.146325486,0.017973802,-0.281004009,0.713621687,-3.475071599,0.601266212,0
1.78049107,1.433710875,2.111409874,0.212890698,-0.159677925,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,0.030739705,0.305876054,0.366003435,0.513699336,0.146325486,0.017973802,-0.281004009,0.674891729,1.034818748,0.914580102,0
2.087905421,1.447232836,2.151036861,0.219347839,-0.23175352,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,-1.318529236,-1.522076219,0.366003435,0.513699336,0.146325486,0.017973802,-0.281004009,0.713621687,0.506633392,0.531640903,0
2.171745698,1.470896268,2.254442955,0.085362166,-1.029020493,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.935173762,0.90876596,0.998921347,1.380008646,-3.350028492,0.382239064,0.513699336,0.146325486,0.017973802,-0.281004009,-0.022247519,-2.256182316,-0.164612187,0
1.620795304,1.511462153,1.630684833,-0.326280562,0.673072418,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.957351236,-1.318529236,-1.522076219,0.366003435,0.479138185,-0.431862323,-0.504482918,-0.839123763,1.875520434,-0.021551964,-0.58236404,0
2.008057538,1.453993817,1.906786312,-0.360180552,0.547771767,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,0.305876054,0.382239064,0.479138185,-0.431862323,-0.504482918,-0.839123763,0.093942355,-1.402959818,-0.58236404,0
1.688666004,1.460754797,1.641679455,-0.314980566,-0.174093044,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.957351236,0.030739705,0.305876054,0.382239064,0.479138185,-0.431862323,-0.504482918,-0.839123763,-0.060977478,0.506633392,-0.338675459,0
1.576878968,1.470896268,1.772584978,-0.116423485,0.025500913,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,0.305876054,0.382239064,0.479138185,-0.431862323,-0.504482918,-0.839123763,0.403782021,0.831670534,-1.557118365,0
1.71262037,1.497940192,1.783579599,0.069219315,1.159859902,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.957351236,-1.318529236,-1.522076219,0.382239064,0.479138185,-0.431862323,-0.504482918,-0.839123763,0.016482439,0.222225893,-0.060174223,0
1.536955026,1.453993817,1.60429259,0.25970497,1.080022319,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.957351236,-1.318529236,-1.522076219,0.382239064,0.479138185,-0.431862323,-0.504482918,-0.839123763,1.449490893,-1.687367317,-0.164612187,0
1.301403771,1.426949894,1.719774745,0.406604924,0.885972638,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,-3.350028492,0.382239064,0.494690703,-0.431862323,-0.562533666,-0.839123763,-0.641926851,1.644263389,0.079076395,0
1.720605158,1.447232836,1.983800164,0.45180491,-0.133065397,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,0.030739705,0.305876054,0.382239064,0.479138185,-0.496105411,-0.562533666,-0.839123763,-1.222876225,1.319226247,-0.060174223,0
1.936194443,1.433710875,1.858379077,0.361404937,-0.605437762,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.957351236,0.030739705,0.305876054,0.382239064,0.479138185,-0.431862323,-0.562533666,-0.839123763,-0.099707436,-1.321700533,-0.303862804,0
1.768513888,1.433710875,1.81877784,0.264547825,0.606541099,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.957351236,0.030739705,0.305876054,0.382239064,0.494690703,-0.431862323,-0.562533666,-0.839123763,-0.758116726,-2.053034102,-0.373488113,0
1.32935053,1.440471855,1.637276457,0.293604959,0.94252426,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,0.030739705,-3.350028492,0.382239064,0.479138185,-0.496105411,-0.562533666,-0.839123763,-0.022247519,1.441115176,-0.094986878,0
1.516993056,1.447232836,1.69008669,0.216119269,-0.491225665,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,0.030739705,-1.522076219,0.382239064,0.479138185,-0.431862323,-0.562533666,-0.839123763,0.752351645,-1.484219104,0.183514358,0
1.485053902,1.426949894,1.344644421,0.15154786,-0.363707303,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,0.305876054,0.382239064,0.479138185,-0.496105411,-0.562533666,-0.839123763,0.287592147,0.791040891,-0.060174223,0
1.053875333,1.470896268,1.456856512,0.117647871,-0.347074473,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,2.729277588,-3.350028492,0.366003435,0.494690703,-0.496105411,-0.562533666,-0.839123763,1.255841102,1.237966962,0.183514358,0
1.960148807,1.470896268,1.674689069,-0.005037806,0.38366118,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,1.380008646,-1.522076219,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.839123763,-0.060977478,1.156707676,-0.164612187,0
1.241517858,1.453993817,1.267656319,0.025633614,0.505635265,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,0.030739705,0.305876054,0.382239064,0.479138185,-0.496105411,-0.562533666,-0.839123763,-0.138437394,-0.387218749,0.705704175,0
1.201593917,1.477657249,1.560288354,0.11119073,-0.167439912,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,1.380008646,0.305876054,0.366003435,0.494690703,-0.496105411,-0.562533666,-0.839123763,0.946001436,-0.305959463,0.392390285,0
1.389236442,1.477657249,1.353450418,0.109576445,-0.024397576,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,0.030739705,0.305876054,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.90888873,-0.060977478,-2.378071244,0.601266212,0
1.293418983,1.48441823,1.525064366,0.062762174,0.144148432,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,-1.522076219,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.90888873,0.519971896,-0.427848392,0.183514358,0
1.173647158,1.433710875,1.60429259,-0.07768064,0.111991628,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,0.030739705,-1.522076219,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.90888873,1.643140685,1.075448391,-0.129799532,0
1.592848545,1.453993817,1.65488845,-0.158394901,-1.14101488,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,-1.522076219,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.90888873,1.333301019,0.669151963,-0.303862804,0
1.241517858,1.460754797,1.679092068,0.004647906,0.363701785,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,1.380008646,0.305876054,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.90888873,0.016482439,0.344114821,-0.025361569,0
1.624787699,1.440471855,1.691168128,0.1144193,0.630935916,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,0.305876054,0.366003435,0.479138185,-0.553924192,-0.562533666,-0.90888873,0.055212397,0.709781606,-0.199424841,0
1.640757275,1.440471855,1.60429259,0.513147748,2.134543725,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.850329075,0.943016714,0.030739705,0.305876054,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.90888873,0.016482439,0.344114821,-0.129799532,0
1.47307672,1.470896268,1.785793973,0.595476293,0.344851244,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.850329075,0.943016714,-1.318529236,0.305876054,0.366003435,0.479138185,-0.553924192,-0.562533666,-0.90888873,1.95298035,-2.378071244,-0.025361569,0
1.077829698,1.453993817,1.721963369,0.448576339,-0.541124154,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.850329075,0.943016714,0.030739705,-3.350028492,0.366003435,0.479138185,-0.496105411,-0.562533666,-0.90888873,1.720600601,0.303485178,-0.164612187,0
1.357297289,1.453993817,1.65488845,0.406604924,0.121971325,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.837501466,0.943016714,0.030739705,-1.522076219,0.366003435,0.479138185,-0.553924192,-0.627034493,-0.90888873,0.907271478,0.019077679,-1.591931019,0
1.664711639,1.440471855,2.008003781,0.272619251,0.83829186,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.850329075,0.943016714,-1.318529236,0.305876054,0.366003435,0.460129552,-0.553924192,-0.627034493,-0.978653698,0.016482439,0.262855535,-1.000115894,0
1.628780092,1.447232836,1.854001827,-0.016337802,-1.763082712,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.850329075,0.943016714,-1.318529236,2.133828328,0.382239064,0.479138185,-0.553924192,-0.627034493,-0.978653698,0.016482439,-3.028145529,0.566453557,0
1.536955026,1.477657249,1.69008669,-0.187452034,-0.320461945,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,1.380008646,0.305876054,0.366003435,0.479138185,-0.553924192,-0.627034493,-0.978653698,0.132672314,0.547263035,0.705704175,0
1.313380953,1.470896268,1.882582694,-0.210052028,-0.134174252,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.850329075,0.943016714,0.030739705,0.305876054,0.382239064,0.479138185,-0.553924192,-0.627034493,-0.978653698,0.713621687,1.237966962,1.471582573,0
1.229540676,1.491179211,1.840792831,-0.045394936,1.160968757,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,-1.522076219,0.382239064,0.479138185,-0.553924192,-0.627034493,-0.978653698,0.791081604,1.725522675,1.576020536,0
1.309388559,1.470896268,1.628496208,-0.071223499,-0.354836461,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.850329075,0.943016714,0.030739705,-3.350028492,0.382239064,0.479138185,-0.553924192,-0.627034493,-0.978653698,0.326322105,0.91292982,1.750083809,0
