1.321365742,1.470896268,1.406260652,0.508304893,0.632044771,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,1.002871315,0.965777555,1.056259431,0.030739705,-1.522076219,0.366003435,0.651943939,1.244882319,1.049987073,0.905000471,0.132672314,1.441115176,-0.234237495,0
1.740567129,1.497940192,1.772584978,-0.258480584,-0.739609255,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,-1.522076219,0.366003435,0.479138185,-0.553924192,-0.627034493,-0.978653698,0.365052063,-2.296811959,-1.800806946,0
1.688666004,1.426949894,1.721963369,-0.163237756,-0.063207512,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,-3.350028492,0.366003435,0.479138185,-0.553924192,-0.627034493,-0.978653698,0.016482439,0.019077679,0.462015594,0
1.744559522,1.48441823,1.986014537,0.007876476,1.39937265,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,-1.318529236,0.305876054,0.366003435,0.479138185,-0.553924192,-0.627034493,-0.978653698,1.914250392,1.441115176,-0.199424841,0
1.788475859,1.440471855,1.957407921,0.017562188,0.202917764,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,-3.350028492,0.366003435,0.479138185,-0.553924192,-0.627034493,-1.055395164,0.636161771,0.750411249,0.04426374,0
1.481061508,1.453993817,1.608695589,-0.050237791,0.402511721,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,-3.350028492,0.366003435,0.479138185,-0.553924192,-0.627034493,-1.055395164,0.248862188,-0.752885534,1.05383072,0
1.441137567,1.511462153,1.648296827,-0.088980637,-0.709670162,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,-1.318529236,-3.350028492,0.366003435,0.479138185,-0.553924192,-0.691535326,-1.055395164,0.093942355,-1.72799696,0.566453557,0
2.079920632,1.48441823,1.770370605,-0.035709224,-0.032159564,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,-2.667798178,-3.350028492,0.366003435,0.479138185,-0.553924192,-0.691535326,-1.055395164,0.86854152,-2.743738029,-0.129799532,0
1.02193618,1.453993817,1.496483498,0.204819273,1.769730326,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,-1.318529236,-1.522076219,0.366003435,0.479138185,-0.553924192,-0.691535326,-1.055395164,0.055212397,-0.021551964,-0.129799532,0
1.820415012,1.497940192,1.893603065,0.206433557,0.038807177,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,1.380008646,2.133828328,0.366003435,0.479138185,-0.553924192,-0.691535326,-1.055395164,-0.138437394,-0.021551964,-1.000115894,0
1.2814418,1.470896268,1.735172364,0.088590737,-1.074483561,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,2.133828328,0.366003435,0.479138185,-0.553924192,-0.691535326,-1.055395164,-0.138437394,-0.062181607,0.740516829,0
1.648742063,1.453993817,1.613098587,0.006262191,-0.836079668,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.823248568,0.943016714,0.030739705,2.133828328,0.382239064,0.460129552,-0.553924192,-0.691535326,-1.055395164,-0.099707436,0.587892677,0.810142138,0
1.768513888,1.453993817,1.735172364,-0.243952017,-0.043248117,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,1.380008646,0.305876054,0.382239064,0.479138185,-0.553924192,-0.691535326,-1.055395164,0.055212397,2.172448745,0.740516829,0
1.548932209,1.470896268,1.688979503,-0.34726627,-0.271672312,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,0.305876054,0.382239064,0.479138185,-0.61816728,-0.691535326,-1.125160136,0.093942355,0.18159625,0.949392756,0
1.153685187,1.460754797,1.555885355,-0.342423415,-0.147480516,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.943016714,-1.318529236,0.305876054,0.366003435,0.479138185,-0.61816728,-0.691535326,-1.125160136,-0.022247519,0.547263035,0.113889049,0
0.682582676,1.453993817,1.553670982,-0.440894813,-0.257257193,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.943016714,-1.318529236,0.305876054,0.366003435,0.479138185,-0.61816728,-0.691535326,-1.125160136,0.829811562,-0.021551964,-0.443113422,0
1.564901785,1.477657249,1.942010301,-0.108352059,0.826094452,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.837501466,0.943016714,0.030739705,2.133828328,0.366003435,0.479138185,-0.61816728,-0.691535326,-1.125160136,1.488220852,0.831670534,-0.129799532,0
1.125738427,1.420188913,1.428275645,-0.006652091,0.304932452,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,2.133828328,0.366003435,0.460129552,-0.61816728,-0.691535326,-1.125160136,0.713621687,0.222225893,-0.129799532,0
1.369274472,1.504701172,1.684576504,-0.029252083,0.760671988,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,0.305876054,0.366003435,0.460129552,-0.61816728,-0.691535326,-1.125160136,0.171402272,-0.915404105,1.610833191,0
1.984103172,1.48441823,1.886985693,0.240333547,0.229530291,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,-1.318529236,0.305876054,0.366003435,0.479138185,-0.61816728,-0.691535326,-1.125160136,0.713621687,1.197337319,1.541207882,0
1.63676488,1.447232836,1.93098993,0.280690677,-0.045465827,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,-1.318529236,0.305876054,0.366003435,0.479138185,-0.61816728,-0.691535326,-1.125160136,0.055212397,0.547263035,0.601266212,0
1.485053902,1.470896268,1.737386738,0.258090684,0.192938066,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,-1.318529236,3.9617806,0.366003435,0.479138185,-0.682410372,-0.691535326,-1.125160136,-0.254627269,0.91292982,0.67089152,0
1.596840938,1.460754797,2.10481825,0.216119269,0.361484074,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,2.133828328,0.382239064,0.479138185,-0.682410372,-0.691535326,-1.125160136,-0.022247519,-0.834144819,0.601266212,0
1.720605158,1.440471855,1.957407921,0.145090719,0.121971325,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,0.305876054,0.382239064,0.479138185,-0.682410372,-0.691535326,-1.125160136,-0.022247519,0.262855535,0.601266212,0
1.800453042,1.470896268,2.038824771,0.146705005,-0.476810546,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,0.305876054,0.382239064,0.479138185,-0.682410372,-0.691535326,-1.125160136,0.055212397,0.872300177,0.462015594,0
1.632772486,1.440471855,2.199444096,0.161233572,-0.171875334,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,-1.522076219,0.382239064,0.460129552,-0.682410372,-0.691535326,-1.125160136,0.016482439,0.344114821,-0.721614658,0
1.852354165,1.426949894,2.190638099,0.054690748,0.353722087,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,-1.318529236,-1.522076219,0.382239064,0.479138185,-0.682410372,-0.762486234,-1.125160136,0.287592147,0.994189105,0.531640903,0
1.960148807,1.453993817,1.972805541,0.045005036,-0.032159564,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,-1.318529236,0.305876054,0.382239064,0.479138185,-0.682410372,-0.762486234,-1.125160136,1.100921269,1.80678196,-0.129799532,0
1.409198414,1.460754797,2.12461887,0.104733589,1.631123412,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,-3.350028492,0.39552276,0.479138185,-0.682410372,-0.762486234,-1.125160136,0.016482439,0.344114821,0.496828248,0
2.143798939,1.447232836,2.217030341,0.342033515,0.067637415,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,1.380008646,3.9617806,0.39552276,0.479138185,-0.682410372,-0.762486234,-1.125160136,0.713621687,0.709781606,0.079076395,0
1.808437829,1.440471855,1.999197784,0.450190625,-0.008873602,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,0.305876054,0.39552276,0.479138185,-0.682410372,-0.762486234,-1.18794861,0.481241938,0.791040891,-1.278617129,0
1.620795304,1.440471855,1.860593451,0.49216204,1.576789501,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,-1.318529236,-1.522076219,0.382239064,0.460129552,-0.682410372,-0.762486234,-1.18794861,1.294571061,1.116078033,-0.477926077,0
1.32935053,1.433710875,1.699974125,0.471176332,-0.192943584,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,-1.522076219,0.382239064,0.479138185,-0.682410372,-0.762486234,-1.18794861,0.558701854,0.262855535,-0.129799532,0
0.814331683,1.460754797,1.759375982,0.201590702,-0.701908175,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,2.729277588,-3.350028492,0.366003435,0.479138185,-0.753077767,-0.762486234,-1.18794861,0.171402272,0.791040891,1.436769919,0
1.644749669,1.447232836,1.648296827,0.233876406,-0.134174252,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,2.133828328,0.366003435,0.479138185,-0.753077767,-0.826987066,-1.18794861,1.798060518,0.994189105,-0.164612187,0
1.301403771,1.491179211,1.724177742,0.285533533,-0.189617019,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,1.380008646,3.9617806,0.366003435,0.460129552,-0.753077767,-0.826987066,-1.18794861,0.403782021,-0.387218749,-0.060174223,0
1.465091932,1.453993817,1.741789736,0.240333547,0.688596392,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,2.729277588,3.9617806,0.366003435,0.479138185,-0.753077767,-0.826987066,-1.18794861,0.21013223,1.034818748,-1.452680402,0
1.373266866,1.453993817,1.46125951,0.409833495,1.776383458,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,1.380008646,0.305876054,0.366003435,0.479138185,-0.753077767,-0.826987066,-1.18794861,1.023461353,0.750411249,-0.060174223,0
1.165662369,1.440471855,1.547079358,0.392076357,-0.057663236,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,1.380008646,0.305876054,0.366003435,0.479138185,-0.753077767,-0.826987066,-1.18794861,1.798060518,-1.443589461,-0.199424841,0
1.413190808,1.511462153,1.933204304,0.303290671,-0.675295647,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,0.030739705,0.305876054,0.366003435,0.479138185,-0.753077767,-0.826987066,-1.18794861,0.984731395,-1.159181961,0.427202939,0
1.544939815,1.470896268,1.754972984,0.3000621,0.739603737,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,0.030739705,0.305876054,0.366003435,0.479138185,-0.817320859,-0.826987066,-1.18794861,0.829811562,0.059707322,-0.094986878,0
2.087905421,1.447232836,1.963999544,0.458262051,1.491407642,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,0.030739705,2.133828328,0.382239064,0.479138185,-0.817320859,-0.826987066,-1.18794861,1.95298035,-1.28107089,0.04426374,0
1.513000661,1.440471855,1.875991072,0.509919177,0.153019275,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.927248741,-1.318529236,0.305876054,0.382239064,0.479138185,-0.817320859,-0.826987066,-1.18794861,0.093942355,-1.484219104,0.566453557,0
1.732582341,1.470896268,1.886985693,0.542204882,-0.253930627,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,-1.318529236,-1.522076219,0.382239064,0.460129552,-0.817320859,-0.826987066,-1.18794861,0.558701854,1.603633747,0.984205411,0
1.32935053,1.470896268,1.871588073,0.290376388,-0.956944898,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,0.030739705,0.305876054,0.382239064,0.479138185,-0.817320859,-0.826987066,-1.18794861,-0.796846684,-2.296811959,-0.094986878,0
1.349312501,1.470896268,1.724177742,0.220962124,0.001106096,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,-1.318529236,2.133828328,0.382239064,0.479138185,-0.817320859,-0.826987066,-1.18794861,0.287592147,-2.337441602,-0.094986878,0
1.936194443,1.416808422,1.564691352,0.190290706,1.197560983,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,1.380008646,2.133828328,0.382239064,0.479138185,-0.817320859,-0.826987066,-1.257713577,-1.261606183,-0.143440892,-0.025361569,0
1.453114749,1.477657249,1.739575363,0.285533533,-0.30050255,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,0.030739705,0.305876054,0.382239064,0.479138185,-0.817320859,-0.885037813,-1.257713577,0.403782021,1.116078033,-0.025361569,0
1.872316136,1.453993817,1.615287212,0.099890733,-0.824991115,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,1.380008646,0.305876054,0.382239064,0.479138185,-0.817320859,-0.885037813,-1.257713577,0.171402272,1.156707676,0.67089152,0
1.333342924,1.447232836,1.657102823,0.075676455,0.177414092,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,0.030739705,0.305876054,0.382239064,0.479138185,-0.817320859,-0.885037813,-1.334455044,-1.184146266,0.994189105,-0.826052621,0
0.554826062,1.3897645,1.208228714,-0.001809235,-0.535579877,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.807570379,0.91291422,1.380008646,0.305876054,0.366003435,0.479138185,-0.817320859,-0.885037813,-1.334455044,-0.758116726,0.140966607,-1.348242438,0
1.145700398,1.497940192,1.593272219,-0.038937795,0.706338077,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,1.380008646,0.305876054,0.366003435,0.479138185,-0.817320859,-0.885037813,-1.334455044,-0.138437394,-1.321700533,-0.094986878,0
0.814331683,1.453993817,1.294048561,0.03693361,-0.343747908,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.823248568,0.91291422,1.380008646,0.305876054,0.366003435,0.479138185,-0.817320859,-0.885037813,-1.334455044,-0.913036559,-0.224700178,-0.129799532,0
1.680681217,1.477657249,1.772584978,0.007876476,-0.71964986,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,0.030739705,0.305876054,0.366003435,0.479138185,-0.817320859,-0.885037813,-1.334455044,-0.913036559,0.262855535,-0.930490585,0
1.341327712,1.460754797,1.415066649,-0.113194914,0.124189036,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.91291422,-1.318529236,0.305876054,0.366003435,0.479138185,-0.875139641,-0.885037813,-1.334455044,1.217111144,-1.118552319,-0.025361569,0
1.017943785,1.470896268,1.69008669,-0.282694862,-0.730738413,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,0.030739705,-3.350028492,0.366003435,0.479138185,-0.875139641,-0.885037813,-1.334455044,-0.022247519,-2.662478744,0.705704175,0
1.732582341,1.460754797,1.763778981,-0.431209101,-0.960271463,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.807570379,0.91291422,-1.318529236,0.305876054,0.382239064,0.460129552,-0.875139641,-0.885037813,-1.334455044,-0.796846684,-1.159181961,0.810142138,0
1.884293319,1.460754797,1.670286071,-0.334351989,-0.444653741,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,-1.318529236,-1.522076219,0.366003435,0.460129552,-0.875139641,-0.949538641,-1.334455044,0.752351645,0.750411249,0.775329484,0
1.105776457,1.460754797,1.737386738,-0.140637764,2.425063818,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.807570379,0.91291422,-1.318529236,-1.522076219,0.366003435,0.460129552,-0.875139641,-0.949538641,-1.334455044,0.287592147,1.197337319,0.079076395,0
1.672696428,1.470896268,1.933204304,0.107962159,0.616520797,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.807570379,0.91291422,-1.318529236,0.305876054,0.382239064,0.460129552,-0.875139641,-0.949538641,-1.334455044,0.519971896,1.075448391,-0.060174223,0
1.624787699,1.470896268,1.871588073,0.15154786,-0.150807083,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,0.030739705,0.305876054,0.382239064,0.460129552,-0.875139641,-0.949538641,-1.334455044,0.946001436,1.034818748,-0.129799532,0
2.012049931,1.453993817,1.924398307,0.321047807,0.344851244,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,0.305876054,0.382239064,0.460129552,-0.875139641,-0.949538641,-1.334455044,0.86854152,1.034818748,0.113889049,0
1.501023479,1.460754797,1.735172364,0.277462107,-0.455742295,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,0.305876054,0.382239064,0.460129552,-0.875139641,-0.949538641,-1.334455044,1.294571061,-1.037293033,-0.094986878,0
1.501023479,1.48441823,1.776987977,0.356562082,0.230639147,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,0.305876054,0.382239064,0.460129552,-0.875139641,-0.949538641,-1.334455044,-0.022247519,-1.118552319,1.784896463,0
1.42516799,1.426949894,1.787982598,0.464719192,1.329514766,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,0.030739705,0.305876054,0.382239064,0.479138185,-0.939382729,-1.014039469,-1.334455044,0.132672314,-1.402959818,1.610833191,0
1.720605158,1.453993817,1.792385596,0.442119199,0.156345841,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,-1.318529236,0.305876054,0.382239064,0.460129552,-1.003625817,-1.014039469,-1.334455044,-0.022247519,-1.077922676,0.67089152,0
1.63676488,1.470896268,1.763778981,0.482476329,0.09979422,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,-1.318529236,0.305876054,0.366003435,0.479138185,-1.003625817,-1.014039469,-1.334455044,-0.177167352,-2.093663745,-0.651989349,0
0.966042662,1.433710875,1.487677502,0.810176227,1.165404178,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,0.030739705,0.305876054,0.382239064,0.460129552,-1.003625817,-1.014039469,-1.334455044,0.093942355,-0.956033748,0.601266212,0
1.544939815,1.477657249,1.796788595,0.839233361,0.744039158,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,0.305876054,0.382239064,0.479138185,-1.003625817,-1.014039469,-1.257713577,0.093942355,-1.443589461,0.392390285,0
1.548932209,1.460754797,1.805594592,0.71816197,0.50452641,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,-1.522076219,0.382239064,0.479138185,-1.003625817,-1.014039469,-1.257713577,0.442511979,-1.443589461,0.009451086,0
1.145700398,1.470896268,2.023401401,0.702019118,-0.041030406,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,-1.522076219,0.382239064,0.460129552,-1.003625817,-1.014039469,-1.257713577,-0.719386768,0.953559462,-0.060174223,0
1.54094742,1.453993817,1.741789736,0.687490551,-0.078731487,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,0.030739705,0.305876054,0.382239064,0.479138185,-1.003625817,-1.014039469,-1.257713577,-0.022247519,0.587892677,0.427202939,0
1.397221231,1.48441823,1.999197784,0.542204882,0.999075881,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,0.305876054,0.382239064,0.460129552,-1.003625817,-1.014039469,-1.18794861,-0.022247519,0.791040891,0.949392756,0
1.680681217,1.453993817,1.913403684,0.487319185,0.752910001,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,0.030739705,2.133828328,0.382239064,0.479138185,-1.003625817,-1.014039469,-1.18794861,0.597431812,1.888041246,0.531640903,0
1.680681217,1.440471855,1.900194689,0.312976381,-0.660880527,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,1.380008646,2.133828328,0.382239064,0.479138185,-1.003625817,-1.014039469,-1.18794861,0.674891729,-0.956033748,1.401957264,0
1.081822092,1.426949894,1.663694447,0.308133526,-0.207358704,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,0.030739705,0.305876054,0.382239064,0.460129552,-1.003625817,-1.014039469,-1.18794861,0.829811562,1.80678196,-0.025361569,0
1.149692792,1.477657249,1.637276457,0.656819132,2.003698798,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.807570379,0.91291422,1.380008646,0.305876054,0.366003435,0.460129552,-1.003625817,-1.014039469,-1.18794861,0.326322105,1.644263389,-0.060174223,0
1.44512996,1.453993817,1.757187357,0.666504843,-0.189617019,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,-1.318529236,-1.522076219,0.382239064,0.460129552,-1.074293216,-1.014039469,-1.125160136,-1.261606183,0.750411249,1.750083809,0
1.229540676,1.511462153,1.657102823,0.404990638,0.598779111,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,-1.318529236,0.305876054,0.366003435,0.460129552,-1.074293216,-1.014039469,-1.125160136,-0.913036559,0.587892677,-0.025361569,0
1.349312501,1.447232836,1.823180838,0.220962124,-0.612090894,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,1.380008646,5.789732874,0.382239064,0.460129552,-1.074293216,-1.014039469,-1.125160136,0.791081604,1.400485533,-0.129799532,0
1.393228836,1.447232836,1.854001827,0.103119304,-0.962489174,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,0.030739705,3.9617806,0.366003435,0.479138185,-1.074293216,-1.014039469,-1.125160136,1.875520434,-0.99666339,-0.060174223,0
1.524977844,1.426949894,1.672500444,0.062762174,-0.425803201,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,-1.318529236,0.305876054,0.366003435,0.460129552,-1.074293216,-1.014039469,-1.125160136,0.132672314,0.669151963,0.566453557,0
0.822316471,1.440471855,2.036610397,-0.016337802,0.393640879,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,0.030739705,-3.350028492,0.366003435,0.479138185,-1.074293216,-1.014039469,-1.055395164,0.597431812,-0.99666339,1.610833191,0
1.596840938,1.447232836,1.902409062,-0.11158063,-0.147480516,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,-1.318529236,-3.350028492,0.366003435,0.460129552,-1.074293216,-1.014039469,-1.055395164,0.984731395,0.262855535,0.113889049,0
1.181631946,1.433710875,1.437055892,-0.016337802,0.595452545,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,0.030739705,-5.177980765,0.382239064,0.460129552,-1.074293216,-1.014039469,-0.978653698,0.86854152,1.156707676,-0.234237495,0
1.768513888,1.470896268,1.970616916,0.127333582,-0.086493474,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,1.380008646,-5.177980765,0.366003435,0.460129552,-1.138536308,-1.014039469,-0.978653698,1.52695081,-0.224700178,0.04426374,0
2.151783728,1.477657249,2.034421772,0.122490726,0.501199844,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.91291422,1.380008646,-1.522076219,0.382239064,0.479138185,-1.138536308,-1.084990382,-0.90888873,1.95298035,-0.387218749,-0.129799532,0
1.752544311,1.460754797,1.913403684,0.085362166,0.587690559,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,0.030739705,-1.522076219,0.382239064,0.479138185,-1.138536308,-1.014039469,-0.90888873,0.055212397,0.140966607,-0.129799532,0
1.612810516,1.453993817,1.746166987,0.041776466,-0.474592834,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,-1.318529236,5.789732874,0.382239064,0.460129552,-1.138536308,-1.014039469,-0.839123763,0.713621687,0.425374106,1.541207882,0
0.962050267,1.403286461,1.428275645,-0.037323509,-0.976904293,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,0.030739705,0.305876054,0.382239064,0.479138185,-1.138536308,-1.014039469,-0.839123763,-0.060977478,1.441115176,0.35757763,0
1.02193618,1.491179211,2.082829007,0.075676455,0.914802877,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,2.729277588,3.9617806,0.382239064,0.460129552,-1.138536308,-1.084990382,-0.77633529,1.062191311,-0.062181607,-0.060174223,0
1.92421726,1.447232836,1.953004922,0.219347839,1.543523841,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,0.030739705,-3.350028492,0.366003435,0.460129552,-1.138536308,-1.084990382,-0.77633529,0.636161771,-1.077922676,1.332331955,0
1.960148807,1.477657249,1.840792831,0.354947797,0.316021006,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,1.380008646,-1.522076219,0.366003435,0.460129552,-1.138536308,-1.084990382,-0.706570318,1.100921269,0.100336964,1.819709118,0
1.916232472,1.470896268,1.944198925,0.435662058,-0.607655472,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,-1.318529236,0.305876054,0.382239064,0.460129552,-1.138536308,-1.084990382,-0.706570318,0.442511979,0.18159625,-0.129799532,0
1.752544311,1.477657249,1.904597687,0.542204882,0.830529873,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,3.9617806,0.382239064,0.460129552,-1.138536308,-1.084990382,-0.629828856,0.597431812,1.156707676,-0.199424841,0
1.656726851,1.48441823,1.889200066,0.534133456,-0.119759133,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,2.133828328,0.366003435,0.460129552,-1.138536308,-1.084990382,-0.629828856,0.21013223,-1.443589461,-0.234237495,0
1.848361771,1.447232836,1.935392929,0.329119234,0.505635265,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,1.380008646,3.9617806,0.382239064,0.460129552,-1.138536308,-1.084990382,-0.560063884,-0.138437394,1.603633747,1.506395228,0
1.63676488,1.453993817,1.809997591,0.232262121,-0.28165201,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.79331748,0.898579699,-1.318529236,2.133828328,0.382239064,0.460129552,-1.138536308,-1.084990382,-0.490298916,-1.339066099,0.059707322,1.854521772,0
1.365282077,1.420188913,1.555885355,0.248404973,0.086487955,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,-1.318529236,-1.522076219,0.366003435,0.460129552,-1.138536308,-1.084990382,-0.490298916,0.442511979,0.547263035,1.610833191,0
1.568894179,1.497940192,1.854001827,0.287147818,1.238588629,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,1.380008646,3.9617806,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.427510443,-1.455255974,1.400485533,1.6804585,0
1.768513888,1.453993817,1.69008669,0.41790492,0.660875009,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,3.9617806,0.366003435,0.479138185,-1.138536308,-1.149491214,-0.427510443,-0.099707436,1.237966962,1.750083809,0
1.7605291,1.447232836,1.864996449,0.506690607,-0.005547036,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,2.133828328,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.357745475,-0.060977478,-1.321700533,1.471582573,0
1.764521494,1.440471855,1.884797069,0.72139054,0.624282784,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,0.305876054,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.281004009,1.488220852,-0.224700178,-0.721614658,0
1.680681217,1.433710875,1.624093209,0.779504808,1.409352348,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,-5.177980765,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.281004009,0.829811562,-0.021551964,1.401957264,0
1.23353307,1.477657249,1.562476979,0.834390505,1.325079344,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,3.9617806,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.141474069,-1.881285515,1.116078033,0.879767447,0
1.736574735,1.470896268,1.648296827,0.72139054,-0.031050708,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,0.030739705,2.133828328,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.141474069,-0.022247519,-0.021551964,1.297519301,0
1.413190808,1.440471855,1.531681738,0.577719157,-1.019040795,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,-1.318529236,0.305876054,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.078685596,1.333301019,0.059707322,-0.686802003,0
1.624787699,1.440471855,1.624093209,0.261319255,-0.466830847,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,1.380008646,0.305876054,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.078685596,-0.293357227,0.18159625,-0.060174223,0
0.822316471,1.477657249,1.586680597,0.158005001,-0.402517239,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,-1.318529236,0.305876054,0.366003435,0.460129552,-1.196355089,-1.084990382,-0.008920629,0.791081604,2.456856245,1.436769919,0
1.225548282,1.470896268,1.637276457,-0.147094904,-0.538906443,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,-1.318529236,0.305876054,0.366003435,0.460129552,-1.196355089,-1.084990382,0.067820838,-0.332087185,-1.321700533,1.819709118,0
1.872316136,1.470896268,1.750569985,-0.050237791,0.109773917,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,1.380008646,0.305876054,0.366003435,0.460129552,-1.196355089,-1.084990382,0.13758581,0.713621687,-1.443589461,-1.835619601,0
1.588856151,1.447232836,1.684576504,-0.00342352,1.098872859,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,1.380008646,0.305876054,0.411758388,0.460129552,-1.196355089,-1.084990382,0.207350778,0.055212397,-0.305959463,1.401957264,0
1.509008267,1.453993817,1.732983739,0.041776466,-0.321570801,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,-1.318529236,0.305876054,0.411758388,0.479138185,-1.196355089,-1.084990382,0.207350778,0.752351645,1.522374461,-0.164612187,0
1.708627976,1.453993817,1.672500444,0.086976451,1.50360505,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,0.030739705,-1.522076219,0.425042084,0.460129552,-1.196355089,-1.084990382,0.270139251,-0.060977478,0.262855535,-1.000115894,0
1.592848545,1.440471855,1.704377124,0.156390715,0.459063341,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,0.030739705,0.305876054,0.439801745,0.479138185,-1.196355089,-1.084990382,0.270139251,1.52695081,0.222225893,-0.338675459,0
1.413190808,1.453993817,1.514069744,0.233876406,-0.296067129,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.79331748,0.898579699,1.380008646,-1.522076219,0.439801745,0.479138185,-1.196355089,-1.084990382,0.339904218,-0.099707436,-0.021551964,1.610833191,0
1.708627976,1.470896268,1.650485451,0.345262086,0.451301355,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,0.030739705,-1.522076219,0.439801745,0.479138185,-1.196355089,-1.084990382,0.416645685,0.248862188,0.019077679,0.009451086,0
1.153685187,1.48441823,1.688979503,0.254862113,0.418035695,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,0.030739705,0.305876054,0.425042084,0.479138185,-1.196355089,-1.084990382,0.486410657,1.565680768,1.80678196,-0.060174223,0
1.808437829,1.48441823,1.781390974,0.212890698,0.289408479,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,-1.318529236,2.133828328,0.439801745,0.479138185,-1.260598177,-1.084990382,0.556175624,0.403782021,-0.184070535,1.576020536,0
1.245510252,1.440471855,1.55807398,0.295219244,-0.045465827,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,0.030739705,2.133828328,0.439801745,0.479138185,-1.196355089,-1.084990382,0.556175624,1.720600601,-0.021551964,-0.060174223,0
1.692658399,1.453993817,1.713183121,0.287147818,0.630935916,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.779064582,0.898579699,0.030739705,0.305876054,0.456037373,0.479138185,-1.260598177,-1.149491214,0.618964097,-1.067956392,-1.321700533,0.113889049,0
1.61680291,1.453993817,1.672500444,0.327504948,0.881537218,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,0.030739705,0.305876054,0.439801745,0.479138185,-1.260598177,-1.149491214,0.688729065,0.055212397,0.059707322,-1.765994292,0
1.253495041,1.460754797,1.683495067,0.22580498,0.235074568,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,-1.318529236,-3.350028492,0.439801745,0.479138185,-1.260598177,-1.149491214,0.765470531,-1.339066099,0.791040891,-0.129799532,0
1.37725926,1.447232836,1.674689069,0.175762139,-0.659771673,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,-1.318529236,-5.177980765,0.439801745,0.479138185,-1.260598177,-1.149491214,0.765470531,0.636161771,0.425374106,1.401957264,0
1.620795304,1.460754797,1.763778981,0.198362131,-0.036594984,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,-1.318529236,-1.522076219,0.439801745,0.479138185,-1.260598177,-1.149491214,0.835235504,-0.060977478,-0.021551964,-1.20899182,0
1.524977844,1.453993817,1.663694447,0.403376353,1.929405492,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,-1.318529236,-3.350028492,0.439801745,0.479138185,-1.260598177,-1.084990382,0.905000471,0.984731395,0.91292982,-1.313429784,0
1.025928573,1.470896268,1.613098587,0.52283346,1.457033126,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,1.380008646,0.305876054,0.456037373,0.479138185,-1.260598177,-1.149491214,0.967788944,0.171402272,0.709781606,-0.094986878,0
1.029920967,1.470896268,1.621878836,0.375933504,-1.425990696,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,1.380008646,0.305876054,0.439801745,0.479138185,-1.260598177,-1.149491214,0.967788944,1.681870643,-0.630996606,-0.199424841,0
1.580871362,1.491179211,1.816589214,0.172533568,-0.616526315,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,1.380008646,0.305876054,0.439801745,0.479138185,-1.260598177,-1.149491214,1.037553912,0.519971896,-0.956033748,-0.791239967,0
1.892278106,1.426949894,1.891388691,0.048233607,-0.551103852,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,0.030739705,0.305876054,0.439801745,0.479138185,-1.331265576,-1.149491214,1.114295378,0.093942355,0.709781606,1.645645845,0
1.748551917,1.460754797,1.882582694,-0.108352059,-0.079840342,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,1.380008646,0.305876054,0.456037373,0.479138185,-1.331265576,-1.149491214,1.114295378,-1.261606183,0.140966607,1.436769919,0
1.632772486,1.416808422,1.873802446,-0.135794907,-0.02107101,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.456037373,0.479138185,-1.331265576,-1.149491214,1.184060346,1.255841102,0.222225893,-0.129799532,0
1.02193618,1.491179211,1.637276457,-0.013109232,-0.353727605,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.898579699,0.030739705,-3.350028492,0.439801745,0.479138185,-1.331265576,-1.149491214,1.253825318,-1.455255974,-2.215552673,-0.860865276,0
1.165662369,1.420188913,1.599889591,0.122490726,0.61319423,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,-1.318529236,-1.522076219,0.439801745,0.479138185,-1.331265576,-1.149491214,1.253825318,0.984731395,-1.077922676,-0.791239967,0
1.173647158,1.447232836,1.575685974,0.37431922,1.689892743,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,-1.318529236,-3.350028492,0.439801745,0.479138185,-1.331265576,-1.149491214,1.316613791,0.132672314,0.91292982,1.6804585,0
1.792468253,1.470896268,1.972805541,0.325890663,-0.375904712,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,-1.318529236,0.305876054,0.439801745,0.479138185,-1.331265576,-1.149491214,1.316613791,0.055212397,0.344114821,1.750083809,0
1.017943785,1.426949894,1.783579599,0.120876441,0.150801563,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,-1.318529236,-1.522076219,0.439801745,0.479138185,-1.331265576,-1.149491214,1.386378758,1.991710309,0.222225893,-0.826052621,0
1.333342924,1.447232836,1.55807398,-0.179380608,-2.22769309,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.331265576,-1.149491214,1.463120225,-0.138437394,-2.256182316,1.784896463,0
1.908247684,1.477657249,1.750569985,-0.318209136,-0.670860226,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.331265576,-1.149491214,1.463120225,-2.19112518,0.059707322,0.427202939,0
1.02193618,1.460754797,1.571282976,-0.348880556,-0.082058053,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.331265576,-1.149491214,1.463120225,0.674891729,-1.362330175,1.436769919,0
1.265472223,1.426949894,1.643893829,-0.271394865,1.491407642,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,-1.522076219,0.439801745,0.479138185,-1.331265576,-1.149491214,1.532885193,0.442511979,0.709781606,1.819709118,0
2.091897815,1.477657249,2.0278044,-0.021180657,0.323782993,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,-1.522076219,0.439801745,0.479138185,-1.331265576,-1.149491214,1.602650165,-1.339066099,0.791040891,1.576020536,0
1.353304895,1.477657249,1.735172364,0.158005001,-0.429129767,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.331265576,-1.149491214,1.602650165,0.055212397,0.953559462,1.36714461,0
1.536955026,1.453993817,1.542676359,0.138633579,0.800590779,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,-1.318529236,-1.522076219,0.439801745,0.479138185,-1.331265576,-1.149491214,1.602650165,0.752351645,-0.021551964,0.079076395,0
1.68467361,1.460754797,1.750569985,0.446962054,1.597857752,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,3.9617806,0.439801745,0.479138185,-1.260598177,-1.149491214,1.672415132,1.139651228,-0.54973732,0.009451086,0
1.497031085,1.477657249,1.834201209,0.348490656,0.016630071,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.260598177,-1.207541961,1.672415132,0.829811562,0.953559462,-0.129799532,0
1.78049107,1.453993817,1.582277598,0.290376388,-0.583260656,-0.595808055,0.786421272,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,3.9617806,0.439801745,0.479138185,-1.196355089,-1.149491214,1.672415132,-0.796846684,-1.362330175,-0.686802003,0
1.125738427,1.433710875,1.382057034,0.119262156,-0.496769941,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,-1.522076219,0.439801745,0.479138185,-1.196355089,-1.207541961,1.735203605,0.132672314,0.140966607,-1.940057564,0
0.882202383,1.460754797,1.487677502,0.206433557,1.238588629,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.196355089,-1.207541961,1.735203605,-0.835576642,-0.956033748,1.750083809,0
