1.321365742,1.470896268,1.406260652,0.508304893,0.632044771,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,1.002871315,0.965777555,1.056259431,0.030739705,-1.522076219,0.366003435,0.651943939,1.244882319,1.049987073,0.905000471,0.132672314,1.441115176,-0.234237495,0
1.644749669,1.528364605,1.939795926,0.505076322,0.626500495,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,2.133828328,0.439801745,0.479138185,-1.196355089,-1.207541961,1.811945072,0.093942355,0.872300177,-0.512738731,0
1.704635581,1.440471855,1.670286071,0.095047878,-0.503423073,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.196355089,-1.207541961,1.811945072,0.016482439,-1.118552319,1.6804585,0
1.033913362,1.453993817,1.390863031,0.077290741,-0.518947047,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,1.380008646,7.617685146,0.439801745,0.479138185,-1.138536308,-1.207541961,1.811945072,-1.300336141,2.050559817,1.819709118,0
1.489046296,1.477657249,1.628496208,0.032090754,-0.673077936,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.779064582,0.88567863,0.030739705,0.305876054,0.439801745,0.479138185,-1.138536308,-1.207541961,1.874733545,0.597431812,0.019077679,1.158268683,0
1.740567129,1.447232836,2.107032625,0.059533603,0.603214533,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.88567863,-1.318529236,-1.522076219,0.439801745,0.479138185,-1.138536308,-1.207541961,1.951475011,0.636161771,-1.199811604,0.009451086,0
1.117753639,1.433710875,1.597675218,0.049847891,0.68194326,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,1.380008646,3.9617806,0.411758388,0.460129552,-1.138536308,-1.207541961,1.951475011,0.984731395,-1.321700533,-0.094986878,0
0.982012238,1.477657249,1.619690211,0.135405008,0.204026619,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,1.380008646,-1.522076219,0.382239064,0.460129552,-1.074293216,-1.207541961,1.951475011,-0.022247519,-1.524848746,-0.860865276,0
1.245510252,1.511462153,1.814374841,0.135405008,-0.368142724,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,0.030739705,-3.350028492,0.382239064,0.460129552,-1.074293216,-1.207541961,1.951475011,-1.377796057,0.059707322,1.715271154,0
1.269464617,1.453993817,1.663694447,0.34041923,1.627796846,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,1.380008646,-3.350028492,0.382239064,0.460129552,-1.074293216,-1.207541961,1.951475011,0.674891729,-0.184070535,-0.129799532,0
1.005966603,1.447232836,1.516284117,0.238719262,-0.28165201,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,2.729277588,-1.522076219,0.382239064,0.460129552,-1.003625817,-1.207541961,1.951475011,1.643140685,-1.159181961,-0.930490585,0
1.505015874,1.447232836,1.893603065,0.098276449,0.007759228,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,-1.318529236,-5.177980765,0.366003435,0.460129552,-1.003625817,-1.207541961,1.951475011,0.016482439,-1.199811604,1.506395228,0
1.301403771,1.433710875,1.646082454,0.048233607,-0.606546617,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,0.030739705,-1.522076219,0.366003435,0.460129552,-0.939382729,-1.207541961,1.951475011,0.171402272,1.197337319,0.531640903,0
1.289426589,1.477657249,1.717586119,0.137019293,0.71742663,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,0.030739705,0.305876054,0.39552276,0.460129552,-0.875139641,-1.207541961,1.951475011,-1.222876225,-1.606108032,-0.408300768,0
1.357297289,1.433710875,1.650485451,0.230647836,0.946959681,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.766236973,0.871344109,0.030739705,3.9617806,0.382239064,0.460129552,-0.875139641,-1.207541961,2.021239979,1.720600601,0.059707322,0.775329484,0
1.936194443,1.477657249,1.704377124,0.162847856,1.443726863,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,-1.318529236,-3.350028492,0.382239064,0.460129552,-0.817320859,-1.207541961,2.021239979,-0.487007018,-1.362330175,-0.129799532,0
1.61680291,1.48441823,1.836389833,0.443733484,1.464795114,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,0.030739705,-1.522076219,0.382239064,0.479138185,-0.817320859,-1.207541961,2.021239979,0.674891729,-0.630996606,-0.164612187,0
1.413190808,1.440471855,1.774773602,0.358176368,-1.097769523,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,0.030739705,-1.522076219,0.366003435,0.460129552,-0.753077767,-1.207541961,2.021239979,-0.758116726,-1.037293033,-0.930490585,0
1.285434194,1.460754797,1.732983739,0.177376423,-0.659771673,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,0.030739705,0.305876054,0.382239064,0.460129552,-0.753077767,-1.272042789,1.951475011,0.055212397,-2.093663745,0.775329484,0
1.61680291,1.497940192,1.770370605,0.093433592,-0.165222202,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,-1.318529236,0.305876054,0.382239064,0.460129552,-0.682410372,-1.272042789,2.021239979,0.674891729,-0.021551964,1.506395228,0
1.960148807,1.453993817,1.871588073,0.153162146,1.287378263,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,0.030739705,0.305876054,0.382239064,0.460129552,-0.682410372,-1.272042789,2.021239979,0.752351645,-1.443589461,-0.060174223,0
1.532962633,1.426949894,1.593272219,0.41467635,0.54000978,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,1.380008646,0.305876054,0.382239064,0.460129552,-0.61816728,-1.272042789,2.021239979,0.791081604,0.791040891,-0.129799532,0
1.524977844,1.48441823,1.659291449,0.385619216,-1.043435612,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,1.380008646,0.305876054,0.382239064,0.460129552,-0.553924192,-1.272042789,2.021239979,0.21013223,-0.021551964,-0.930490585,0
1.940186837,1.504701172,2.025615775,0.219347839,-0.365925014,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,0.030739705,-1.522076219,0.366003435,0.460129552,-0.553924192,-1.272042789,2.021239979,0.248862188,0.222225893,-0.129799532,0
1.816422618,1.453993817,1.796788595,0.048233607,0.803917345,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,1.380008646,0.305876054,0.366003435,0.460129552,-0.496105411,-1.272042789,2.021239979,0.558701854,0.384744464,1.401957264,0
1.624787699,1.48441823,1.981611539,0.040162181,-0.256148337,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,-1.318529236,-5.177980765,0.366003435,0.460129552,-0.496105411,-1.272042789,2.021239979,-0.8743066,-0.956033748,0.531640903,0
1.20558631,1.48441823,2.201632721,0.106347874,-0.409170371,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,0.030739705,-1.522076219,0.366003435,0.460129552,-0.361194924,-1.272042789,2.021239979,0.016482439,1.116078033,-0.930490585,0
1.181631946,1.477657249,1.915592309,0.243562117,1.073369187,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,1.380008646,0.305876054,0.366003435,0.460129552,-0.361194924,-1.272042789,2.021239979,1.681870643,0.872300177,0.67089152,0
1.181631946,1.433710875,1.719774745,0.400147783,1.170948455,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.766236973,0.871344109,0.030739705,-5.177980765,0.382239064,0.460129552,-0.361194924,-1.272042789,2.021239979,0.984731395,-1.159181961,-1.139366511,0
1.097791668,1.460754797,1.719774745,0.434047772,0.699684945,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,1.380008646,-5.177980765,0.382239064,0.460129552,-0.232708744,-1.272042789,2.021239979,-1.339066099,0.750411249,-1.835619601,0
2.063951056,1.433710875,1.750569985,0.516376318,0.483458159,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,0.030739705,-3.350028492,0.366003435,0.460129552,-0.232708744,-1.272042789,2.021239979,0.674891729,-1.240441247,-0.164612187,0
1.612810516,1.477657249,1.847384455,0.442119199,-0.653118541,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,0.030739705,-5.177980765,0.366003435,0.460129552,-0.174889962,-1.342993702,2.021239979,1.333301019,0.791040891,-1.731181637,0
1.648742063,1.48441823,1.752784359,0.566419159,0.247271976,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,0.030739705,-3.350028492,0.366003435,0.460129552,-0.110646874,-1.342993702,2.021239979,1.52695081,-2.215552673,0.566453557,0
1.668704034,1.453993817,1.88039407,0.593862008,0.453519065,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,0.030739705,0.305876054,0.366003435,0.460129552,-0.039979475,-1.342993702,2.021239979,-2.152395222,-0.99666339,-0.129799532,0
1.32935053,1.48441823,1.706565749,0.516376318,1.345038739,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,-1.318529236,0.305876054,0.366003435,0.460129552,0.024263617,-1.342993702,2.021239979,0.365052063,0.91292982,-1.870432255,0
1.409198414,1.440471855,1.70216275,0.343647801,-0.042139261,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,1.380008646,0.305876054,0.366003435,0.460129552,0.088506705,-1.342993702,2.021239979,0.946001436,0.019077679,-0.164612187,0
1.225548282,1.48441823,1.825395212,0.199976416,-0.765112927,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,-1.318529236,0.305876054,0.366003435,0.460129552,0.146325486,-1.342993702,2.021239979,0.86854152,-0.184070535,-0.199424841,0
1.772506281,1.460754797,1.93098993,-0.038937795,-0.775092626,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,1.380008646,0.305876054,0.366003435,0.460129552,0.146325486,-1.342993702,2.021239979,0.829811562,-1.443589461,-0.025361569,0
1.612810516,1.460754797,1.88039407,-0.03409494,1.717614126,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,0.030739705,-1.522076219,0.366003435,0.460129552,0.281235973,-1.342993702,2.021239979,0.907271478,-0.224700178,-0.234237495,0
1.868323742,1.453993817,2.05422239,0.350104941,2.201075044,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,-1.318529236,0.305876054,0.366003435,0.460129552,0.281235973,-1.401044449,2.021239979,1.217111144,-0.427848392,-0.025361569,0
1.612810516,1.491179211,2.087206257,0.41790492,-0.345965618,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,-1.318529236,0.305876054,0.366003435,0.460129552,0.409722153,-1.342993702,2.021239979,0.21013223,0.059707322,-0.686802003,0
1.381251654,1.453993817,1.599889591,0.274233537,-0.277216588,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,-1.318529236,-1.522076219,0.366003435,0.460129552,0.409722153,-1.342993702,2.021239979,0.442511979,-1.199811604,-0.164612187,0
1.752544311,1.504701172,1.939795926,0.127333582,0.429124249,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.871344109,1.380008646,0.305876054,0.366003435,0.460129552,0.467540935,-1.342993702,2.021239979,0.791081604,-0.021551964,-0.164612187,0
1.68467361,1.447232836,1.970616916,0.146705005,0.342633534,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.871344109,-1.318529236,-1.522076219,0.366003435,0.460129552,0.602451422,-1.342993702,2.021239979,-0.022247519,0.100336964,-0.303862804,0
1.872316136,1.447232836,1.886985693,0.149933575,0.073181692,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.751984074,0.871344109,-1.318529236,-1.522076219,0.366003435,0.460129552,0.602451422,-1.342993702,2.021239979,0.21013223,-0.062181607,-0.060174223,0
1.848361771,1.470896268,2.173026105,-0.058309217,-1.031238203,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.855576136,0.030739705,-3.350028492,0.382239064,0.460129552,0.730937602,-1.342993702,1.951475011,-1.571445849,-0.10281125,0.601266212,0
1.676688822,1.477657249,1.873802446,-0.160009186,-0.486790243,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.871344109,0.030739705,-1.522076219,0.366003435,0.460129552,0.730937602,-1.342993702,1.951475011,-0.022247519,-0.021551964,-2.044495527,0
1.552924603,1.433710875,1.867185074,0.017562188,0.929217996,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.871344109,-1.318529236,-3.350028492,0.366003435,0.460129552,0.788756383,-1.342993702,1.951475011,0.403782021,-0.062181607,1.297519301,0
1.153685187,1.460754797,1.776987977,0.190290706,0.54000978,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.855576136,-1.318529236,0.305876054,0.366003435,0.460129552,0.788756383,-1.342993702,1.951475011,0.946001436,1.603633747,-2.357809418,0
1.305396165,1.453993817,1.842981457,0.308133526,0.741821448,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.855576136,-1.318529236,0.305876054,0.366003435,0.460129552,0.852999471,-1.342993702,1.951475011,0.442511979,0.587892677,0.67089152,0
1.696650793,1.470896268,1.900194689,0.321047807,0.179631802,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.855576136,-1.318529236,0.305876054,0.366003435,0.460129552,0.852999471,-1.342993702,1.951475011,0.171402272,2.009930174,0.566453557,0
1.397221231,1.460754797,1.882582694,0.476019188,-0.105344014,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.855576136,-1.318529236,0.305876054,0.366003435,0.460129552,0.92366687,-1.342993702,1.951475011,-0.060977478,1.603633747,0.601266212,0
1.812430223,1.470896268,1.730769366,0.429204917,-0.316026524,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.855576136,-1.318529236,0.305876054,0.366003435,0.460129552,1.05215305,-1.272042789,1.951475011,0.248862188,0.140966607,1.436769919,0
1.225548282,1.453993817,1.820992213,0.208047843,-0.584369511,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.751984074,0.855576136,-1.318529236,0.305876054,0.366003435,0.460129552,1.05215305,-1.272042789,1.951475011,0.946001436,-1.118552319,-0.234237495,0
-0.095934186,-1.010383665,-0.811279935,2.24204721,2.563670733,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,0.030739705,0.305876054,-0.239142701,0.183640345,-1.260598177,0.850034501,1.316613791,1.372030977,-0.915404105,-0.303862804,1
-0.05201785,-1.010383665,-0.800259565,2.489032848,2.443914358,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,0.030739705,0.305876054,-0.253902363,0.20092092,-1.196355089,0.850034501,1.316613791,-0.835576642,-0.874774462,1.506395228,1
-0.175782069,-1.017144645,-0.81346856,2.43091858,0.851598124,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,-2.667798178,0.305876054,-0.253902363,0.20092092,-1.260598177,0.850034501,1.316613791,0.326322105,0.750411249,-0.686802003,1
-0.431295296,-1.010383665,-0.787076317,2.169404375,0.007759228,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,-2.667798178,0.305876054,-0.253902363,0.20092092,-1.260598177,0.785533673,1.316613791,-0.409547102,-0.956033748,-0.58236404,1
-0.012093909,-1.017144645,-0.795882314,1.70610452,-0.31713538,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,-1.318529236,0.305876054,-0.253902363,0.20092092,-1.260598177,0.785533673,1.316613791,-0.254627269,0.831670534,-0.303862804,1
0.023837639,-0.996861703,-0.817871558,1.470418878,0.968027932,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,0.030739705,0.305876054,-0.253902363,0.20092092,-1.331265576,0.785533673,1.316613791,-0.796846684,-0.630996606,1.227893992,1
-0.331485442,-1.003622684,-0.784861944,1.534990287,1.48697222,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,0.030739705,-1.522076219,-0.253902363,0.20092092,-1.331265576,0.785533673,1.316613791,-0.215897311,-0.224700178,-0.26905015,1
0.30330523,-1.044188568,-0.802473938,1.667361674,2.105713486,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.554551193,1.380008646,-1.522076219,-0.253902363,0.20092092,-1.331265576,0.785533673,1.316613791,1.720600601,-1.971774817,0.079076395,1
-0.03205588,-1.017144645,-0.820060183,2.022504421,2.147849989,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.554551193,1.380008646,-1.522076219,-0.239142701,0.20092092,-1.331265576,0.785533673,1.316613791,-0.525736976,-1.118552319,0.218327012,1
0.067753975,-0.996861703,-0.795882314,1.848161619,0.683052116,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,1.380008646,-3.350028492,-0.253902363,0.20092092,-1.331265576,0.785533673,1.316613791,-0.835576642,1.278596604,1.262706646,1
-0.012093909,-1.010383665,-0.793667941,1.82394734,1.425985178,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.554551193,0.030739705,0.305876054,-0.253902363,0.183640345,-1.331265576,0.727482926,1.316613791,-0.215897311,0.222225893,-0.617176695,1
0.399122691,-1.044188568,-0.822274556,1.840090192,2.286456903,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,-1.522076219,-0.253902363,0.183640345,-1.331265576,0.727482926,1.316613791,1.372030977,-1.199811604,0.218327012,1
0.043799609,-1.010383665,-0.817871558,1.925647309,1.339494463,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.554551193,-1.318529236,-1.522076219,-0.253902363,0.20092092,-1.331265576,0.727482926,1.316613791,-0.525736976,0.019077679,0.601266212,1
0.223457346,-0.973198271,-0.787076317,1.993447287,1.281833987,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,0.305876054,-0.253902363,0.20092092,-1.331265576,0.727482926,1.316613791,-0.641926851,1.766152318,-0.129799532,1
0.594750004,-1.044188568,-0.787076317,2.032190133,1.413787769,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,0.030739705,0.305876054,-0.253902363,0.20092092,-1.331265576,0.727482926,1.316613791,-0.719386768,1.522374461,0.148701704,1
-0.048025457,-1.030666607,-0.817871558,1.97246158,1.502496195,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,-1.522076219,-0.253902363,0.20092092,-1.389084357,0.727482926,1.316613791,-0.680656809,0.384744464,-1.20899182,1
0.075738762,-1.023905626,-0.82886618,2.111290108,2.170027095,-0.634209368,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,0.305876054,-0.239142701,0.20092092,-1.331265576,0.727482926,1.316613791,1.52695081,-1.077922676,0.844954793,1
0.171556223,-0.959676309,-0.811279935,2.16456152,2.040291024,-0.634209368,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,1.380008646,-1.522076219,-0.253902363,0.20092092,-1.389084357,0.727482926,1.316613791,1.604410726,-1.28107089,-0.791239967,1
0.339236777,-1.017144645,-0.804662563,2.258190063,0.910367456,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,0.305876054,-0.253902363,0.20092092,-1.389084357,0.727482926,1.316613791,-0.44827706,0.344114821,1.019018065,1
0.095700734,-0.979959251,-0.815682934,2.167790091,1.255221459,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-2.667798178,0.305876054,-0.224383039,0.20092092,-1.331265576,0.727482926,1.316613791,1.449490893,-0.793515177,0.322764976,1
-0.119888551,-0.993481213,-0.793667941,2.169404375,1.453706561,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-2.667798178,0.305876054,-0.224383039,0.20092092,-1.389084357,0.662982098,1.316613791,1.643140685,1.563004104,-0.547551386,1
-0.491181209,-1.023905626,-0.809065562,1.775518784,-1.15986542,-0.640609587,-1.773743353,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,0.305876054,-0.253902363,0.20092092,-1.331265576,0.662982098,1.316613791,-0.603196893,-0.54973732,-1.243804475,1
-0.163804887,-0.996861703,-0.804662563,1.599561696,1.798560564,-0.640609587,-1.379871874,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-2.667798178,-1.522076219,-0.253902363,0.20092092,-1.331265576,0.598481266,1.316613791,0.481241938,1.278596604,-1.626743674,1
-0.067987427,-1.023905626,-0.811279935,1.8610759,2.162265108,-0.634209368,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,0.030739705,-1.522076219,-0.253902363,0.20092092,-1.331265576,0.598481266,1.316613791,-0.177167352,-0.265329821,1.36714461,1
-0.267607135,-1.017144645,-0.784861944,1.785204495,0.655330733,-0.640609587,-0.592128909,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,-5.177980765,-0.253902363,0.219929553,-1.331265576,0.598481266,1.316613791,1.372030977,-0.793515177,-0.547551386,1
0.279350866,-0.979959251,-0.784861944,1.741618795,1.885051279,-0.640609587,-0.395193172,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,-3.350028492,-0.253902363,0.20092092,-1.331265576,0.598481266,1.316613791,1.100921269,-0.387218749,-0.547551386,1
0.123647493,-1.017144645,-0.817871558,1.914347312,1.867309594,-0.640609587,-0.198257429,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,0.030739705,-1.522076219,-0.253902363,0.20092092,-1.331265576,0.598481266,1.316613791,-0.680656809,0.262855535,0.462015594,1
0.123647493,-1.003622684,-0.769464323,1.893361604,1.014599856,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,0.305876054,-0.253902363,0.20092092,-1.331265576,0.598481266,1.316613791,1.798060518,-0.224700178,0.253139667,1
0.506917333,-1.017144645,-0.771678696,1.752918791,2.014787351,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,0.030739705,3.9617806,-0.253902363,0.20092092,-1.331265576,0.598481266,1.253825318,-0.835576642,1.481744818,1.506395228,1
0.039807216,-1.047569059,-0.795882314,1.988604432,2.294218891,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,-1.318529236,2.133828328,-0.253902363,0.20092092,-1.260598177,0.598481266,1.253825318,0.21013223,-1.118552319,-0.860865276,1
-0.155820099,-0.993481213,-0.765061324,1.936947305,0.410273708,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,0.030739705,0.305876054,-0.253902363,0.20092092,-1.196355089,0.527530353,1.253825318,-0.603196893,-0.265329821,-1.591931019,1
0.119655099,-1.044188568,-0.787076317,1.623775974,0.495655567,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.540216672,1.380008646,0.305876054,-0.253902363,0.20092092,-1.196355089,0.527530353,1.253825318,1.410760935,1.888041246,0.183514358,1
0.003875668,-1.017144645,-0.780458945,1.368718911,0.444648222,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.540216672,-2.667798178,2.133828328,-0.253902363,0.20092092,-1.196355089,0.527530353,1.253825318,0.055212397,-1.037293033,-0.547551386,1
0.071746368,-1.017144645,-0.793667941,1.394547474,0.903714323,-0.62780915,1.968035717,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.540216672,-1.318529236,2.133828328,-0.253902363,0.20092092,-1.196355089,0.463029525,1.253825318,-0.835576642,-0.305959463,-0.826052621,1
-0.195744041,-1.023905626,-0.77827032,1.449433171,1.141009361,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.540216672,0.030739705,0.305876054,-0.253902363,0.20092092,-1.196355089,0.463029525,1.253825318,-0.177167352,-0.305959463,-0.89567793,1
0.786384923,-0.979959251,-0.776055947,1.426833178,0.342633534,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,1.380008646,0.305876054,-0.253902363,0.20092092,-1.138536308,0.463029525,1.253825318,-0.758116726,-0.874774462,1.36714461,1
0.546841273,-1.017144645,-0.811279935,1.501090298,1.444835719,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,-1.318529236,0.305876054,-0.253902363,0.183640345,-1.138536308,0.463029525,1.253825318,-0.177167352,-0.224700178,-0.791239967,1
0.215472559,-0.973198271,-0.782673319,1.526918861,0.425797683,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.540216672,-1.318529236,-1.522076219,-0.253902363,0.183640345,-1.138536308,0.463029525,1.253825318,-0.293357227,1.034818748,-2.740748617,1
-0.03205588,-0.996861703,-0.795882314,1.426833178,1.444835719,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.540216672,-1.318529236,-1.522076219,-0.253902363,0.183640345,-1.074293216,0.463029525,1.253825318,1.333301019,-1.199811604,0.287952321,1
-0.024071091,-1.010383665,-0.793667941,1.48010459,0.41692684,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,0.030739705,-1.522076219,-0.253902363,0.183640345,-1.074293216,0.404978778,1.253825318,0.171402272,-0.143440892,0.148701704,1
0.235434529,-0.959676309,-0.769464323,1.108818992,0.025500913,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,0.030739705,0.305876054,-0.253902363,0.20092092,-1.003625817,0.404978778,1.253825318,-0.835576642,1.481744818,1.36714461,1
0.574788034,-1.023905626,-0.77827032,1.129804699,2.284239193,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,-1.318529236,2.133828328,-0.253902363,0.20092092,-1.003625817,0.404978778,1.184060346,-0.603196893,1.319226247,0.009451086,1
0.231442135,-0.996861703,-0.789264942,1.468804594,0.689705248,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,-1.318529236,2.133828328,-0.253902363,0.20092092,-0.939382729,0.404978778,1.184060346,-1.53271589,-2.45933053,0.009451086,1
0.159579041,-1.017144645,-0.767275699,1.074919001,-0.871563038,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,-1.318529236,2.133828328,-0.267186058,0.20092092,-0.875139641,0.404978778,1.184060346,-0.719386768,-0.99666339,-0.129799532,1
0.486955362,-1.023905626,-0.782673319,0.957076181,0.697467235,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,1.380008646,-1.522076219,-0.253902363,0.20092092,-0.875139641,0.404978778,1.184060346,1.333301019,1.116078033,0.113889049,1
0.039807216,-1.023905626,-0.793667941,0.940933329,0.777304818,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,0.030739705,-1.522076219,-0.253902363,0.20092092,-0.817320859,0.404978778,1.114295378,-0.913036559,0.466003749,1.506395228,1
0.183533405,-0.96643729,-0.789264942,1.09913328,1.058954068,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,0.030739705,-1.522076219,-0.253902363,0.20092092,-0.817320859,0.34047795,1.114295378,-0.796846684,-1.037293033,-0.860865276,1
0.546841273,-0.993481213,-0.795882314,1.246033234,0.946959681,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,-1.318529236,0.305876054,-0.253902363,0.20092092,-0.753077767,0.34047795,1.114295378,-0.641926851,-0.630996606,-0.860865276,1
-0.036048274,-1.023905626,-0.822274556,1.168547544,0.866013243,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.527315603,0.030739705,2.133828328,-0.253902363,0.20092092,-0.753077767,0.275977118,1.114295378,-0.177167352,-0.305959463,-2.566685344,1
-0.255629953,-0.996861703,-0.844263801,1.028104731,-0.241733218,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,1.380008646,0.305876054,-0.253902363,0.20092092,-0.682410372,0.275977118,1.114295378,1.410760935,-0.793515177,0.009451086,1
-0.2915615,-1.017144645,-0.822274556,1.011961878,1.085566596,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,2.729277588,0.305876054,-0.253902363,0.20092092,-0.682410372,0.275977118,1.114295378,-1.10668635,-0.305959463,1.6804585,1
-0.551067121,-0.996861703,-0.802473938,1.220204671,1.765294904,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,1.380008646,0.305876054,-0.253902363,0.20092092,-0.61816728,0.275977118,1.114295378,-0.835576642,1.441115176,-2.079308182,1
-0.323500653,-0.996861703,-0.809065562,1.305761787,0.975789919,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,2.729277588,0.305876054,-0.267186058,0.20092092,-0.553924192,0.275977118,1.114295378,-0.370817143,-1.077922676,-0.199424841,1
-0.135858128,-0.973198271,-0.780458945,1.333204636,0.496764423,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,1.380008646,-1.522076219,-0.267186058,0.20092092,-0.553924192,0.275977118,1.114295378,0.365052063,-0.793515177,-0.338675459,1
-0.311523471,-1.023905626,-0.837672177,1.333204636,0.820550175,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,2.729277588,-1.522076219,-0.267186058,0.20092092,-0.496105411,0.275977118,1.037553912,-0.719386768,1.481744818,0.984205411,1
-0.016086303,-0.993481213,-0.833269179,1.267018942,0.779522528,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,2.729277588,0.305876054,-0.267186058,0.20092092,-0.496105411,0.205026205,1.037553912,1.449490893,-0.387218749,1.123456028,1
0.171556223,-1.003622684,-0.831080553,1.108818992,-0.121976844,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,0.030739705,0.305876054,-0.253902363,0.219929553,-0.431862323,0.205026205,1.037553912,0.519971896,1.888041246,1.436769919,1
-0.315515866,-1.010383665,-0.822274556,0.897347628,0.464607619,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.527315603,-1.318529236,0.305876054,-0.267186058,0.20092092,-0.361194924,0.205026205,1.037553912,-0.796846684,-0.712255891,1.332331955,1
-0.167797282,-1.003622684,-0.798070939,0.706861973,-0.306046826,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,1.380008646,2.133828328,-0.267186058,0.20092092,-0.361194924,0.205026205,0.967788944,-0.44827706,0.506633392,-0.512738731,1
0.079731157,-0.979959251,-0.809065562,0.684261981,1.040103527,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,-2.667798178,-1.522076219,-0.253902363,0.20092092,-0.296951832,0.140525377,0.967788944,0.171402272,-0.752885534,-0.651989349,1
-0.195744041,-0.979959251,-0.780458945,0.490547755,-0.431347477,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,-4.017067119,-1.522076219,-0.267186058,0.219929553,-0.232708744,0.140525377,0.967788944,-0.913036559,-1.077922676,0.392390285,1
0.151594252,-1.003622684,-0.795882314,0.480862043,0.169652104,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,-1.318529236,0.305876054,-0.267186058,0.20092092,-0.232708744,0.140525377,0.967788944,-1.222876225,-0.265329821,-0.826052621,1
-0.060002639,-1.023905626,-0.81346856,0.49539061,0.456845631,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,-2.667798178,0.305876054,-0.253902363,0.20092092,-0.174889962,0.140525377,0.967788944,-0.603196893,-0.062181607,-0.512738731,1
-0.099926581,-1.023905626,-0.81346856,0.312976381,0.301605887,-0.653410025,-1.576807616,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,-1.318529236,0.305876054,-0.253902363,0.20092092,-0.174889962,0.140525377,0.967788944,-0.254627269,-0.143440892,-0.686802003,1
-0.427302902,-1.017144645,-0.831080553,0.272619251,0.120862471,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.538190593,0.512981082,-1.318529236,0.305876054,-0.267186058,0.20092092,-0.110646874,0.140525377,0.967788944,-0.719386768,0.506633392,-0.443113422,1
-0.060002639,-0.996861703,-0.804662563,0.096662163,0.184067223,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,0.030739705,0.305876054,-0.267186058,0.20092092,-0.039979475,0.140525377,0.967788944,-0.409547102,0.384744464,-0.721614658,1
-0.207721223,-0.979959251,-0.780458945,0.072447885,-0.375904712,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,-1.318529236,0.305876054,-0.253902363,0.20092092,-0.039979475,0.140525377,0.967788944,-0.719386768,-1.118552319,1.36714461,1
0.099693127,-1.023905626,-0.787076317,0.025633614,-0.393646397,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,-1.318529236,0.305876054,-0.267186058,0.20092092,0.024263617,0.140525377,0.905000471,-0.177167352,-1.118552319,-0.547551386,1
0.223457346,-1.003622684,-0.811279935,-0.047009221,-0.214011835,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,-1.318529236,0.305876054,-0.267186058,0.183640345,0.088506705,0.08247463,0.905000471,0.287592147,-0.305959463,1.541207882,1
0.203495376,-0.96643729,-0.800259565,-0.056694932,0.123080181,-0.653410025,-1.576807616,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,1.380008646,0.305876054,-0.267186058,0.183640345,0.088506705,0.08247463,0.905000471,1.449490893,-1.077922676,-0.303862804,1
0.007868062,-0.979959251,-0.787076317,0.122490726,-0.118650278,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,0.030739705,-1.522076219,-0.267186058,0.183640345,0.146325486,0.08247463,0.905000471,-0.913036559,-0.224700178,-0.756427312,1
0.115662704,-0.993481213,-0.789264942,0.235490691,1.428202888,-0.647009806,-0.592128909,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,1.380008646,0.305876054,-0.267186058,0.183640345,0.210568574,0.08247463,0.905000471,-0.951766517,-0.54973732,-0.860865276,1
-0.159812493,-1.003622684,-0.820060183,0.440504913,0.780631384,-0.647009806,-0.592128909,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,1.380008646,-1.522076219,-0.267186058,0.168087826,0.281235973,0.08247463,0.905000471,-0.758116726,-0.224700178,-0.199424841,1
0.171556223,-0.993481213,-0.77827032,0.375933504,0.461281053,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,-1.318529236,0.305876054,-0.28194572,0.183640345,0.281235973,0.08247463,0.835235504,-0.564466935,1.35985589,0.04426374,1
0.327259595,-1.023905626,-0.780458945,0.613233431,1.403808071,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,0.030739705,0.305876054,-0.253902363,0.168087826,0.345479065,0.017973802,0.835235504,-0.138437394,1.928670889,-2.671123308,1
0.183533405,-1.023905626,-0.800259565,0.745604818,0.60875881,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,0.030739705,-1.522076219,-0.267186058,0.168087826,0.409722153,0.017973802,0.835235504,1.333301019,-0.834144819,-0.26905015,1
-0.275591924,-0.993481213,-0.795882314,0.847304787,0.803917345,-0.647009806,-0.592128909,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,2.729277588,0.305876054,-0.267186058,0.168087826,0.409722153,0.017973802,0.765470531,-0.796846684,-0.265329821,0.531640903,1
0.267373683,-1.017144645,-0.798070939,0.695561977,0.085379101,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,0.030739705,-1.522076219,-0.267186058,0.168087826,0.467540935,0.017973802,0.835235504,-0.603196893,1.237966962,-1.069741203,1
0.151594252,-1.017144645,-0.81346856,0.853761928,1.204214115,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,1.380008646,-1.522076219,-0.253902363,0.168087826,0.467540935,0.017973802,0.765470531,-0.099707436,-0.99666339,-0.651989349,1
-0.028063485,-0.973198271,-0.787076317,0.71816197,-0.094255461,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,0.030739705,0.305876054,-0.267186058,0.168087826,0.531784023,-0.04652703,0.765470531,1.565680768,-0.346589106,0.601266212,1
0.075738762,-1.017144645,-0.811279935,0.482476329,-0.637594566,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,1.380008646,0.305876054,-0.253902363,0.168087826,0.602451422,-0.04652703,0.765470531,-0.215897311,-2.824997315,0.04426374,1
0.267373683,-0.973198271,-0.802473938,0.083747882,-0.308264538,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,-1.318529236,0.305876054,-0.28194572,0.183640345,0.602451422,-0.04652703,0.765470531,-0.8743066,-0.427848392,1.332331955,1
-0.00410912,-1.003622684,-0.789264942,0.285533533,1.545741552,-0.640609587,0.19561405,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,0.030739705,0.305876054,-0.267186058,0.168087826,0.666694514,-0.04652703,0.765470531,-0.680656809,-0.305959463,-0.234237495,1
0.219464952,-1.030666607,-0.81346856,0.277462107,0.124189036,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.512981082,-1.318529236,0.305876054,-0.267186058,0.168087826,0.730937602,-0.04652703,0.765470531,-0.215897311,-1.240441247,-0.443113422,1
0.415092267,-1.010383665,-0.787076317,0.041776466,-0.117541423,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.512981082,0.030739705,0.305876054,-0.267186058,0.168087826,0.730937602,-0.04652703,0.688729065,-0.254627269,-0.468478034,-0.826052621,1
0.514902121,-0.973198271,-0.7628727,-0.355337696,-0.80724943,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.512981082,-1.318529236,0.305876054,-0.28194572,0.168087826,0.730937602,-0.117477943,0.688729065,-0.370817143,0.506633392,-1.104553857,1
0.01585285,-1.023905626,-0.811279935,-0.381166259,0.159672407,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.512981082,-1.318529236,0.305876054,-0.28194572,0.168087826,0.788756383,-0.117477943,0.688729065,-0.215897311,0.344114821,-0.860865276,1
-0.279584318,-0.996861703,-0.802473938,-0.211666312,-0.732956123,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.512981082,-1.318529236,-1.522076219,-0.28194572,0.168087826,0.788756383,-0.117477943,0.688729065,-0.215897311,0.506633392,-1.104553857,1
-0.024071091,-0.973198271,-0.804662563,-0.243952017,0.143039577,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.512981082,-1.318529236,-1.522076219,-0.28194572,0.168087826,0.852999471,-0.181978771,0.688729065,-0.254627269,0.91292982,-0.617176695,1
-0.03205588,-0.973198271,-0.776055947,-0.171309182,-1.899471916,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.512981082,-1.318529236,0.305876054,-0.28194572,0.168087826,0.852999471,-0.181978771,0.618964097,-0.215897311,0.669151963,-0.860865276,1
0.11167031,-1.030666607,-0.804662563,-0.335966274,-1.321758296,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.512981082,0.030739705,0.305876054,-0.267186058,0.168087826,0.92366687,-0.181978771,0.618964097,-0.099707436,0.425374106,-0.756427312,1
0.083723551,-1.023905626,-0.817871558,-0.127723481,0.728515183,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.512981082,0.030739705,0.305876054,-0.28194572,0.168087826,0.92366687,-0.181978771,0.618964097,-0.215897311,0.91292982,-0.860865276,1
0.023837639,-1.017144645,-0.787076317,-0.12126634,-0.095364316,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,1.380008646,0.305876054,-0.28194572,0.168087826,0.92366687,-0.181978771,0.618964097,-0.060977478,0.831670534,-1.278617129,1
0.478970573,-1.017144645,-0.771678696,-0.093823492,0.089814521,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.512981082,0.030739705,0.305876054,-0.28194572,0.149079194,0.987909958,-0.181978771,0.556175624,-0.293357227,1.35985589,-0.408300768,1
