1.321365742,1.470896268,1.406260652,0.508304893,0.632044771,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,1.002871315,0.965777555,1.056259431,0.030739705,-1.522076219,0.366003435,0.651943939,1.244882319,1.049987073,0.905000471,0.132672314,1.441115176,-0.234237495,0
-0.024071091,-1.023905626,-0.795882314,0.135405008,-0.378122422,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.512981082,1.380008646,0.305876054,-0.28194572,0.168087826,1.05215305,-0.181978771,0.556175624,-0.060977478,-0.224700178,-1.174179166,1
0.131632281,-1.030666607,-0.795882314,0.169304998,0.128624458,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.497213109,-1.318529236,-3.350028492,-0.28194572,0.168087826,1.05215305,-0.240029518,0.556175624,-0.641926851,-0.021551964,-0.826052621,1
0.490947755,-1.023905626,-0.798070939,0.138633579,0.23950999,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.522512405,0.512981082,0.030739705,-1.522076219,-0.267186058,0.149079194,1.05215305,-0.240029518,0.556175624,-0.215897311,1.725522675,-0.338675459,1
0.44703142,-1.017144645,-0.802473938,0.053076462,-0.059880946,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,-1.318529236,0.305876054,-0.28194572,0.149079194,1.05215305,-0.240029518,0.556175624,-0.835576642,1.80678196,-0.860865276,1
0.387145508,-1.010383665,-0.782673319,-0.056694932,0.399185155,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.512981082,-1.318529236,0.305876054,-0.267186058,0.149079194,1.109971832,-0.240029518,0.556175624,-0.680656809,0.587892677,0.113889049,1
0.203495376,-1.047569059,-0.81346856,0.219347839,1.534652999,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.512981082,-1.318529236,0.305876054,-0.28194572,0.149079194,1.109971832,-0.240029518,0.556175624,-0.641926851,-0.10281125,0.04426374,1
0.259388894,-1.017144645,-0.817871558,0.329119234,-0.068751788,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.497213109,-1.318529236,0.305876054,-0.28194572,0.133526676,1.109971832,-0.240029518,0.486410657,-0.8743066,0.18159625,1.36714461,1
0.383153113,-0.996861703,-0.793667941,0.338804945,0.594343691,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,0.030739705,0.305876054,-0.28194572,0.149079194,1.17421492,-0.240029518,0.486410657,-0.680656809,0.18159625,1.332331955,1
0.311290018,-1.044188568,-0.804662563,0.403376353,0.653113022,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-1.318529236,0.305876054,-0.28194572,0.149079194,1.17421492,-0.240029518,0.486410657,-0.796846684,0.384744464,1.401957264,1
-0.167797282,-1.023905626,-0.833269179,0.705247688,0.236183424,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-2.667798178,-1.522076219,-0.28194572,0.133526676,1.17421492,-0.240029518,0.486410657,-0.758116726,0.425374106,1.36714461,1
0.287335653,-0.979959251,-0.789264942,0.666504843,-0.261692614,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-1.318529236,-1.522076219,-0.28194572,0.133526676,1.244882319,-0.304530346,0.416645685,-0.641926851,0.791040891,1.36714461,1
0.007868062,-1.030666607,-0.804662563,0.488933469,0.503417554,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-1.318529236,-1.522076219,-0.28194572,0.133526676,1.244882319,-0.304530346,0.416645685,-0.525736976,1.116078033,1.193081337,1
-0.012093909,-0.993481213,-0.804662563,0.463104906,-0.857147919,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,0.030739705,0.305876054,-0.28194572,0.133526676,1.244882319,-0.304530346,0.416645685,-0.758116726,-0.387218749,1.227893992,1
0.135624675,-1.003622684,-0.771678696,0.366247794,-0.421367779,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-1.318529236,0.305876054,-0.298181348,0.133526676,1.244882319,-0.369031178,0.416645685,0.21013223,1.603633747,1.36714461,1
0.770415347,-1.030666607,-0.769464323,0.332347804,0.934762273,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-1.318529236,0.305876054,-0.28194572,0.133526676,1.244882319,-0.369031178,0.416645685,0.326322105,-3.028145529,1.36714461,1
0.175548617,-1.044188568,-0.817871558,0.64390485,1.720940692,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,0.030739705,-1.522076219,-0.267186058,0.133526676,1.309125407,-0.369031178,0.416645685,-0.215897311,-2.581219458,1.262706646,1
0.44703142,-0.996861703,-0.793667941,0.877976206,0.465716474,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,0.030739705,-1.522076219,-0.28194572,0.133526676,1.309125407,-0.369031178,0.339904218,-0.758116726,-0.184070535,0.322764976,1
0.211480165,-1.010383665,-0.789264942,0.52283346,-1.445950092,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.133526676,1.309125407,-0.369031178,0.339904218,-0.177167352,1.278596604,-2.392622072,1
0.075738762,-1.023905626,-0.795882314,0.22580498,0.190720355,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,0.030739705,0.305876054,-0.28194572,0.133526676,1.373368499,-0.369031178,0.339904218,0.326322105,-1.037293033,0.67089152,1
-0.103918975,-1.044188568,-0.820060183,0.332347804,0.833856439,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,0.030739705,0.305876054,-0.28194572,0.149079194,1.373368499,-0.369031178,0.270139251,1.604410726,-0.387218749,-1.069741203,1
-0.028063485,-1.003622684,-0.809065562,0.509919177,0.322674137,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-1.318529236,0.305876054,-0.28194572,0.149079194,1.373368499,-0.369031178,0.339904218,-0.293357227,-0.590366963,-1.417867747,1
0.199502982,-1.010383665,-0.795882314,0.534133456,0.756236567,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.497213109,-1.318529236,0.305876054,-0.298181348,0.133526676,1.373368499,-0.369031178,0.270139251,0.442511979,-0.143440892,0.148701704,1
-0.000116726,-0.973198271,-0.809065562,0.803719086,1.648865097,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.373368499,-0.369031178,0.270139251,1.643140685,0.262855535,-0.373488113,1
0.267373683,-1.003622684,-0.782673319,0.923176192,0.306041308,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.149079194,1.437611587,-0.439982091,0.270139251,-0.680656809,-0.346589106,-0.234237495,1
-0.024071091,-1.030666607,-0.798070939,0.826319079,0.467934184,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,-1.522076219,-0.298181348,0.133526676,1.437611587,-0.439982091,0.270139251,1.294571061,1.400485533,-0.060174223,1
0.279350866,-0.973198271,-0.780458945,0.855376212,0.654221878,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.133526676,1.437611587,-0.439982091,0.270139251,0.171402272,-0.630996606,1.401957264,1
0.42706945,-1.010383665,-0.811279935,0.777890522,0.415817984,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.133526676,1.437611587,-0.439982091,0.207350778,-0.409547102,-1.037293033,-0.756427312,1
0.023837639,-0.96643729,-0.795882314,0.779504808,0.263904806,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.437611587,-0.504482918,0.207350778,-1.377796057,-0.224700178,0.67089152,1
0.730491405,-1.003622684,-0.789264942,0.716547684,0.614303086,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.437611587,-0.504482918,0.207350778,-0.796846684,-1.240441247,1.401957264,1
0.191518193,-1.030666607,-0.780458945,0.690719121,-0.263910324,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.437611587,-0.504482918,0.207350778,-0.796846684,-1.118552319,1.019018065,1
0.526879303,-0.996861703,-0.769464323,0.07406217,-0.891522434,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,-1.522076219,-0.28194572,0.133526676,1.437611587,-0.504482918,0.207350778,-0.138437394,-0.265329821,-0.651989349,1
0.514902121,-0.996861703,-0.780458945,-0.037323509,-0.820555694,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.133526676,1.437611587,-0.504482918,0.207350778,-0.215897311,-0.143440892,0.322764976,1
0.331251989,-1.010383665,-0.784861944,-0.176152037,-0.491225665,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.133526676,1.437611587,-0.562533666,0.207350778,1.372030977,-0.54973732,-0.477926077,1
0.470985785,-1.017144645,-0.784861944,-0.148709189,0.424688827,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.133526676,1.437611587,-0.562533666,0.13758581,-2.462234888,-0.224700178,0.566453557,1
0.227449741,-0.979959251,-0.787076317,-0.169694897,-0.8427328,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.133526676,1.437611587,-0.562533666,0.13758581,-0.603196893,0.831670534,-1.069741203,1
0.514902121,-1.010383665,-0.784861944,-0.371480549,-0.110888291,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,-1.522076219,-0.28194572,0.133526676,1.437611587,-0.562533666,0.13758581,0.21013223,1.35985589,1.36714461,1
0.387145508,-1.003622684,-0.782673319,-0.253637729,0.226203725,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,0.305876054,-0.298181348,0.133526676,1.437611587,-0.562533666,0.13758581,-0.758116726,-1.321700533,-0.58236404,1
0.690567464,-1.023905626,-0.811279935,-0.245566302,-0.416932358,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.437611587,-0.562533666,0.067820838,1.875520434,-0.305959463,-0.129799532,1
0.423077055,-1.010383665,-0.798070939,-0.395694826,-0.656445107,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.114518043,1.437611587,-0.562533666,0.067820838,0.171402272,1.35985589,0.392390285,1
0.219464952,-1.047569059,-0.811279935,-0.416680534,-0.783963468,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.437611587,-0.562533666,0.067820838,-0.796846684,-1.159181961,-0.686802003,1
0.606727187,-1.003622684,-0.780458945,-0.432823387,0.568840018,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.437611587,-0.627034493,0.067820838,0.171402272,-0.915404105,1.297519301,1
0.263381288,-1.010383665,-0.776055947,-0.53290907,-0.220664967,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,-1.318529236,2.133828328,-0.28194572,0.114518043,1.495430368,-0.627034493,0.067820838,-0.913036559,-0.224700178,-0.164612187,1
0.30330523,-1.044188568,-0.817871558,-0.303680569,1.478101377,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.133526676,1.437611587,-0.627034493,0.067820838,-0.835576642,0.262855535,-0.756427312,1
-0.319508259,-1.003622684,-0.833269179,0.309747811,0.463498763,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.114518043,1.437611587,-0.627034493,-0.008920629,-0.796846684,0.384744464,-1.383055093,1
0.323267201,-0.996861703,-0.769464323,0.230647836,-0.048792393,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.133526676,1.437611587,-0.691535326,-0.008920629,-0.719386768,0.303485178,-0.338675459,1
0.167563828,-1.017144645,-0.776055947,0.141862149,-0.28386972,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.114518043,1.437611587,-0.691535326,-0.008920629,-0.796846684,0.303485178,-0.791239967,1
0.367183537,-1.003622684,-0.795882314,0.274233537,0.549989478,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,-1.318529236,0.305876054,-0.28194572,0.114518043,1.495430368,-0.691535326,-0.078685596,-0.603196893,1.400485533,-0.025361569,1
0.435054237,-0.993481213,-0.780458945,0.37431922,0.993531604,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,0.030739705,-1.522076219,-0.267186058,0.114518043,1.437611587,-0.691535326,-0.078685596,-0.525736976,1.603633747,-0.199424841,1
0.582772821,-1.044188568,-0.771678696,0.579333442,0.678616694,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.114518043,1.437611587,-0.691535326,-0.078685596,-0.835576642,1.80678196,-0.930490585,1
0.307297625,-1.010383665,-0.817871558,0.542204882,0.633153627,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,0.030739705,-1.522076219,-0.28194572,0.114518043,1.437611587,-0.691535326,-0.078685596,-0.796846684,0.344114821,-0.756427312,1
0.331251989,-1.003622684,-0.811279935,0.618076287,0.3459601,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.114518043,1.437611587,-0.691535326,-0.078685596,-0.215897311,-1.037293033,1.401957264,1
0.339236777,-1.023905626,-0.800259565,0.547047737,0.481240448,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.114518043,1.437611587,-0.691535326,-0.078685596,2.069170225,-0.265329821,-1.000115894,1
0.375168325,-1.010383665,-0.798070939,0.592247723,0.946959681,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.114518043,1.437611587,-0.762486234,-0.078685596,0.403782021,0.466003749,0.183514358,1
0.594750004,-1.023905626,-0.7628727,0.545433452,-0.038812695,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.114518043,1.437611587,-0.762486234,-0.141474069,-0.293357227,-0.590366963,-1.20899182,1
0.275358471,-1.017144645,-0.795882314,0.26293354,-0.607655472,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.114518043,1.437611587,-0.762486234,-0.141474069,-0.44827706,-0.752885534,1.332331955,1
0.243419318,-0.973198271,-0.787076317,0.224190695,0.288299623,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.097237467,1.437611587,-0.762486234,-0.141474069,-0.641926851,1.400485533,-1.243804475,1
-0.036048274,-1.003622684,-0.780458945,0.330733519,-0.694146187,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.097237467,1.437611587,-0.762486234,-0.141474069,1.836790476,-1.077922676,1.227893992,1
-0.091941792,-1.017144645,-0.800259565,0.282304963,-0.207358704,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,0.305876054,-0.28194572,0.114518043,1.437611587,-0.762486234,-0.141474069,-0.990496475,0.709781606,0.218327012,1
0.431061843,-0.973198271,-0.77827032,0.209662128,-0.37146929,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,1.380008646,-1.522076219,-0.28194572,0.114518043,1.437611587,-0.826987066,-0.141474069,-0.913036559,0.262855535,1.297519301,1
-0.079964609,-0.979959251,-0.804662563,-0.035709224,-0.981339714,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,2.729277588,0.305876054,-0.28194572,0.114518043,1.437611587,-0.826987066,-0.211239037,1.372030977,1.237966962,-0.721614658,1
0.502924938,-1.017144645,-0.793667941,-0.243952017,-1.296254624,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.494006607,0.482878587,1.380008646,-1.522076219,-0.28194572,0.114518043,1.437611587,-0.826987066,-0.211239037,-1.067956392,-0.062181607,1.436769919,1
0.067753975,-1.023905626,-0.789264942,-0.350494841,-0.318244235,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,0.305876054,-0.28194572,0.097237467,1.437611587,-0.826987066,-0.211239037,-0.680656809,-0.265329821,1.332331955,1
0.550833668,-1.023905626,-0.802473938,-0.386009116,-0.513402771,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.482878587,0.030739705,0.305876054,-0.28194572,0.114518043,1.373368499,-0.826987066,-0.281004009,-0.44827706,1.35985589,-1.940057564,1
0.071746368,-0.973198271,-0.817871558,-0.292380573,0.744039158,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,-1.522076219,-0.28194572,0.114518043,1.437611587,-0.826987066,-0.281004009,1.52695081,-1.077922676,0.253139667,1
0.451023814,-1.003622684,-0.75185233,-0.193909175,0.23950999,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.298181348,0.097237467,1.373368499,-0.826987066,-0.281004009,0.171402272,-0.305959463,1.576020536,1
0.423077055,-1.044188568,-0.767275699,-0.268166295,-0.80946714,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.28194572,0.097237467,1.373368499,-0.826987066,-0.281004009,-0.951766517,-0.305959463,-0.060174223,1
0.550833668,-0.993481213,-0.820060183,-0.363409123,0.377008048,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,0.305876054,-0.28194572,0.08168495,1.373368499,-0.885037813,-0.281004009,-1.300336141,1.237966962,1.36714461,1
0.227449741,-1.017144645,-0.800259565,-0.231037735,0.85492469,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,2.729277588,-1.522076219,-0.28194572,0.097237467,1.373368499,-0.885037813,-0.281004009,-0.603196893,-1.890515531,0.531640903,1
0.37117593,-1.030666607,-0.795882314,-0.108352059,0.029936334,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,1.380008646,0.305876054,-0.298181348,0.114518043,1.373368499,-0.885037813,-0.281004009,1.023461353,-0.224700178,-1.139366511,1
0.722506618,-1.010383665,-0.769464323,-0.006652091,0.619847363,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.28194572,0.114518043,1.373368499,-0.885037813,-0.281004009,0.442511979,0.994189105,1.541207882,1
0.219464952,-1.010383665,-0.784861944,0.314590667,0.92367372,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.298181348,0.097237467,1.373368499,-0.885037813,-0.357745475,-0.951766517,-0.224700178,0.601266212,1
0.902164355,-1.003622684,-0.771678696,0.446962054,0.218441738,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.298181348,0.097237467,1.373368499,-0.885037813,-0.357745475,-1.029226433,1.197337319,1.576020536,1
0.526879303,-1.023905626,-0.789264942,0.26293354,-0.169657622,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,0.305876054,-0.28194572,0.097237467,1.309125407,-0.949538641,-0.427510443,1.991710309,1.034818748,0.253139667,1
0.443039026,-1.010383665,-0.765061324,0.159619286,-0.410279226,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,0.305876054,-0.28194572,0.097237467,1.309125407,-0.949538641,-0.427510443,1.875520434,-1.037293033,-0.338675459,1
0.554826062,-1.030666607,-0.738669082,0.03693361,-0.095364316,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,0.305876054,-0.298181348,0.097237467,1.309125407,-0.949538641,-0.427510443,0.016482439,-0.956033748,-2.009682873,1
0.239426924,-0.993481213,-0.754066703,0.009490761,-0.626506013,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,0.305876054,-0.28194572,0.08168495,1.309125407,-0.949538641,-0.427510443,-1.067956392,-0.99666339,-0.547551386,1
0.602734793,-1.023905626,-0.756255328,-0.024409228,-0.080949197,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,0.305876054,-0.28194572,0.08168495,1.309125407,-0.949538641,-0.427510443,1.52695081,1.603633747,-0.199424841,1
0.8023545,-1.017144645,-0.756255328,-0.038937795,0.221768305,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,-1.522076219,-0.28194572,0.08168495,1.244882319,-0.949538641,-0.427510443,1.100921269,1.400485533,-1.20899182,1
0.490947755,-0.996861703,-0.725460087,-0.04378065,-0.23175352,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,-0.28194572,0.08168495,1.244882319,-1.014039469,-0.427510443,-0.758116726,-0.99666339,0.148701704,1
0.894179566,-1.044188568,-0.738669082,0.090205022,0.811679332,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.08168495,1.244882319,-1.014039469,-0.490298916,1.604410726,1.237966962,1.471582573,1
0.690567464,-1.003622684,-0.749663704,0.077290741,0.517832674,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,1.380008646,0.305876054,-0.267186058,0.08168495,1.244882319,-1.014039469,-0.490298916,-0.758116726,-0.874774462,-0.129799532,1
0.474978179,-0.979959251,-0.75185233,0.172533568,0.423579971,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,1.380008646,0.305876054,-0.267186058,0.08168495,1.244882319,-1.014039469,-0.490298916,1.449490893,1.400485533,0.113889049,1
0.8023545,-1.023905626,-0.760658327,0.509919177,1.424876322,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,1.380008646,-1.522076219,-0.267186058,0.08168495,1.244882319,-1.014039469,-0.490298916,-0.8743066,-1.037293033,-0.547551386,1
0.678590281,-0.993481213,-0.7628727,0.595476293,0.582146282,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,0.305876054,-0.28194572,0.08168495,1.244882319,-1.014039469,-0.490298916,-0.099707436,-0.752885534,-0.791239967,1
0.654635916,-1.030666607,-0.7628727,0.579333442,0.294952755,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,-1.522076219,-0.28194572,0.08168495,1.244882319,-1.014039469,-0.490298916,0.132672314,-0.305959463,1.262706646,1
0.435054237,-0.993481213,-0.760658327,0.538976311,0.282755347,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.267186058,0.08168495,1.244882319,-1.084990382,-0.490298916,0.21013223,-0.184070535,1.36714461,1
0.131632281,-1.017144645,-0.771678696,0.834390505,0.71742663,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.08168495,1.244882319,-1.084990382,-0.560063884,0.636161771,0.791040891,-0.617176695,1
0.594750004,-1.010383665,-0.769464323,0.534133456,-1.390507326,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,0.305876054,-0.28194572,0.08168495,1.17421492,-1.084990382,-0.560063884,0.636161771,1.563004104,-0.860865276,1
0.622696763,-1.023905626,-0.767275699,0.254862113,0.116427049,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.097237467,1.109971832,-1.084990382,-0.560063884,0.674891729,1.481744818,0.113889049,1
0.470985785,-1.017144645,-0.77827032,0.195133561,0.343742389,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.08168495,1.109971832,-1.084990382,-0.560063884,0.171402272,0.953559462,1.332331955,1
0.411099872,-1.010383665,-0.767275699,0.261319255,0.475696172,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,-1.522076219,-0.28194572,0.08168495,1.109971832,-1.084990382,-0.560063884,-0.990496475,-0.265329821,1.332331955,1
0.498932544,-0.993481213,-0.765061324,0.303290671,-0.191834729,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.08168495,1.109971832,-1.149491214,-0.629828856,-0.758116726,-0.224700178,-0.199424841,1
0.311290018,-1.030666607,-0.776055947,0.19190499,-1.050088744,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.097237467,1.109971832,-1.149491214,-0.629828856,-0.796846684,-0.712255891,-0.094986878,1
0.518894514,-0.973198271,-0.782673319,-0.058309217,-0.332659354,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,1.380008646,0.305876054,-0.28194572,0.08168495,1.109971832,-1.149491214,-0.629828856,-0.177167352,-0.630996606,-0.164612187,1
0.287335653,-0.996861703,-0.77827032,-0.323051993,-1.412684433,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.097237467,1.109971832,-1.149491214,-0.629828856,-0.138437394,-0.712255891,-0.129799532,1
0.251404106,-0.993481213,-0.798070939,-0.371480549,0.388096601,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,0.305876054,-0.28194572,0.097237467,1.109971832,-1.149491214,-0.629828856,-0.215897311,-0.99666339,-0.094986878,1
0.051784398,-1.023905626,-0.793667941,-0.210052028,1.074478043,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,0.305876054,-0.28194572,0.097237467,1.109971832,-1.149491214,-0.629828856,1.681870643,-0.387218749,0.287952321,1
0.463000996,-1.003622684,-0.77827032,0.054690748,0.597670257,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,0.305876054,-0.298181348,0.08168495,1.05215305,-1.149491214,-0.629828856,0.132672314,1.481744818,-2.183746145,1
0.443039026,-1.023905626,-0.81346856,0.295219244,0.266122517,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.097237467,1.05215305,-1.207541961,-0.706570318,-0.719386768,-0.224700178,-1.417867747,1
0.191518193,-0.996861703,-0.802473938,0.366247794,0.563295741,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,0.305876054,-0.28194572,0.097237467,1.05215305,-1.207541961,-0.706570318,1.836790476,0.303485178,-0.512738731,1
0.083723551,-1.023905626,-0.800259565,0.203204987,-0.883760446,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,-1.522076219,-0.28194572,0.097237467,1.05215305,-1.207541961,-0.706570318,-1.76509564,0.953559462,-0.443113422,1
0.463000996,-0.979959251,-0.776055947,-0.221352024,-1.849573427,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,2.133828328,-0.298181348,0.097237467,1.05215305,-1.207541961,-0.706570318,-0.215897311,0.059707322,-0.826052621,1
0.279350866,-1.003622684,-0.798070939,-0.319823422,0.095358798,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.468544066,-1.318529236,0.305876054,-0.298181348,0.097237467,1.05215305,-1.207541961,-0.77633529,1.52695081,-0.305959463,-1.870432255,1
0.215472559,-1.017144645,-0.798070939,-0.029252083,0.81722361,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.468544066,0.030739705,2.133828328,-0.298181348,0.08168495,1.05215305,-1.207541961,-0.77633529,0.171402272,-1.28107089,1.332331955,1
0.463000996,-1.023905626,-0.784861944,0.261319255,1.774165747,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.468544066,1.380008646,0.305876054,-0.298181348,0.097237467,0.987909958,-1.207541961,-0.77633529,-0.44827706,-0.346589106,-0.303862804,1
0.327259595,-0.979959251,-0.798070939,0.080519311,-1.094442956,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,0.030739705,-1.522076219,-0.28194572,0.08168495,0.987909958,-1.207541961,-0.77633529,0.248862188,-1.199811604,-1.417867747,1
0.263381288,-1.010383665,-0.782673319,0.027247899,0.015521215,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.468544066,1.380008646,-3.350028492,-0.28194572,0.08168495,0.92366687,-1.207541961,-0.77633529,0.171402272,-0.387218749,1.401957264,1
0.478970573,-1.030666607,-0.780458945,-0.185837749,-0.905937553,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.468544066,1.380008646,-3.350028492,-0.298181348,0.08168495,0.92366687,-1.207541961,-0.77633529,-0.564466935,-0.54973732,1.436769919,1
0.263381288,-1.017144645,-0.793667941,-0.072837784,0.462389908,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.468544066,0.030739705,-1.522076219,-0.298181348,0.08168495,0.92366687,-1.272042789,-0.77633529,0.287592147,-0.224700178,1.506395228,1
0.750453377,-1.003622684,-0.798070939,-0.026023513,0.703011511,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.468544066,-1.318529236,0.305876054,-0.28194572,0.08168495,0.92366687,-1.272042789,-0.77633529,1.604410726,1.888041246,-2.044495527,1
0.415092267,-1.017144645,-0.811279935,0.282304963,0.655330733,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,-0.298181348,0.08168495,0.92366687,-1.272042789,-0.839123763,-0.719386768,-0.99666339,-0.164612187,1
0.09170834,-0.96643729,-0.795882314,0.443733484,1.312881935,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.479753709,0.468544066,0.030739705,0.305876054,-0.28194572,0.08168495,0.92366687,-1.272042789,-0.839123763,-0.138437394,0.019077679,1.436769919,1
0.163571434,-1.010383665,-0.789264942,0.611619146,0.455736776,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,0.030739705,2.133828328,-0.28194572,0.08168495,0.852999471,-1.272042789,-0.839123763,1.643140685,-1.118552319,-1.52230571,1
0.419084661,-1.003622684,-0.784861944,0.459876335,-0.902610987,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,0.030739705,0.305876054,-0.298181348,0.08168495,0.852999471,-1.342993702,-0.839123763,1.643140685,1.522374461,-0.721614658,1
0.822316471,-0.996861703,-0.747475079,0.19190499,-0.453524583,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,0.030739705,-1.522076219,-0.28194572,0.097237467,0.852999471,-1.342993702,-0.839123763,-0.951766517,-0.956033748,-0.860865276,1
0.315282412,-1.023905626,-0.798070939,0.007876476,-1.416010999,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,-1.522076219,-0.28194572,0.08168495,0.788756383,-1.342993702,-0.839123763,-0.332087185,-0.387218749,1.576020536,1
0.558818456,-0.973198271,-0.75185233,-0.045394936,0.138604156,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,-0.28194572,0.08168495,0.788756383,-1.342993702,-0.90888873,0.055212397,1.603633747,1.506395228,1
0.375168325,-1.047569059,-0.798070939,0.0708336,0.134168734,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,-0.28194572,0.08168495,0.788756383,-1.342993702,-0.90888873,-0.641926851,-0.54973732,1.36714461,1
0.30330523,-1.010383665,-0.784861944,-0.221352024,-0.148589371,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,-0.28194572,0.08168495,0.788756383,-1.342993702,-0.90888873,1.449490893,0.262855535,0.183514358,1
0.526879303,-1.030666607,-0.789264942,-0.106737773,0.227312581,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,-0.28194572,0.08168495,0.788756383,-1.342993702,-0.90888873,0.016482439,-0.224700178,-1.000115894,1
-0.107911369,-1.003622684,-0.81346856,0.095047878,0.936979983,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,0.030739705,0.305876054,-0.298181348,0.08168495,0.788756383,-1.342993702,-0.90888873,-0.680656809,0.262855535,-0.756427312,1
-0.12787334,-1.017144645,-0.835483552,0.333962089,0.864904387,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,0.030739705,-1.522076219,-0.298181348,0.08168495,0.730937602,-1.342993702,-0.978653698,1.139651228,-0.874774462,0.113889049,1
-0.195744041,-1.010383665,-0.817871558,0.387233501,-0.02107101,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.468544066,1.380008646,0.305876054,-0.298181348,0.08168495,0.730937602,-1.342993702,-0.978653698,1.294571061,-0.468478034,1.158268683,1
0.191518193,-0.979959251,-0.81346856,0.359790653,0.134168734,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,1.380008646,-1.522076219,-0.298181348,0.08168495,0.730937602,-1.342993702,-0.978653698,-0.796846684,-0.184070535,-1.661556328,1
0.039807216,-1.030666607,-0.837672177,0.246790688,-0.431347477,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,-0.298181348,0.08168495,0.730937602,-1.342993702,-0.978653698,1.643140685,1.278596604,-1.557118365,1
-0.111903762,-0.979959251,-0.81346856,0.043390751,0.593234835,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,-0.298181348,0.08168495,0.730937602,-1.342993702,-0.978653698,-0.835576642,1.35985589,1.262706646,1
0.463000996,-1.010383665,-0.81346856,0.028862184,-0.414714648,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.454209545,-1.318529236,0.305876054,-0.298181348,0.097237467,0.730937602,-1.342993702,-0.978653698,-0.758116726,-1.159181961,1.36714461,1
0.227449741,-0.996861703,-0.793667941,0.019176473,0.320456427,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,0.305876054,-0.298181348,0.08168495,0.730937602,-1.342993702,-0.978653698,-0.487007018,-1.159181961,1.401957264,1
0.650643522,-0.979959251,-0.784861944,-0.053466362,-0.462395426,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.454209545,-1.318529236,0.305876054,-0.298181348,0.08168495,0.730937602,-1.342993702,-1.055395164,0.171402272,-0.99666339,1.401957264,1
0.810339289,-0.996861703,-0.765061324,-0.105123489,0.777304818,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.454209545,0.030739705,-1.522076219,-0.298181348,0.08168495,0.666694514,-1.342993702,-1.055395164,0.171402272,-1.118552319,1.36714461,1
0.279350866,-0.996861703,-0.815682934,0.137019293,0.332653836,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.454209545,-1.318529236,0.305876054,-0.28194572,0.08168495,0.666694514,-1.342993702,-1.055395164,-0.641926851,-0.99666339,0.253139667,1
0.618704369,-0.979959251,-0.776055947,0.167690713,0.362592929,-0.634209368,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,2.133828328,-0.28194572,0.08168495,0.666694514,-1.272042789,-1.055395164,-0.44827706,-0.874774462,-0.756427312,1
0.131632281,-1.003622684,-0.789264942,0.501847751,1.2219558,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,0.305876054,-0.28194572,0.08168495,0.602451422,-1.272042789,-1.125160136,-0.564466935,-0.305959463,-1.661556328,1
0.439046631,-1.010383665,-0.793667941,0.564804875,0.429124249,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,0.305876054,-0.28194572,0.08168495,0.602451422,-1.207541961,-1.125160136,-0.409547102,0.953559462,1.332331955,1
0.295320442,-0.973198271,-0.782673319,0.545433452,0.432450814,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,0.305876054,-0.298181348,0.08168495,0.602451422,-1.207541961,-1.125160136,1.875520434,0.506633392,-0.443113422,1
0.502924938,-1.003622684,-0.811279935,0.613233431,-0.00443818,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,0.305876054,-0.28194572,0.08168495,0.602451422,-1.207541961,-1.125160136,0.442511979,-0.305959463,1.019018065,1
0.195510587,-1.003622684,-0.820060183,0.353333512,-0.517838192,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,-1.522076219,-0.298181348,0.062676316,0.602451422,-1.207541961,-1.125160136,-0.44827706,0.303485178,0.462015594,1
0.774407741,-0.996861703,-0.776055947,0.208047843,0.271666794,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,-1.522076219,-0.28194572,0.062676316,0.602451422,-1.207541961,-1.125160136,0.326322105,-0.305959463,0.636078866,1
-0.079964609,-0.979959251,-0.833269179,0.248404973,-0.425803201,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,1.380008646,0.305876054,-0.298181348,0.062676316,0.531784023,-1.207541961,-1.125160136,1.604410726,-0.99666339,-0.373488113,1
0.291328048,-1.017144645,-0.82886618,0.067605029,-0.489007953,-0.647009806,-0.986000394,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,1.380008646,0.305876054,-0.298181348,0.062676316,0.531784023,-1.149491214,-1.18794861,-0.680656809,-0.224700178,1.401957264,1
0.2553965,-0.973198271,-0.795882314,-0.193909175,-0.074296066,-0.647009806,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,-1.522076219,-0.298181348,0.062676316,0.467540935,-1.149491214,-1.18794861,-0.8743066,1.116078033,-1.139366511,1
0.439046631,-1.017144645,-0.804662563,0.112805016,1.072260332,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,0.305876054,-0.298181348,0.08168495,0.467540935,-1.149491214,-1.18794861,-0.8743066,-1.077922676,-0.826052621,1
0.123647493,-0.973198271,-0.81346856,0.025633614,-0.38810212,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,0.305876054,-0.28194572,0.062676316,0.467540935,-1.084990382,-1.18794861,-0.913036559,-1.199811604,-0.512738731,1
0.1875258,-1.017144645,-0.815682934,-0.087366351,-0.110888291,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,-1.522076219,-0.298181348,0.08168495,0.467540935,-1.084990382,-1.18794861,-0.796846684,0.303485178,-0.826052621,1
0.514902121,-1.017144645,-0.82886618,-0.072837784,0.09979422,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,-3.350028492,-0.298181348,0.047123798,0.467540935,-1.014039469,-1.18794861,-0.719386768,0.425374106,-0.164612187,1
0.007868062,-0.979959251,-0.822274556,0.07406217,0.781740239,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,0.305876054,-0.298181348,0.062676316,0.467540935,-1.014039469,-1.18794861,-0.796846684,0.344114821,0.636078866,1
0.059769186,-1.003622684,-0.804662563,0.316204952,1.47033939,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,0.305876054,-0.298181348,0.047123798,0.409722153,-1.014039469,-1.18794861,-0.835576642,-1.037293033,-0.756427312,1
