1.321365742,1.470896268,1.406260652,0.508304893,0.632044771,-0.602208274,-0.001321687,-0.199570932,-0.189749861,-0.202848502,-0.001696101,-0.001538985,-0.00128707,1.002871315,0.965777555,1.056259431,0.030739705,-1.522076219,0.366003435,0.651943939,1.244882319,1.049987073,0.905000471,0.132672314,1.441115176,-0.234237495,0
0.211480165,-1.003622684,-0.769464323,0.435662058,-0.860474485,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,0.305876054,-0.298181348,0.047123798,0.409722153,-0.949538641,-1.257713577,-0.487007018,-0.915404105,1.401957264,1
0.710529435,-1.023905626,-0.798070939,0.214504983,-0.309373392,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.441308476,-1.318529236,0.305876054,-0.298181348,0.062676316,0.409722153,-0.949538641,-1.18794861,1.52695081,-0.509107677,-0.617176695,1
0.2553965,-1.017144645,-0.802473938,0.006262191,0.751801146,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,-1.318529236,0.305876054,-0.298181348,0.047123798,0.409722153,-0.885037813,-1.257713577,-0.758116726,1.197337319,1.436769919,1
0.35121396,-1.003622684,-0.81346856,0.209662128,1.189798996,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.454209545,0.030739705,0.305876054,-0.28194572,0.047123798,0.409722153,-0.885037813,-1.257713577,-0.44827706,-0.184070535,-0.826052621,1
0.119655099,-1.023905626,-0.815682934,0.321047807,0.600996823,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,0.305876054,-0.298181348,0.047123798,0.409722153,-0.826987066,-1.334455044,-0.8743066,-0.956033748,1.332331955,1
0.506917333,-1.030666607,-0.820060183,0.514762033,1.060062924,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.454209545,0.030739705,0.305876054,-0.298181348,0.062676316,0.345479065,-0.826987066,-1.334455044,-0.215897311,-0.184070535,-0.58236404,1
-0.048025457,-1.017144645,-0.815682934,0.464719192,0.089814521,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.441308476,0.030739705,0.305876054,-0.298181348,0.047123798,0.345479065,-0.762486234,-1.334455044,1.52695081,1.237966962,-0.025361569,1
-0.115896157,-0.996861703,-0.826677555,0.342033515,0.195155777,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,-3.350028492,-0.28194572,0.062676316,0.345479065,-0.691535326,-1.334455044,-1.997475389,-1.077922676,1.36714461,1
0.307297625,-1.017144645,-0.802473938,0.37431922,0.413600274,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.441308476,-1.318529236,0.305876054,-0.28194572,0.047123798,0.281235973,-0.691535326,-1.334455044,-0.8743066,-0.834144819,0.740516829,1
0.087715945,-0.973198271,-0.793667941,0.332347804,0.714100064,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,-1.522076219,-0.298181348,0.047123798,0.281235973,-0.627034493,-1.334455044,-0.719386768,-0.387218749,-0.756427312,1
-0.095934186,-1.023905626,-0.822274556,0.369476364,-0.396972963,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.4669261,0.441308476,0.030739705,0.305876054,-0.298181348,0.062676316,0.281235973,-0.562533666,-1.334455044,0.248862188,-0.793515177,1.297519301,1
0.263381288,-1.023905626,-0.822274556,0.390462071,0.759563133,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.281235973,-0.562533666,-1.334455044,0.519971896,0.18159625,1.297519301,1
0.079731157,-1.023905626,-0.839886551,0.597090579,1.483645655,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.281235973,-0.562533666,-1.334455044,1.255841102,1.197337319,-0.89567793,1
-0.028063485,-0.96643729,-0.82886618,0.784347663,0.652004167,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.210568574,-0.504482918,-1.334455044,1.52695081,0.384744464,-1.52230571,1
0.363191143,-1.010383665,-0.817871558,0.771433381,0.699684945,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-2.667798178,-1.522076219,-0.298181348,0.047123798,0.210568574,-0.504482918,-1.397243517,1.52695081,-0.915404105,-0.860865276,1
0.063761581,-0.979959251,-0.846478174,1.103976135,0.97800763,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.210568574,-0.439982091,-1.397243517,1.410760935,1.563004104,-0.26905015,1
-0.287569106,-1.023905626,-0.848666799,0.937704759,-0.351509895,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-2.667798178,0.305876054,-0.298181348,0.047123798,0.210568574,-0.369031178,-1.397243517,1.488220852,-0.956033748,-0.89567793,1
0.307297625,-1.017144645,-0.837672177,0.708476258,-0.30050255,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.146325486,-0.369031178,-1.397243517,1.178381186,-0.265329821,-0.234237495,1
0.1875258,-1.044188568,-0.833269179,0.446962054,-0.841623944,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.146325486,-0.304530346,-1.397243517,-0.138437394,-0.305959463,1.36714461,1
-0.063995033,-1.030666607,-0.850881173,0.156390715,-1.717619645,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.146325486,-0.240029518,-1.397243517,-0.719386768,1.400485533,-1.20899182,1
-0.00410912,-1.010383665,-0.853069798,-0.218123454,-0.260583759,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.146325486,-0.240029518,-1.334455044,1.914250392,-0.834144819,0.531640903,1
-0.016086303,-0.979959251,-0.822274556,-0.142252048,0.885972638,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,0.030739705,0.305876054,-0.298181348,0.047123798,0.146325486,-0.181978771,-1.334455044,-0.603196893,-0.387218749,-1.348242438,1
0.175548617,-1.003622684,-0.82886618,0.045005036,0.414709129,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,0.030739705,-1.522076219,-0.298181348,0.047123798,0.146325486,-0.181978771,-1.334455044,-0.758116726,-0.752885534,-0.617176695,1
0.315282412,-1.010383665,-0.839886551,0.285533533,0.311585585,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,0.030739705,0.305876054,-0.298181348,0.047123798,0.088506705,-0.117477943,-1.334455044,1.798060518,1.441115176,0.287952321,1
-0.123880945,-1.003622684,-0.817871558,0.251633543,-0.531144456,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,-1.522076219,-0.298181348,0.047123798,0.088506705,-0.04652703,-1.334455044,0.326322105,1.603633747,1.332331955,1
0.143609464,-1.030666607,-0.846478174,0.103119304,-0.02107101,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,-1.522076219,-0.28194572,0.028115165,0.088506705,0.017973802,-1.334455044,1.333301019,-0.224700178,0.148701704,1
0.019845244,-0.973198271,-0.837672177,0.003033621,-0.036594984,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,0.305876054,-0.28194572,0.047123798,0.088506705,0.017973802,-1.334455044,0.21013223,1.35985589,1.05383072,1
0.191518193,-1.003622684,-0.846478174,0.209662128,0.860468966,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.088506705,0.08247463,-1.334455044,-0.8743066,-2.174923031,-0.791239967,1
0.01585285,-1.017144645,-0.839886551,0.348490656,0.976898775,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,0.088506705,0.08247463,-1.334455044,-0.835576642,-1.890515531,-0.129799532,1
-0.167797282,-0.996861703,-0.839886551,0.450190625,1.121049966,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.028115165,0.024263617,0.140525377,-1.334455044,-0.913036559,-2.256182316,-0.791239967,1
0.079731157,-1.003622684,-0.839886551,0.52283346,-0.220664967,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,-1.318529236,-1.522076219,-0.298181348,0.047123798,0.024263617,0.140525377,-1.257713577,-0.835576642,1.766152318,0.253139667,1
0.031822427,-0.973198271,-0.837672177,0.593862008,2.235449559,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,0.030739705,-1.522076219,-0.28194572,0.047123798,0.024263617,0.205026205,-1.257713577,-1.067956392,1.522374461,0.496828248,1
0.139617069,-1.017144645,-0.82886618,0.781119093,-0.121976844,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,0.030739705,-3.350028492,-0.298181348,0.047123798,0.024263617,0.275977118,-1.18794861,-0.758116726,0.384744464,-0.860865276,1
-0.175782069,-1.023905626,-0.864090169,0.706861973,0.318238717,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,0.030739705,0.305876054,-0.28194572,0.047123798,-0.039979475,0.275977118,-1.18794861,-0.835576642,0.059707322,-0.408300768,1
-0.610953033,-1.017144645,-0.85968717,0.784347663,0.85492469,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,0.030739705,-1.522076219,-0.298181348,0.047123798,-0.039979475,0.34047795,-1.18794861,-0.8743066,-0.184070535,-0.686802003,1
-0.00410912,-1.010383665,-0.81346856,0.856990498,2.063576985,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,2.729277588,0.305876054,-0.298181348,0.047123798,-0.039979475,0.404978778,-1.18794861,-0.835576642,-0.143440892,0.636078866,1
0.570795639,-1.023905626,-0.831080553,0.863447639,0.064310849,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.451247911,0.441308476,1.380008646,0.305876054,-0.28194572,0.047123798,-0.039979475,0.404978778,-1.18794861,-0.44827706,-3.475071599,-0.373488113,1
0.09170834,-1.017144645,-0.826677555,0.823090509,0.905932035,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,0.030739705,0.305876054,-0.298181348,0.047123798,-0.039979475,0.463029525,-1.125160136,0.597431812,-0.265329821,1.158268683,1
-0.199736434,-1.047569059,-0.85968717,0.745604818,0.127515602,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,0.030739705,0.305876054,-0.28194572,0.047123798,-0.039979475,0.463029525,-1.125160136,0.171402272,-0.956033748,1.227893992,1
-0.024071091,-1.003622684,-0.879487788,0.684261981,0.20624433,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.039979475,0.527530353,-1.125160136,1.062191311,1.319226247,-0.26905015,1
-0.183766858,-1.017144645,-0.855284171,0.519604889,0.351504376,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,0.030739705,-1.522076219,-0.298181348,0.047123798,-0.110646874,0.598481266,-1.055395164,-0.719386768,-1.037293033,-0.756427312,1
-0.303538683,-1.017144645,-0.872870416,0.794033375,1.211976102,-0.647009806,-0.986000394,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,-1.318529236,-1.522076219,-0.298181348,0.047123798,-0.110646874,0.598481266,-1.055395164,-0.409547102,1.603633747,-1.174179166,1
-0.211713617,-1.017144645,-0.848666799,0.929633333,0.594343691,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.062676316,-0.110646874,0.598481266,-0.978653698,1.372030977,-0.834144819,-0.164612187,1
-0.131865734,-0.979959251,-0.839886551,0.83600479,-0.054336669,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,-2.667798178,0.305876054,-0.298181348,0.062676316,-0.110646874,0.662982098,-0.978653698,0.21013223,1.400485533,-0.756427312,1
-0.012093909,-1.030666607,-0.839886551,0.837619076,0.763998553,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.174889962,0.727482926,-0.90888873,-0.796846684,-0.956033748,1.019018065,1
0.01585285,-1.017144645,-0.877273415,0.672961984,0.008868083,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.441308476,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.174889962,0.727482926,-0.90888873,-0.177167352,-0.387218749,1.262706646,1
0.055776792,-1.017144645,-0.853069798,0.856990498,1.547959263,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,0.030739705,0.305876054,-0.298181348,0.047123798,-0.174889962,0.785533673,-0.839123763,1.565680768,-0.793515177,-0.756427312,1
0.067753975,-1.010383665,-0.839886551,0.834390505,-0.746262388,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,0.030739705,0.305876054,-0.28194572,0.047123798,-0.174889962,0.785533673,-0.839123763,1.100921269,-0.184070535,-0.164612187,1
-0.203728828,-1.023905626,-0.835483552,0.87313335,0.561078031,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,0.030739705,0.305876054,-0.298181348,0.047123798,-0.232708744,0.785533673,-0.839123763,-0.951766517,-0.305959463,-0.756427312,1
-0.060002639,-0.973198271,-0.844263801,0.777890522,0.683052116,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,0.030739705,-1.522076219,-0.298181348,0.047123798,-0.232708744,0.850034501,-0.77633529,-1.222876225,1.278596604,-2.044495527,1
-0.175782069,-1.044188568,-0.850881173,0.708476258,0.759563133,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,0.030739705,-1.522076219,-0.298181348,0.047123798,-0.232708744,0.920985413,-0.77633529,-0.796846684,1.766152318,1.332331955,1
0.1875258,-1.003622684,-0.850881173,0.726233396,-0.05655438,-0.62780915,1.77109998,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,-3.350028492,-0.298181348,0.047123798,-0.232708744,0.920985413,-0.706570318,-0.796846684,-0.99666339,-0.512738731,1
-0.143842916,-1.010383665,-0.833269179,0.72139054,1.322861634,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.232708744,0.920985413,-0.629828856,1.836790476,-0.265329821,-0.060174223,1
0.035814822,-1.044188568,-0.864090169,0.856990498,1.158751046,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.441308476,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.232708744,0.985486241,-0.629828856,-0.835576642,1.928670889,-0.547551386,1
-0.079964609,-1.003622684,-0.866278794,0.963533322,0.062093138,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.296951832,0.985486241,-0.629828856,-0.8743066,-1.077922676,0.705704175,1
0.051784398,-1.010383665,-0.835483552,0.83277622,0.806135056,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,0.030739705,-1.522076219,-0.298181348,0.047123798,-0.296951832,1.049987073,-0.560063884,-3.391753886,-0.305959463,-0.094986878,1
0.299312836,-1.030666607,-0.822274556,1.036176157,1.80410484,-0.62780915,1.77109998,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,-1.522076219,-0.28194572,0.047123798,-0.296951832,1.049987073,-0.490298916,-0.177167352,1.563004104,1.541207882,1
0.123647493,-1.003622684,-0.82886618,1.137876125,1.172057311,-0.634209368,0.392549793,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,0.030739705,-1.522076219,-0.298181348,0.047123798,-0.361194924,1.049987073,-0.490298916,1.488220852,-0.590366963,0.009451086,1
0.167563828,-1.017144645,-0.817871558,1.308990357,1.673259913,-0.62780915,1.180292758,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,-1.522076219,-0.28194572,0.047123798,-0.361194924,1.049987073,-0.427510443,-0.758116726,-0.346589106,-0.686802003,1
0.055776792,-1.023905626,-0.817871558,1.415533181,0.758454277,-0.634209368,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.361194924,1.108037821,-0.427510443,-0.525736976,1.563004104,-0.791239967,1
0.283343259,-1.017144645,-0.820060183,1.344504632,-0.726302991,-0.62780915,0.589485535,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.361194924,1.108037821,-0.427510443,-0.254627269,-1.159181961,1.401957264,1
0.087715945,-0.993481213,-0.835483552,0.966761893,-0.329332788,-0.640609587,-1.182936131,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,1.380008646,-1.522076219,-0.28194572,0.028115165,-0.361194924,1.108037821,-0.357745475,-0.835576642,1.441115176,-0.129799532,1
-0.028063485,-1.017144645,-0.844263801,0.974833318,-0.096473172,-0.634209368,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,0.030739705,0.305876054,-0.298181348,0.028115165,-0.361194924,1.108037821,-0.281004009,-0.719386768,-0.346589106,-0.617176695,1
0.275358471,-1.010383665,-0.81346856,0.773047667,0.78395795,-0.62780915,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,0.030739705,0.305876054,-0.28194572,0.028115165,-0.361194924,1.108037821,-0.281004009,1.333301019,1.237966962,-0.164612187,1
0.159579041,-1.010383665,-0.846478174,1.049090438,1.556830105,-0.62780915,2.361907202,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.361194924,1.172538648,-0.211239037,-0.564466935,-0.671626248,1.610833191,1
0.115662704,-1.030666607,-0.831080553,1.202447533,1.410461203,-0.62780915,2.164971459,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.425540503,-1.318529236,-1.522076219,-0.28194572,0.028115165,-0.431862323,1.172538648,-0.141474069,-1.029226433,-0.752885534,-0.756427312,1
0.039807216,-1.017144645,-0.839886551,1.268633227,0.510070686,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.425540503,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.431862323,1.243489561,-0.141474069,-0.796846684,1.684893032,-0.26905015,1
0.059769186,-1.003622684,-0.837672177,1.391318904,0.931435707,-0.634209368,0.392549793,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.425540503,0.030739705,-1.522076219,-0.28194572,0.028115165,-0.496105411,1.243489561,-0.078685596,-0.951766517,1.847411603,0.218327012,1
-0.03205588,-1.003622684,-0.861875795,1.370333195,1.402699216,-0.62780915,1.377228495,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.438420303,0.412639434,0.030739705,0.305876054,-0.28194572,0.028115165,-0.496105411,1.243489561,-0.078685596,-0.8743066,-0.874774462,1.541207882,1
-0.087949398,-1.023905626,-0.855284171,1.367104625,0.653113022,-0.634209368,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.425540503,1.380008646,0.305876054,-0.28194572,0.028115165,-0.496105411,1.243489561,-0.008920629,-0.293357227,-0.915404105,1.297519301,1
0.175548617,-0.96643729,-0.848666799,1.116890417,0.106447351,-0.62780915,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.425540503,0.030739705,0.305876054,-0.298181348,0.028115165,-0.496105411,1.243489561,0.067820838,-0.990496475,-0.671626248,1.541207882,1
0.051784398,-1.017144645,-0.855284171,1.134647555,0.626500495,-0.62780915,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,0.030739705,0.305876054,-0.28194572,0.028115165,-0.496105411,1.243489561,0.067820838,-0.835576642,-0.509107677,-0.060174223,1
-0.379394171,-1.023905626,-0.883890787,0.929633333,0.151910419,-0.634209368,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,0.030739705,0.305876054,-0.28194572,0.028115165,-0.496105411,1.243489561,0.13758581,-0.641926851,-0.265329821,-1.034928548,1
-0.159812493,-1.003622684,-0.872870416,0.815019082,0.889299204,-0.640609587,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,0.030739705,0.305876054,-0.28194572,0.028115165,-0.553924192,1.307990389,0.207350778,0.171402272,-0.184070535,1.297519301,1
-0.012093909,-0.973198271,-0.817871558,0.863447639,0.615411942,-0.62780915,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.553924192,1.307990389,0.207350778,-0.758116726,1.319226247,-1.557118365,1
0.267373683,-0.996861703,-0.835483552,1.120118988,2.23988498,-0.647009806,-1.576807616,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.553924192,1.307990389,0.270139251,0.752351645,-0.062181607,0.253139667,1
-0.044033062,-1.023905626,-0.826677555,1.296076076,0.507852976,-0.62780915,1.180292758,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.553924192,1.307990389,0.270139251,-0.022247519,-0.590366963,-1.278617129,1
-0.287569106,-1.010383665,-0.853069798,1.02487616,-1.210872765,-0.62780915,0.983357015,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,0.030739705,0.305876054,-0.28194572,0.028115165,-0.553924192,1.372491221,0.339904218,1.565680768,1.197337319,-1.417867747,1
0.01585285,-0.996861703,-0.844263801,0.742376248,-0.663098239,-0.62780915,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,1.380008646,0.305876054,-0.28194572,0.028115165,-0.553924192,1.372491221,0.416645685,-0.913036559,0.303485178,-0.234237495,1
0.143609464,-0.993481213,-0.868467418,0.56964773,0.615411942,-0.640609587,-0.986000394,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,0.030739705,0.305876054,-0.28194572,0.047123798,-0.553924192,1.372491221,0.416645685,-0.44827706,-0.874774462,1.36714461,1
0.051784398,-0.993481213,-0.861875795,0.726233396,1.164295323,-0.640609587,-0.986000394,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,0.030739705,0.305876054,-0.28194572,0.028115165,-0.61816728,1.372491221,0.486410657,0.326322105,1.481744818,0.253139667,1
-0.347455019,-1.003622684,-0.866278794,0.90703334,0.426906537,-0.640609587,-0.789064651,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.61816728,1.372491221,0.556175624,-0.719386768,-0.590366963,-0.791239967,1
-0.351447412,-0.973198271,-0.855284171,0.91349048,1.673259913,-0.640609587,-0.592128909,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.61816728,1.372491221,0.556175624,-0.060977478,-0.915404105,1.297519301,1
-0.107911369,-1.017144645,-0.846478174,1.094290425,1.495843062,-0.640609587,-0.395193172,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-2.667798178,0.305876054,-0.28194572,0.047123798,-0.61816728,1.372491221,0.556175624,0.248862188,-0.468478034,1.297519301,1
-0.024071091,-1.017144645,-0.837672177,0.848919072,-0.21290298,-0.634209368,0.589485535,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.61816728,1.372491221,0.618964097,0.326322105,1.888041246,1.436769919,1
-0.33947023,-1.023905626,-0.855284171,0.404990638,-2.655711242,-0.640609587,-0.198257429,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.412639434,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.682410372,1.372491221,0.618964097,-0.796846684,1.80678196,0.462015594,1
-0.060002639,-1.017144645,-0.872870416,0.011105047,-0.429129767,-0.640609587,-0.198257429,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.412639434,0.030739705,0.305876054,-0.28194572,0.028115165,-0.682410372,1.372491221,0.688729065,-0.835576642,0.709781606,-0.094986878,1
-0.179774463,-1.003622684,-0.868467418,0.116033585,1.356127293,-0.640609587,-0.198257429,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,-1.522076219,-0.28194572,0.047123798,-0.682410372,1.372491221,0.765470531,-0.177167352,-1.199811604,1.471582573,1
-0.056010244,-0.993481213,-0.848666799,0.304904955,-0.151915937,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.412639434,1.380008646,0.305876054,-0.28194572,0.047123798,-0.682410372,1.372491221,0.765470531,1.565680768,-0.305959463,-0.617176695,1
-0.363424595,-1.003622684,-0.844263801,0.091819308,-0.385884409,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.412639434,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.682410372,1.372491221,0.765470531,1.914250392,-0.387218749,1.332331955,1
0.211480165,-1.017144645,-0.85968717,0.007876476,0.210679751,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.412639434,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.682410372,1.372491221,0.835235504,-1.067956392,1.237966962,-0.721614658,1
-0.12787334,-0.996861703,-0.835483552,0.135405008,1.323970488,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.412639434,0.030739705,0.305876054,-0.28194572,0.047123798,-0.753077767,1.372491221,0.835235504,0.171402272,-0.99666339,1.262706646,1
0.083723551,-1.017144645,-0.864090169,0.400147783,1.922752359,-0.634209368,0.589485535,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.422742114,0.412639434,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.753077767,1.372491221,0.905000471,-0.44827706,-0.224700178,1.019018065,1
-0.056010244,-1.010383665,-0.839886551,0.351719227,-0.354836461,-0.634209368,0.589485535,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,0.305876054,-0.298181348,0.047123798,-0.753077767,1.372491221,0.905000471,1.681870643,1.928670889,-0.617176695,1
0.227449741,-1.003622684,-0.800259565,0.41790492,0.760671988,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.753077767,1.372491221,0.905000471,-0.835576642,-0.956033748,-0.756427312,1
0.854255624,-1.030666607,-0.822274556,0.605162005,1.041212383,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,0.305876054,-0.28194572,0.047123798,-0.817320859,1.372491221,0.905000471,0.132672314,-0.265329821,1.193081337,1
0.355206354,-1.010383665,-0.804662563,0.308133526,-0.385884409,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,-0.267186058,0.047123798,-0.817320859,1.372491221,0.967788944,1.991710309,0.994189105,-1.174179166,1
0.171556223,-1.017144645,-0.811279935,0.106347874,-0.587696077,-0.647009806,-0.986000394,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,-0.267186058,0.047123798,-0.817320859,1.372491221,0.967788944,-0.951766517,-1.118552319,-0.060174223,1
0.151594252,-0.996861703,-0.822274556,0.112805016,0.004432662,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,-1.522076219,-0.28194572,0.047123798,-0.817320859,1.372491221,0.967788944,-0.758116726,1.034818748,-0.686802003,1
0.219464952,-1.017144645,-0.844263801,-0.016337802,-1.085572114,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,-0.28194572,0.047123798,-0.817320859,1.372491221,1.037553912,1.52695081,0.62852232,-0.443113422,1
0.279350866,-1.010383665,-0.82886618,-0.090594922,0.126406747,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,1.380008646,0.305876054,-0.28194572,0.047123798,-0.817320859,1.372491221,1.037553912,0.016482439,0.18159625,1.436769919,1
-0.040040668,-0.979959251,-0.822274556,0.001419335,0.581037426,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.817320859,1.372491221,1.037553912,0.442511979,1.156707676,1.6804585,1
0.407107478,-1.044188568,-0.831080553,0.007876476,-1.01793194,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,0.305876054,-0.28194572,0.028115165,-0.875139641,1.372491221,1.114295378,-0.990496475,-1.118552319,1.576020536,1
0.299312836,-1.023905626,-0.848666799,-0.143866334,-0.240624363,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-2.667798178,-1.522076219,-0.28194572,0.028115165,-0.875139641,1.372491221,1.114295378,0.481241938,1.319226247,1.262706646,1
0.11167031,-0.979959251,-0.850881173,-0.287537718,-1.093334101,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,-1.522076219,-0.28194572,0.028115165,-0.875139641,1.372491221,1.114295378,-0.525736976,1.075448391,1.541207882,1
0.339236777,-1.010383665,-0.835483552,-0.337580559,-0.063207512,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,-1.522076219,-0.28194572,0.028115165,-0.875139641,1.372491221,1.114295378,0.287592147,-1.159181961,1.227893992,1
0.307297625,-0.996861703,-0.800259565,-0.250409158,0.915911732,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,-0.267186058,0.028115165,-0.875139641,1.372491221,1.184060346,0.636161771,1.319226247,1.262706646,1
0.223457346,-1.017144645,-0.800259565,-0.03409494,0.676398984,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,-0.267186058,0.028115165,-0.875139641,1.372491221,1.184060346,-0.758116726,-0.793515177,-0.89567793,1
0.387145508,-1.017144645,-0.800259565,0.024019328,-0.257257193,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,-0.267186058,0.028115165,-0.875139641,1.372491221,1.253825318,0.713621687,-0.224700178,0.04426374,1
0.067753975,-1.023905626,-0.820060183,-0.132566337,-0.503423073,-0.640609587,-0.001321687,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,0.305876054,-0.267186058,0.047123798,-0.875139641,1.372491221,1.253825318,-0.913036559,1.278596604,-0.791239967,1
0.347221566,-1.023905626,-0.820060183,-0.22942345,-0.533362167,-0.634209368,0.786421272,-0.078953453,-0.001796876,-0.051723931,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,2.133828328,-0.267186058,0.047123798,-0.939382729,1.372491221,1.253825318,-0.796846684,0.262855535,-0.721614658,1