-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.036048274,-1.003622684,-0.694664846,-0.439280527,-0.353727605,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.540216672,-1.318529236,0.305876054,0.764514306,0.373726674,0.987909958,0.205026205,1.253825318,-0.641926851,-0.224700178,-0.129799532,0
0.059769186,-1.010383665,-0.675173209,-0.660437602,-2.565893961,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.540216672,0.030739705,2.133828328,0.75123061,0.373726674,0.987909958,0.205026205,1.253825318,-0.215897311,1.888041246,-0.303862804,0
-0.195744041,-1.047569059,-0.725460087,-1.202837433,-1.975982933,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.540216672,-1.318529236,2.133828328,0.764514306,0.373726674,0.987909958,0.140525377,1.253825318,1.875520434,-0.305959463,0.079076395,0
-0.355439807,-1.044188568,-0.745260706,-1.351351672,-1.801892648,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.540216672,-1.318529236,0.305876054,0.75123061,0.356446099,0.92366687,0.140525377,1.253825318,1.565680768,1.278596604,0.009451086,0
-0.171789675,-1.003622684,-0.736454709,-1.243194563,0.858251256,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.540216672,-1.318529236,0.305876054,0.764514306,0.356446099,0.92366687,0.140525377,1.253825318,-0.215897311,-0.915404105,-1.139366511,0
-0.219698405,-1.003622684,-0.710062467,-0.620080472,1.637776543,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.540216672,0.030739705,0.305876054,0.764514306,0.356446099,0.92366687,0.140525377,1.253825318,1.720600601,1.319226247,0.392390285,0
0.011860456,-1.010383665,-0.699067844,-0.182609179,0.379225759,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.540216672,-1.318529236,0.305876054,0.780749934,0.373726674,0.92366687,0.140525377,1.253825318,-0.990496475,-1.199811604,0.914580102,0
-0.067987427,-1.030666607,-0.716654089,-0.084137781,0.447974789,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,-1.318529236,0.305876054,0.764514306,0.356446099,0.92366687,0.140525377,1.253825318,-0.8743066,-0.224700178,1.193081337,0
-0.46323445,-1.003622684,-0.73205171,0.080519311,0.836074149,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,0.030739705,-1.522076219,0.780749934,0.373726674,0.92366687,0.140525377,1.253825318,-0.680656809,0.506633392,-0.303862804,0
-0.610953033,-1.047569059,-0.760658327,0.196747846,-0.463504281,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,0.030739705,-3.350028492,0.780749934,0.356446099,0.92366687,0.08247463,1.253825318,-0.641926851,-0.915404105,-0.651989349,0
-0.938329355,-1.023905626,-0.795882314,-0.053466362,0.070963981,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,0.030739705,0.305876054,0.780749934,0.373726674,0.852999471,0.08247463,1.253825318,0.481241938,-0.184070535,-0.721614658,0
-0.96228372,-0.993481213,-0.789264942,-0.234266305,-0.795052021,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,0.030739705,0.305876054,0.780749934,0.356446099,0.852999471,0.08247463,1.253825318,-0.525736976,-2.134293388,1.262706646,0
-0.455249661,-0.993481213,-0.734266084,-0.663666172,-1.425990696,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,1.380008646,2.133828328,0.75123061,0.373726674,0.852999471,0.08247463,1.253825318,-0.254627269,-0.305959463,1.576020536,0
-0.395363748,-0.979959251,-0.710062467,-0.526451929,0.297170466,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,0.030739705,0.305876054,0.764514306,0.356446099,0.852999471,0.08247463,1.253825318,-0.641926851,1.35985589,0.879767447,0
-0.507150785,-1.017144645,-0.716654089,-0.563580489,-0.465721992,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,0.030739705,-1.522076219,0.79403363,0.356446099,0.788756383,0.08247463,1.253825318,-0.370817143,-0.265329821,-0.164612187,0
-0.451257267,-1.017144645,-0.738669082,-0.34726627,1.178710442,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,-1.318529236,0.305876054,0.79403363,0.356446099,0.788756383,0.08247463,1.184060346,-1.493985932,-1.037293033,-0.060174223,0
-0.167797282,-1.003622684,-0.765061324,-0.264937725,-0.219556111,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,-1.318529236,-1.522076219,0.808793292,0.356446099,0.788756383,0.08247463,1.184060346,-0.796846684,1.644263389,-0.547551386,0
-0.46323445,-0.993481213,-0.721057088,-0.528066215,-1.900580772,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.540216672,-1.318529236,0.305876054,0.79403363,0.340893581,0.788756383,0.017973802,1.184060346,0.713621687,0.791040891,-2.566685344,0
-0.079964609,-1.017144645,-0.729863085,-0.704023303,-0.363707303,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.527315603,-1.318529236,0.305876054,0.780749934,0.356446099,0.788756383,0.017973802,1.184060346,0.248862188,-0.427848392,-1.765994292,0
-0.439280084,-1.023905626,-0.7628727,-0.657209031,-0.559974694,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.527315603,-2.667798178,0.305876054,0.79403363,0.356446099,0.788756383,0.017973802,1.114295378,-0.835576642,1.034818748,1.088643374,0
-0.698785705,-1.017144645,-0.782673319,-0.389237686,0.041024888,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.527315603,-1.318529236,2.133828328,0.780749934,0.356446099,0.730937602,0.017973802,1.114295378,1.565680768,-1.037293033,1.193081337,0
-0.634907398,-0.996861703,-0.787076317,-0.53290907,-1.302907756,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.527315603,0.030739705,0.305876054,0.808793292,0.373726674,0.730937602,-0.04652703,1.114295378,-0.835576642,1.400485533,1.471582573,0
-0.878443442,-1.023905626,-0.789264942,-0.621694756,-1.084463258,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.527315603,0.030739705,0.305876054,0.79403363,0.356446099,0.730937602,-0.04652703,1.114295378,-0.796846684,-0.712255891,1.297519301,0
-0.730724858,-1.023905626,-0.820060183,-0.591023338,-0.351509895,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.527315603,1.380008646,0.305876054,0.808793292,0.356446099,0.730937602,-0.04652703,1.114295378,0.132672314,-0.834144819,-2.427434726,0
-0.662854157,-1.017144645,-0.817871558,-0.623309042,-0.390319831,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.527315603,1.380008646,-1.522076219,0.808793292,0.373726674,0.730937602,-0.04652703,1.114295378,1.565680768,1.278596604,-0.373488113,0
-0.718747676,-1.003622684,-0.833269179,-0.507080507,-0.688601911,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.527315603,-1.318529236,0.305876054,0.808793292,0.373726674,0.730937602,-0.04652703,1.114295378,-0.719386768,-0.305959463,-0.26905015,0
-0.57901388,-1.010383665,-0.809065562,-0.694337591,-0.798378587,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.527315603,0.030739705,-1.522076219,0.808793292,0.373726674,0.666694514,-0.04652703,1.114295378,1.410760935,1.400485533,0.531640903,0
-0.53110515,-0.979959251,-0.795882314,-0.558737633,0.683052116,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.527315603,-1.318529236,0.305876054,0.808793292,0.373726674,0.666694514,-0.117477943,1.114295378,1.604410726,-0.712255891,0.079076395,0
-0.57901388,-1.017144645,-0.800259565,-0.694337591,-1.082245548,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.527315603,0.030739705,0.305876054,0.825028919,0.373726674,0.666694514,-0.117477943,1.037553912,-0.564466935,-0.54973732,-0.58236404,0
-0.946314142,-1.017144645,-0.804662563,-0.227809165,1.194234416,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.527315603,-1.318529236,0.305876054,0.825028919,0.373726674,0.602451422,-0.117477943,1.037553912,-0.332087185,-0.305959463,1.436769919,0
-0.583006274,-1.017144645,-0.820060183,0.041776466,0.939197694,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.527315603,-1.318529236,0.305876054,0.825028919,0.373726674,0.602451422,-0.181978771,1.037553912,-0.8743066,-0.99666339,-2.357809418,0
-0.758671617,-0.993481213,-0.800259565,0.0708336,-0.100908593,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.527315603,-1.318529236,0.305876054,0.825028919,0.373726674,0.602451422,-0.181978771,1.037553912,-0.44827706,-0.387218749,-2.288184109,0
-1.106009909,-1.010383665,-0.804662563,-0.156780615,-1.512481411,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.527315603,0.030739705,0.305876054,0.825028919,0.373726674,0.602451422,-0.181978771,0.967788944,-0.835576642,0.587892677,-0.930490585,0
-0.998215267,-1.010383665,-0.798070939,-0.386009116,0.559969175,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.527315603,-1.318529236,-1.522076219,0.825028919,0.373726674,0.602451422,-0.181978771,0.967788944,-0.796846684,-0.509107677,1.262706646,0
-0.57901388,-1.023905626,-0.795882314,-0.201980601,1.718722981,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.527315603,0.030739705,-1.522076219,0.825028919,0.373726674,0.602451422,-0.181978771,0.967788944,1.565680768,-0.387218749,0.949392756,0
-0.371409384,-1.023905626,-0.780458945,0.116033585,0.541118636,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.512981082,0.030739705,0.305876054,0.825028919,0.373726674,0.602451422,-0.181978771,0.967788944,1.565680768,-0.224700178,0.531640903,0
-0.714755281,-1.010383665,-0.795882314,0.104733589,-0.472375124,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.512981082,-1.318529236,-1.522076219,0.808793292,0.373726674,0.531784023,-0.181978771,0.967788944,-0.603196893,-1.118552319,-0.26905015,0
-0.74270204,-1.017144645,-0.77827032,0.330733519,2.504901401,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.512981082,-1.318529236,-1.522076219,0.808793292,0.356446099,0.531784023,-0.240029518,0.967788944,1.991710309,-0.752885534,-0.756427312,0
-0.53110515,-0.973198271,-0.771678696,0.589019153,0.800590779,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.512981082,0.030739705,0.305876054,0.808793292,0.373726674,0.467540935,-0.240029518,0.967788944,0.21013223,-0.671626248,-1.974870218,0
-0.726732464,-0.996861703,-0.780458945,0.432433487,0.921456009,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.512981082,0.030739705,0.305876054,0.808793292,0.373726674,0.467540935,-0.240029518,0.905000471,1.52695081,-1.931145174,1.576020536,0
-0.618937821,-1.017144645,-0.765061324,0.487319185,-1.05563302,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.512981082,0.030739705,0.305876054,0.79403363,0.373726674,0.467540935,-0.240029518,0.905000471,1.565680768,-0.305959463,1.541207882,0
-0.586998669,-1.010383665,-0.769464323,0.333962089,-0.678622212,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.512981082,0.030739705,0.305876054,0.808793292,0.373726674,0.467540935,-0.240029518,0.905000471,-0.44827706,-0.99666339,-0.721614658,0
-0.67483134,-1.047569059,-0.831080553,-0.30690914,-0.368142724,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.512981082,-1.318529236,0.305876054,0.808793292,0.356446099,0.467540935,-0.240029518,0.905000471,1.604410726,-0.224700178,0.67089152,0
-0.806580347,-1.010383665,-0.822274556,-0.143866334,1.531326433,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.808793292,0.373726674,0.467540935,-0.240029518,0.905000471,-0.293357227,-1.362330175,-1.034928548,0
-0.555059515,-1.023905626,-0.815682934,0.182219279,0.361484074,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.79403363,0.373726674,0.409722153,-0.240029518,0.835235504,0.519971896,1.441115176,-0.860865276,0
-0.906390201,-1.023905626,-0.835483552,0.177376423,-0.197379006,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.808793292,0.373726674,0.409722153,-0.304530346,0.835235504,-0.680656809,-0.509107677,1.123456028,0
-0.46323445,-1.023905626,-0.820060183,-0.134180622,-3.497332428,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.808793292,0.373726674,0.409722153,-0.304530346,0.835235504,-0.44827706,-0.752885534,-0.756427312,0
-0.966276114,-0.96643729,-0.81346856,-0.921951806,-1.109966931,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.780749934,0.373726674,0.409722153,-0.369031178,0.765470531,-0.758116726,-0.752885534,0.601266212,0
-0.990230479,-1.030666607,-0.848666799,-1.154408877,-1.969329802,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.79403363,0.373726674,0.409722153,-0.369031178,0.765470531,1.372030977,1.522374461,1.262706646,0
-1.161903427,-1.010383665,-0.82886618,-1.29162312,-1.593427849,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.808793292,0.373726674,0.409722153,-0.369031178,0.765470531,1.488220852,0.506633392,-0.721614658,0
-0.942321749,-1.017144645,-0.826677555,-0.855766112,1.322861634,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.808793292,0.373726674,0.345479065,-0.369031178,0.765470531,-0.564466935,-0.224700178,-0.477926077,0
-0.98224569,-1.017144645,-0.853069798,-0.534523355,0.144148432,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.808793292,0.373726674,0.345479065,-0.369031178,0.765470531,1.604410726,-0.793515177,0.810142138,0
-1.369507924,-0.996861703,-0.894885409,-0.423137676,0.511179542,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.825028919,0.392735308,0.281235973,-0.369031178,0.765470531,-0.254627269,0.91292982,-0.164612187,0
-0.966276114,-1.003622684,-0.850881173,-0.063152073,1.550176973,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,-3.350028492,0.825028919,0.392735308,0.281235973,-0.369031178,0.765470531,0.326322105,-0.590366963,-0.721614658,0
-0.806580347,-1.010383665,-0.853069798,-0.180994894,-1.654414891,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.808793292,0.392735308,0.281235973,-0.369031178,0.688729065,-0.680656809,-0.99666339,1.227893992,0
-0.930344566,-0.979959251,-0.861875795,-0.355337696,-0.097582027,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.825028919,0.392735308,0.281235973,-0.369031178,0.688729065,1.759330559,1.684893032,-1.104553857,0
-0.694793311,-1.023905626,-0.85968717,-0.105123489,0.321565283,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.808793292,0.392735308,0.281235973,-0.439982091,0.688729065,-0.215897311,1.481744818,-1.452680402,0
-1.050116391,-1.010383665,-0.853069798,-0.310137711,-1.862879691,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.825028919,0.392735308,0.210568574,-0.439982091,0.688729065,0.093942355,0.953559462,-0.89567793,0
-0.946314142,-1.010383665,-0.839886551,-0.394080542,-0.409170371,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,1.380008646,0.305876054,0.825028919,0.392735308,0.210568574,-0.504482918,0.618964097,-0.525736976,-0.224700178,1.123456028,0
-0.882435837,-1.044188568,-0.837672177,-0.49255194,-1.37054793,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,1.380008646,0.305876054,0.825028919,0.373726674,0.210568574,-0.504482918,0.618964097,1.565680768,-1.199811604,0.322764976,0
-0.718747676,-0.973198271,-0.846478174,-0.694337591,-0.610982038,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.825028919,0.392735308,0.146325486,-0.504482918,0.618964097,0.171402272,1.80678196,-0.791239967,0
-0.622930215,-1.017144645,-0.82886618,-0.289152002,0.685269826,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.825028919,0.392735308,0.146325486,-0.504482918,0.618964097,1.52695081,-0.387218749,1.401957264,0
-0.854489078,-1.017144645,-0.826677555,-0.067994929,0.288299623,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.825028919,0.392735308,0.146325486,-0.504482918,0.618964097,1.333301019,-0.265329821,-0.338675459,0
-1.010192449,-1.017144645,-0.855284171,0.183833565,0.844944992,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.838312615,0.392735308,0.146325486,-0.504482918,0.556175624,-0.487007018,-0.793515177,-1.313429784,0
-0.898405413,-0.979959251,-0.850881173,-0.084137781,-2.004813172,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.825028919,0.392735308,0.146325486,-0.504482918,0.556175624,-0.758116726,-0.021551964,0.462015594,0
-0.734717253,-0.996861703,-0.835483552,-0.42475196,-1.178715961,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.825028919,0.392735308,0.088506705,-0.562533666,0.556175624,-0.603196893,0.466003749,1.05383072,0
-0.778633588,-1.003622684,-0.831080553,-0.440894813,-0.656445107,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.825028919,0.392735308,0.088506705,-0.562533666,0.556175624,1.798060518,0.100336964,-0.025361569,0
-0.814565136,-0.996861703,-0.837672177,-0.363409123,-0.005547036,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.825028919,0.392735308,0.088506705,-0.562533666,0.556175624,0.481241938,1.400485533,-1.417867747,0
-0.670838946,-1.010383665,-0.833269179,-0.479637658,-2.105719006,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,-1.522076219,0.825028919,0.392735308,0.088506705,-0.562533666,0.556175624,-0.293357227,-0.915404105,0.009451086,0
-0.758671617,-1.017144645,-0.850881173,-0.810566127,-1.786368674,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.838312615,0.373726674,0.088506705,-0.562533666,0.556175624,-0.641926851,1.156707676,0.496828248,0
-1.002207662,-1.017144645,-0.853069798,-1.015580349,0.880428362,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,1.380008646,0.305876054,0.854548243,0.392735308,0.024263617,-0.562533666,0.486410657,-2.810804512,-0.224700178,1.36714461,0
-0.535097544,-0.96643729,-0.855284171,-0.668509028,0.056548862,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.825028919,0.392735308,0.024263617,-0.562533666,0.486410657,1.52695081,-0.265329821,1.36714461,0
-0.778633588,-1.017144645,-0.82886618,-0.613623331,0.119753615,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,1.380008646,0.305876054,0.854548243,0.392735308,0.024263617,-0.627034493,0.416645685,-0.758116726,0.425374106,-0.860865276,0
-0.898405413,-1.010383665,-0.844263801,-0.281080577,1.417114335,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.854548243,0.392735308,-0.039979475,-0.627034493,0.416645685,0.365052063,-0.387218749,-0.408300768,0
-0.822549924,-0.96643729,-0.833269179,-0.011494946,0.282755347,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,0.030739705,0.305876054,0.854548243,0.392735308,-0.039979475,-0.627034493,0.416645685,-0.796846684,-0.224700178,1.332331955,0
-0.806580347,-0.973198271,-0.820060183,0.116033585,1.847350198,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.838312615,0.373726674,-0.039979475,-0.627034493,0.416645685,-0.254627269,-0.305959463,-0.129799532,0
-0.475211631,-1.017144645,-0.811279935,0.069219315,-0.439109464,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,0.030739705,0.305876054,0.825028919,0.373726674,-0.039979475,-0.627034493,0.416645685,0.636161771,-1.199811604,-1.383055093,0
-0.694793311,-1.003622684,-0.789264942,-0.129337767,-0.940312067,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.039979475,-0.691535326,0.416645685,-0.796846684,-0.99666339,1.088643374,0
-0.786618377,-1.044188568,-0.789264942,-0.135794907,-0.389210975,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.039979475,-0.691535326,0.339904218,1.488220852,1.766152318,-0.025361569,0
-0.890420624,-1.017144645,-0.82886618,-0.214894883,-1.743123317,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.110646874,-0.691535326,0.339904218,0.132672314,-0.346589106,0.079076395,0
-1.193842581,-1.030666607,-0.855284171,-0.216509168,1.189798996,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,-1.522076219,0.825028919,0.373726674,-0.110646874,-0.691535326,0.339904218,-0.44827706,0.831670534,-0.164612187,0
-1.050116391,-1.017144645,-0.853069798,-0.103509204,0.287190767,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.512981082,-1.318529236,0.305876054,0.838312615,0.373726674,-0.174889962,-0.691535326,0.339904218,-0.680656809,-0.630996606,-0.164612187,0
-0.898405413,-0.979959251,-0.81346856,-0.156780615,0.165216683,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.356446099,-0.110646874,-0.691535326,0.270139251,0.365052063,0.466003749,0.740516829,0
-0.583006274,-1.003622684,-0.789264942,-0.08090921,-0.872671893,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.174889962,-0.762486234,0.270139251,-0.719386768,-0.915404105,1.36714461,0
-0.786618377,-0.979959251,-0.81346856,-0.342423415,0.064310849,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.174889962,-0.762486234,0.270139251,1.759330559,1.441115176,-1.000115894,0
-0.50315839,-1.047569059,-0.82886618,-0.255252013,0.147474998,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.174889962,-0.762486234,0.270139251,-0.758116726,-0.224700178,1.019018065,0
-0.638899793,-1.017144645,-0.85968717,-0.216509168,0.450192499,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.232708744,-0.762486234,0.270139251,1.720600601,-1.037293033,-0.303862804,0
-0.794603165,-1.003622684,-0.826677555,-0.038937795,-0.044356972,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.232708744,-0.826987066,0.207350778,1.604410726,1.237966962,-0.651989349,0
-0.666846552,-1.023905626,-0.800259565,0.040162181,0.781740239,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,0.030739705,0.305876054,0.825028919,0.373726674,-0.232708744,-0.826987066,0.207350778,-0.44827706,-0.387218749,-1.835619601,0
-0.882435837,-1.023905626,-0.820060183,0.127333582,0.970245643,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.232708744,-0.826987066,0.207350778,1.52695081,-1.118552319,0.009451086,0
-0.730724858,-1.017144645,-0.820060183,0.363019223,0.728515183,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.232708744,-0.826987066,0.207350778,-0.409547102,-0.793515177,-1.243804475,0
-1.07806315,-1.010383665,-0.826677555,0.619690572,0.599887967,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,0.030739705,0.305876054,0.825028919,0.392735308,-0.232708744,-0.826987066,0.207350778,-1.029226433,1.237966962,0.879767447,0
-0.786618377,-1.023905626,-0.833269179,0.647133421,0.349286665,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.825028919,0.373726674,-0.232708744,-0.826987066,0.207350778,-0.641926851,-0.834144819,-1.20899182,0
-1.193842581,-1.023905626,-0.855284171,0.551890593,0.245054266,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.838312615,0.373726674,-0.232708744,-0.826987066,0.207350778,0.21013223,1.441115176,0.218327012,0
-1.05810118,-0.993481213,-0.870681792,0.658433417,1.350583016,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,0.030739705,0.305876054,0.854548243,0.392735308,-0.296951832,-0.826987066,0.13758581,-0.215897311,-1.809256246,1.123456028,0
-0.686808522,-1.003622684,-0.826677555,1.015190449,1.8373705,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,-1.318529236,0.305876054,0.854548243,0.392735308,-0.361194924,-0.826987066,0.13758581,1.565680768,-0.752885534,-0.338675459,0
-0.399356143,-1.010383665,-0.789264942,1.533376002,2.06468584,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,0.825028919,0.392735308,-0.361194924,-0.885037813,0.067820838,-0.370817143,-0.305959463,-1.348242438,0
-0.834527106,-1.044188568,-0.815682934,1.184690396,-0.472375124,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,-1.318529236,0.305876054,0.825028919,0.392735308,-0.361194924,-0.885037813,0.067820838,-0.835576642,1.481744818,0.218327012,0
-0.730724858,-0.996861703,-0.802473938,1.107204706,0.190720355,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.497213109,0.030739705,0.305876054,0.825028919,0.392735308,-0.361194924,-0.885037813,0.067820838,-0.719386768,-0.224700178,0.183514358,0
-0.634907398,-1.017144645,-0.815682934,0.945776185,-0.303829116,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,0.838312615,0.392735308,-0.361194924,-0.885037813,0.067820838,1.720600601,-0.468478034,-0.164612187,0
-0.874451048,-0.996861703,-0.804662563,0.75529053,-0.66753366,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.497213109,0.030739705,-1.522076219,0.854548243,0.392735308,-0.361194924,-0.885037813,0.067820838,-0.487007018,1.400485533,1.36714461,0
-1.113994698,-0.993481213,-0.817871558,0.434047772,-0.435782898,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,-1.522076219,0.825028919,0.392735308,-0.361194924,-0.949538641,0.067820838,1.720600601,1.847411603,0.148701704,0
-0.67483134,-1.017144645,-0.839886551,0.517990603,0.973572209,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,0.305876054,0.838312615,0.373726674,-0.361194924,-0.949538641,-0.008920629,1.488220852,-0.54973732,0.009451086,0
-0.802587953,-1.030666607,-0.850881173,0.26616211,-0.350401039,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,-1.522076219,0.854548243,0.392735308,-0.431862323,-0.949538641,-0.008920629,-0.564466935,0.100336964,-1.069741203,0
-0.734717253,-1.010383665,-0.855284171,0.435662058,1.602293173,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,-1.318529236,-1.522076219,0.854548243,0.373726674,-0.431862323,-0.949538641,-0.008920629,-0.913036559,1.441115176,-0.651989349,0
-0.966276114,-1.023905626,-0.853069798,0.622919142,0.729624039,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.494006607,0.482878587,0.030739705,-1.522076219,0.854548243,0.392735308,-0.496105411,-0.949538641,-0.008920629,-0.215897311,-0.99666339,0.148701704,0
-0.678823735,-1.017144645,-0.855284171,0.860219069,1.62447028,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,1.380008646,-1.522076219,0.854548243,0.392735308,-0.496105411,-1.014039469,-0.078685596,1.875520434,1.888041246,-0.26905015,0
-0.918367383,-1.010383665,-0.848666799,1.154018977,1.211976102,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,1.380008646,0.305876054,0.854548243,0.392735308,-0.496105411,-1.014039469,-0.078685596,0.171402272,-0.387218749,-0.129799532,0
-0.994222873,-0.993481213,-0.835483552,1.212133245,0.954721668,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.867831939,0.392735308,-0.496105411,-1.014039469,-0.078685596,0.132672314,1.197337319,1.506395228,0
-0.898405413,-1.010383665,-0.846478174,1.000661882,-0.261692614,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.838312615,0.392735308,-0.496105411,-1.014039469,-0.078685596,-0.835576642,-0.54973732,1.123456028,0
-1.177873005,-1.023905626,-0.861875795,0.790804805,0.779522528,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.496105411,-1.014039469,-0.078685596,-0.719386768,-0.224700178,0.287952321,0
-0.854489078,-0.973198271,-0.861875795,0.958690467,0.674181273,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.496105411,-1.014039469,-0.078685596,1.565680768,-0.874774462,-0.58236404,0
-1.046123997,-1.044188568,-0.890482411,1.10236185,2.089080657,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.553924192,-1.014039469,-0.141474069,-0.487007018,1.441115176,-1.591931019,0
-0.998215267,-1.017144645,-0.883890787,1.318676069,0.669745852,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.838312615,0.392735308,-0.553924192,-1.014039469,-0.141474069,0.287592147,1.928670889,-0.025361569,0
-1.141941457,-0.993481213,-0.864090169,1.370333195,0.932544562,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.553924192,-1.084990382,-0.141474069,-0.951766517,-0.346589106,0.148701704,0
-0.862473865,-0.996861703,-0.831080553,1.17984754,0.141930721,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.553924192,-1.084990382,-0.141474069,-1.145416308,0.019077679,1.401957264,0
-0.854489078,-1.017144645,-0.833269179,0.729461966,-0.271672312,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.553924192,-1.084990382,-0.141474069,1.52695081,0.344114821,-0.338675459,0
-0.890420624,-1.030666607,-0.85968717,0.813404797,0.727406329,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.553924192,-1.084990382,-0.211239037,-0.719386768,-0.712255891,1.193081337,0
-0.91437499,-0.979959251,-0.850881173,1.029719016,1.425985178,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.61816728,-1.149491214,-0.211239037,1.52695081,0.222225893,1.436769919,0
-0.950306537,-0.996861703,-0.846478174,1.150790407,1.391610663,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.61816728,-1.149491214,-0.211239037,-0.951766517,0.384744464,1.297519301,0
-0.834527106,-1.023905626,-0.846478174,1.386476048,1.358345004,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.61816728,-1.149491214,-0.281004009,-0.835576642,-0.793515177,-0.025361569,0
-0.67483134,-1.017144645,-0.848666799,1.25410466,0.181849513,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,-1.522076219,0.854548243,0.392735308,-0.61816728,-1.149491214,-0.281004009,-0.215897311,1.034818748,-0.721614658,0
-0.926352172,-1.003622684,-0.853069798,1.112047562,0.569948873,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.61816728,-1.149491214,-0.281004009,-0.487007018,1.116078033,-1.696368983,0
-0.930344566,-1.017144645,-0.844263801,1.163704689,0.625391639,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.682410372,-1.149491214,-0.281004009,1.836790476,-0.793515177,-0.129799532,0
-0.81855753,-1.017144645,-0.837672177,1.120118988,1.806322552,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.682410372,-1.149491214,-0.281004009,-0.796846684,-0.184070535,-0.129799532,0
-0.878443442,-1.017144645,-0.853069798,1.204061819,1.453706561,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.682410372,-1.207541961,-0.281004009,0.287592147,1.35985589,0.462015594,0
-0.786618377,-1.023905626,-0.846478174,1.121733273,0.226203725,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.682410372,-1.207541961,-0.281004009,-0.758116726,0.425374106,-0.234237495,0
-1.098025121,-0.979959251,-0.822274556,1.09913328,1.223064654,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.838312615,0.392735308,-0.682410372,-1.207541961,-0.281004009,-0.177167352,-1.321700533,-0.199424841,0
-0.91437499,-1.017144645,-0.817871558,0.955461896,-0.872671893,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.682410372,-1.207541961,-0.281004009,1.643140685,-0.184070535,0.427202939,0
-0.894413019,-1.030666607,-0.82886618,0.79564766,0.806135056,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.373726674,-0.753077767,-1.207541961,-0.357745475,-1.920015473,-0.265329821,-0.617176695,0
-0.678823735,-1.010383665,-0.846478174,0.781119093,-0.103126304,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.753077767,-1.207541961,-0.357745475,-0.913036559,1.278596604,-0.26905015,0
-0.758671617,-0.993481213,-0.853069798,0.601933434,0.867122099,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.753077767,-1.207541961,-0.357745475,-0.913036559,-0.062181607,-0.512738731,0
-0.866466259,-1.023905626,-0.85968717,0.685876265,0.856033545,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.753077767,-1.207541961,-0.427510443,-0.719386768,-0.956033748,1.297519301,0
-0.906390201,-0.96643729,-0.837672177,1.131418984,2.561453022,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.817320859,-1.207541961,-0.427510443,-0.254627269,-0.265329821,-1.383055093,0
-0.98224569,-1.010383665,-0.82886618,1.507547439,0.885972638,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.817320859,-1.272042789,-0.427510443,-0.215897311,-0.184070535,1.36714461,0
-0.930344566,-1.023905626,-0.835483552,1.575347417,0.671963563,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.838312615,0.392735308,-0.817320859,-1.272042789,-0.427510443,1.720600601,-1.240441247,1.541207882,0
-0.726732464,-1.010383665,-0.846478174,1.299304647,0.119753615,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.817320859,-1.272042789,-0.427510443,1.255841102,-1.28107089,-0.26905015,0
-0.734717253,-0.973198271,-0.846478174,0.90703334,1.021252988,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.408287826,-0.817320859,-1.272042789,-0.490298916,-0.680656809,-0.184070535,-0.791239967,0
-0.902397807,-1.017144645,-0.853069798,1.050704724,1.728702679,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.838312615,0.392735308,-0.817320859,-1.272042789,-0.490298916,-0.564466935,-0.10281125,-1.243804475,0
-0.938329355,-1.010383665,-0.848666799,1.158861832,0.494546712,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.408287826,-0.817320859,-1.342993702,-0.490298916,-0.758116726,-0.224700178,-0.26905015,0
-1.07806315,-0.96643729,-0.831080553,1.147561836,0.144148432,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.427296459,-0.875139641,-1.342993702,-0.490298916,-0.796846684,-0.265329821,0.35757763,0
-0.646884581,-0.996861703,-0.839886551,1.142718981,0.763998553,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.867831939,0.408287826,-0.875139641,-1.342993702,-0.490298916,-0.796846684,-0.184070535,-1.626743674,0
-0.822549924,-0.993481213,-0.839886551,1.152404692,-0.058772091,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.408287826,-0.875139641,-1.342993702,-0.490298916,1.52695081,0.019077679,1.576020536,0
-0.766656406,-1.010383665,-0.835483552,0.865061924,-0.504531928,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.854548243,0.392735308,-0.875139641,-1.342993702,-0.560063884,1.565680768,-0.062181607,0.844954793,0
-0.654869369,-1.044188568,-0.837672177,0.629376283,0.899278903,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.875139641,-1.342993702,-0.560063884,1.565680768,-0.509107677,-0.094986878,0
-0.846504289,-0.973198271,-0.833269179,0.500233466,-0.530035601,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.854548243,0.392735308,-0.939382729,-1.342993702,-0.560063884,1.565680768,0.059707322,-0.303862804,0
