-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.650876974,-1.010383665,-0.835483552,0.505076322,1.736464666,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.825028919,0.392735308,-1.003625817,-1.342993702,-0.629828856,0.055212397,1.034818748,-0.373488113,0
-0.826542319,-0.979959251,-0.833269179,0.71816197,1.614490581,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.838312615,0.373726674,-1.003625817,-1.342993702,-0.629828856,0.597431812,0.91292982,1.436769919,0
-0.862473865,-1.017144645,-0.82886618,0.958690467,0.265013662,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,-1.522076219,0.838312615,0.373726674,-1.003625817,-1.342993702,-0.629828856,0.791081604,-0.712255891,-0.234237495,0
-1.070078362,-1.023905626,-0.831080553,1.049090438,0.461281053,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.838312615,0.373726674,-1.003625817,-1.342993702,-0.629828856,-0.951766517,1.034818748,0.04426374,0
-0.770648799,-0.959676309,-0.820060183,1.049090438,0.85270698,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.825028919,0.356446099,-1.003625817,-1.342993702,-0.629828856,1.836790476,-0.915404105,0.04426374,0
-0.758671617,-1.010383665,-0.820060183,1.087833283,-2.76E-06,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.825028919,0.340893581,-1.003625817,-1.342993702,-0.629828856,-0.951766517,1.522374461,-1.870432255,0
-0.67483134,-1.017144645,-0.811279935,1.039404727,0.706338077,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.838312615,0.340893581,-1.003625817,-1.342993702,-0.706570318,0.597431812,0.587892677,1.471582573,0
-0.710762887,-1.023905626,-0.815682934,1.223433241,1.275180855,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.838312615,0.340893581,-1.074293216,-1.342993702,-0.706570318,-0.796846684,0.019077679,-0.025361569,0
-0.694793311,-0.996861703,-0.81346856,1.48333316,0.965810221,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.825028919,0.30633243,-1.074293216,-1.342993702,-0.706570318,-0.719386768,-1.240441247,1.36714461,0
-0.455249661,-1.030666607,-0.817871558,1.210518959,0.534465503,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.825028919,0.30633243,-1.074293216,-1.342993702,-0.706570318,-0.796846684,-3.1906641,-2.148933491,0
-0.930344566,-1.010383665,-0.820060183,1.034561871,1.356127293,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,-1.318529236,0.305876054,0.825028919,0.30633243,-1.074293216,-1.342993702,-0.706570318,0.21013223,-1.077922676,1.645645845,0
-0.906390201,-1.023905626,-0.822274556,1.373561766,0.419144551,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.825028919,0.287323797,-1.074293216,-1.342993702,-0.77633529,0.248862188,-1.240441247,-0.617176695,0
-0.786618377,-1.003622684,-0.817871558,1.525304576,2.950661238,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.825028919,0.287323797,-1.138536308,-1.342993702,-0.77633529,0.403782021,0.262855535,-0.756427312,0
-0.634907398,-0.996861703,-0.815682934,1.736775939,2.482724294,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,0.030739705,0.305876054,0.825028919,0.287323797,-1.074293216,-1.342993702,-0.77633529,0.365052063,0.425374106,-0.408300768,0
-0.555059515,-0.996861703,-0.815682934,1.911118742,1.475883667,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,0.030739705,-1.522076219,0.854548243,0.287323797,-1.138536308,-1.272042789,-0.77633529,0.791081604,0.831670534,-0.512738731,0
-0.614945428,-0.973198271,-0.82886618,1.741618795,0.293843899,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,-1.318529236,0.305876054,0.854548243,0.287323797,-1.138536308,-1.272042789,-0.77633529,1.720600601,1.684893032,0.218327012,0
-0.770648799,-1.003622684,-0.826677555,1.627004544,0.61097652,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.482878587,-1.318529236,0.305876054,0.838312615,0.287323797,-1.138536308,-1.207541961,-0.77633529,1.720600601,1.766152318,-0.791239967,0
-0.822549924,-1.003622684,-0.815682934,1.522076006,0.521159239,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.482878587,0.030739705,0.305876054,0.838312615,0.287323797,-1.138536308,-1.207541961,-0.77633529,-2.694614637,1.80678196,0.183514358,0
-0.770648799,-1.017144645,-0.81346856,1.308990357,0.166325538,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.482878587,0.030739705,0.305876054,0.838312615,0.287323797,-1.138536308,-1.207541961,-0.77633529,-2.462234888,1.725522675,-0.373488113,0
-0.646884581,-1.003622684,-0.804662563,1.28477608,1.08224003,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,0.030739705,0.305876054,0.854548243,0.30633243,-1.138536308,-1.207541961,-0.839123763,-2.152395222,1.888041246,0.601266212,0
-0.583006274,-0.979959251,-0.811279935,1.184690396,0.605432244,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,-1.318529236,0.305876054,0.838312615,0.30633243,-1.138536308,-1.207541961,-0.839123763,-2.578424763,-1.077922676,-0.26905015,0
-0.878443442,-1.010383665,-0.811279935,1.194376107,1.602293173,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,0.030739705,0.305876054,0.854548243,0.30633243,-1.196355089,-1.149491214,-0.839123763,-0.8743066,-1.037293033,0.009451086,0
-0.650876974,-1.023905626,-0.793667941,1.249261805,0.778413673,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,0.030739705,0.305876054,0.838312615,0.30633243,-1.196355089,-1.149491214,-0.839123763,-0.8743066,-1.037293033,0.009451086,0
-0.511143179,-1.017144645,-0.802473938,0.994204741,-0.461286571,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.468544066,-1.318529236,0.305876054,0.825028919,0.30633243,-1.196355089,-1.149491214,-0.839123763,-0.8743066,-1.240441247,0.148701704,0
-0.902397807,-1.023905626,-0.800259565,0.731076251,-0.553321562,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,-1.318529236,0.305876054,0.825028919,0.30633243,-1.196355089,-1.084990382,-0.839123763,-0.796846684,-1.037293033,-1.069741203,0
-0.698785705,-0.993481213,-0.802473938,0.343647801,-0.374795856,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.479753709,0.482878587,1.380008646,0.305876054,0.838312615,0.30633243,-1.196355089,-1.084990382,-0.839123763,-0.796846684,-1.159181961,-1.000115894,0
-1.038139208,-0.996861703,-0.800259565,0.366247794,0.03104519,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.482878587,-1.318529236,-1.522076219,0.854548243,0.30633243,-1.196355089,-1.014039469,-0.90888873,-0.641926851,-1.118552319,-0.930490585,0
-0.782625982,-0.996861703,-0.81346856,0.467947762,1.480319089,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,-1.318529236,0.305876054,0.825028919,0.30633243,-1.196355089,-1.014039469,-0.90888873,-0.835576642,-0.874774462,-0.826052621,0
-0.730724858,-1.017144645,-0.811279935,0.553504878,-0.007764746,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,-1.318529236,0.305876054,0.838312615,0.30633243,-1.196355089,-1.014039469,-0.90888873,1.643140685,-0.712255891,1.262706646,0
-0.575021486,-1.010383665,-0.798070939,0.56319059,1.241915195,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.825028919,0.30633243,-1.260598177,-1.014039469,-0.90888873,-0.487007018,1.075448391,-0.930490585,0
-0.658861763,-1.044188568,-0.817871558,0.627761998,0.186284934,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.838312615,0.30633243,-1.260598177,-0.949538641,-0.90888873,-0.835576642,-1.524848746,1.297519301,0
-0.978253296,-1.003622684,-0.809065562,0.626147713,0.306041308,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,-1.318529236,0.305876054,0.825028919,0.321884948,-1.260598177,-0.885037813,-0.978653698,-0.215897311,-0.305959463,0.079076395,0
-0.934336961,-1.003622684,-0.789264942,0.480862043,0.051004585,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,-1.522076219,0.825028919,0.321884948,-1.331265576,-0.885037813,-0.978653698,1.836790476,-0.305959463,1.436769919,0
-0.734717253,-1.030666607,-0.793667941,0.53251917,0.768433975,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.825028919,0.321884948,-1.331265576,-0.826987066,-0.978653698,0.132672314,1.522374461,-0.025361569,0
-1.062093574,-0.996861703,-0.795882314,0.519604889,-0.228426954,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.825028919,0.321884948,-1.331265576,-0.826987066,-0.978653698,-0.835576642,0.506633392,-1.696368983,0
-0.730724858,-1.003622684,-0.789264942,0.584176297,0.851598124,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.825028919,0.321884948,-1.331265576,-0.762486234,-0.978653698,-1.842555556,-1.28107089,1.262706646,0
-0.543082332,-0.973198271,-0.811279935,0.692333407,0.697467235,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.838312615,0.321884948,-1.331265576,-0.762486234,-1.055395164,-0.409547102,-0.184070535,-0.443113422,0
-0.491181209,-1.010383665,-0.798070939,0.382390645,-1.759756146,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.825028919,0.321884948,-1.331265576,-0.691535326,-1.055395164,1.643140685,1.522374461,1.436769919,0
-0.586998669,-1.003622684,-0.7628727,0.099890733,0.10201193,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.825028919,0.321884948,-1.331265576,-0.691535326,-1.055395164,0.21013223,-1.077922676,1.541207882,0
-0.846504289,-0.996861703,-0.765061324,0.175762139,0.705229222,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.825028919,0.321884948,-1.389084357,-0.627034493,-1.055395164,0.791081604,-0.752885534,-0.791239967,0
-0.662854157,-0.979959251,-0.77827032,0.317819238,-0.769548349,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.838312615,0.340893581,-1.389084357,-0.562533666,-1.055395164,-0.641926851,1.319226247,-0.617176695,0
-0.762664012,-1.044188568,-0.795882314,0.030476469,-0.334877065,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,-1.318529236,0.305876054,0.838312615,0.340893581,-1.389084357,-0.562533666,-1.125160136,1.604410726,0.791040891,-0.094986878,0
-0.571029092,-0.996861703,-0.784861944,0.022405043,0.190720355,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.838312615,0.340893581,-1.389084357,-0.504482918,-1.125160136,0.248862188,-1.077922676,-1.661556328,0
-0.690800916,-0.996861703,-0.782673319,-0.087366351,-0.961380319,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.854548243,0.340893581,-1.389084357,-0.504482918,-1.125160136,-0.913036559,-0.956033748,-0.094986878,0
-0.72274007,-0.96643729,-0.784861944,-0.187452034,-0.838297379,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,-1.318529236,0.305876054,0.825028919,0.340893581,-1.389084357,-0.439982091,-1.125160136,-1.029226433,-1.159181961,1.436769919,0
-0.527112756,-1.003622684,-0.760658327,-0.22942345,1.491407642,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.838312615,0.356446099,-1.389084357,-0.369031178,-1.125160136,-0.8743066,-1.199811604,1.36714461,0
-0.686808522,-1.017144645,-0.749663704,-0.163237756,-0.676404502,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,-1.522076219,0.825028919,0.356446099,-1.389084357,-0.369031178,-1.125160136,-1.029226433,-0.874774462,0.148701704,0
-0.618937821,-1.003622684,-0.77827032,-0.297223428,-0.841623944,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.825028919,0.356446099,-1.389084357,-0.304530346,-1.125160136,-1.184146266,-1.077922676,-0.547551386,0
-0.539089938,-0.993481213,-0.800259565,-0.37793769,0.545554056,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.808793292,0.340893581,-1.331265576,-0.240029518,-1.18794861,-0.913036559,-1.159181961,-1.174179166,0
-0.810572741,-1.030666607,-0.809065562,-0.134180622,1.485863365,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.825028919,0.340893581,-1.389084357,-0.240029518,-1.18794861,-0.796846684,-1.037293033,-0.791239967,0
-0.602968245,-0.973198271,-0.802473938,-0.321437707,-1.428208406,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,0.030739705,0.305876054,0.808793292,0.340893581,-1.331265576,-0.181978771,-1.18794861,-0.8743066,-0.468478034,-1.104553857,0
-0.598975851,-0.973198271,-0.771678696,-0.544209066,-1.73757904,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.468544066,1.380008646,0.305876054,0.808793292,0.340893581,-1.331265576,-0.181978771,-1.18794861,-0.8743066,-0.915404105,1.019018065,0
-0.670838946,-0.993481213,-0.754066703,-0.875137534,-1.270750952,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,0.030739705,0.305876054,0.825028919,0.340893581,-1.331265576,-0.117477943,-1.18794861,-0.215897311,1.237966962,-1.174179166,0
-0.535097544,-1.017144645,-0.75185233,-0.900966098,-0.05655438,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,1.380008646,0.305876054,0.825028919,0.340893581,-1.331265576,-0.04652703,-1.18794861,1.410760935,-0.468478034,-0.443113422,0
-0.375401778,-1.003622684,-0.749663704,-0.553894778,1.692110454,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.340893581,-1.260598177,-0.04652703,-1.18794861,-0.215897311,-1.321700533,-0.756427312,0
-0.511143179,-1.023905626,-0.747475079,-0.374709119,0.015521215,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,1.380008646,0.305876054,0.838312615,0.340893581,-1.260598177,0.017973802,-1.18794861,-0.835576642,-0.224700178,-0.408300768,0
-0.499165996,-1.010383665,-0.754066703,-0.45542338,-0.21290298,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-1.260598177,0.08247463,-1.18794861,0.365052063,1.319226247,-0.930490585,0
-0.283576712,-0.979959251,-0.734266084,-0.695951876,-0.901502131,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,0.030739705,0.305876054,0.825028919,0.356446099,-1.196355089,0.08247463,-1.257713577,0.132672314,1.156707676,0.35757763,0
-0.155820099,-1.023905626,-0.714465464,-0.686266165,-1.467018343,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-1.196355089,0.140525377,-1.257713577,0.403782021,-1.199811604,-0.791239967,0
-0.135858128,-1.030666607,-0.736454709,-0.641066179,0.131951024,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.340893581,-1.196355089,0.140525377,-1.334455044,-1.184146266,0.669151963,1.158268683,0
-0.319508259,-1.017144645,-0.736454709,-0.163237756,1.838479356,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-1.138536308,0.205026205,-1.334455044,-0.680656809,0.140966607,0.04426374,0
-0.491181209,-0.993481213,-0.718868463,0.138633579,1.55793896,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-1.138536308,0.275977118,-1.334455044,-0.796846684,-0.712255891,0.810142138,0
-0.24365277,-1.017144645,-0.738669082,0.172533568,-0.469048558,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.340893581,-1.138536308,0.275977118,-1.334455044,-0.796846684,-0.752885534,1.05383072,0
-0.547074727,-1.023905626,-0.745260706,0.208047843,-0.47570169,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-1.074293216,0.404978778,-1.334455044,1.604410726,-0.468478034,-0.965303239,0
-0.475211631,-1.010383665,-0.75185233,0.099890733,-1.104422655,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.340893581,-1.074293216,0.404978778,-1.334455044,-0.487007018,0.425374106,-0.721614658,0
-0.235667982,-1.003622684,-0.756255328,-0.130952052,-0.394755252,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-1.074293216,0.404978778,-1.397243517,-1.648905765,0.059707322,0.113889049,0
-0.375401778,-1.044188568,-0.7628727,-0.293994859,0.763998553,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,-1.522076219,0.825028919,0.356446099,-1.003625817,0.463029525,-1.397243517,0.171402272,-0.752885534,1.227893992,0
-0.467226844,-1.003622684,-0.760658327,-0.106737773,0.521159239,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.4669261,0.468544066,-1.318529236,-1.522076219,0.825028919,0.356446099,-1.003625817,0.463029525,-1.397243517,-0.293357227,1.644263389,1.088643374,0
-0.598975851,-0.973198271,-0.72767446,0.248404973,2.474962307,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-0.939382729,0.527530353,-1.397243517,-1.029226433,-0.265329821,1.227893992,0
-0.590991062,-1.010383665,-0.721057088,0.561576304,-0.031050708,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-0.875139641,0.598481266,-1.397243517,0.016482439,-1.199811604,1.088643374,0
-0.411333325,-1.023905626,-0.725460087,0.241947832,-0.476810546,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.340893581,-0.875139641,0.598481266,-1.397243517,-0.8743066,-0.468478034,-1.348242438,0
-0.287569106,-1.017144645,-0.743072081,-0.109966344,-0.964706885,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-0.875139641,0.598481266,-1.397243517,-0.409547102,-0.671626248,0.949392756,0
-0.507150785,-1.010383665,-0.749663704,-0.22942345,-1.070048139,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.825028919,0.356446099,-0.817320859,0.727482926,-1.397243517,1.643140685,1.075448391,-0.060174223,0
-0.539089938,-1.010383665,-0.734266084,-0.224580595,-0.001111614,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.808793292,0.340893581,-0.817320859,0.727482926,-1.397243517,1.410760935,-1.199811604,-0.303862804,0
-0.211713617,-0.979959251,-0.721057088,0.053076462,0.157454696,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.808793292,0.356446099,-0.753077767,0.785533673,-1.473984983,0.21013223,-0.305959463,0.496828248,0
-0.259622346,-1.003622684,-0.714465464,-0.055080647,-0.895957855,-0.679010899,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.808793292,0.356446099,-0.682410372,0.785533673,-1.473984983,-1.067956392,1.278596604,-0.930490585,0
-0.255629953,-0.996861703,-0.710062467,-0.398923397,-1.22639674,-0.679010899,-0.592128909,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.808793292,0.340893581,-0.682410372,0.785533673,-1.397243517,-0.990496475,1.237966962,0.079076395,0
-0.335477836,-0.993481213,-0.718868463,-0.731466151,-2.410654218,-0.67261068,0.19561405,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.825028919,0.340893581,-0.61816728,0.850034501,-1.397243517,-0.719386768,-1.077922676,0.810142138,0
-0.551067121,-1.017144645,-0.714465464,-0.681423309,-0.948074055,-0.679010899,-0.592128909,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.825028919,0.340893581,-0.553924192,0.850034501,-1.397243517,-0.680656809,-0.509107677,-2.53187269,0
-0.267607135,-1.017144645,-0.699067844,-1.138266024,-2.622445583,-0.67261068,0.19561405,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.808793292,0.356446099,-0.553924192,0.920985413,-1.397243517,1.52695081,1.400485533,-0.199424841,0
-0.602968245,-1.030666607,-0.696853471,-1.272251697,-0.898175565,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.780749934,0.340893581,-0.553924192,0.920985413,-1.397243517,0.907271478,-0.834144819,-0.373488113,0
-0.048025457,-1.030666607,-0.72767446,-1.432065933,-0.635376855,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.79403363,0.340893581,-0.496105411,0.920985413,-1.397243517,-0.8743066,-0.387218749,-0.686802003,0
-0.299546288,-1.017144645,-0.712251091,-1.491794486,0.055440007,-0.67261068,0.392549793,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.780749934,0.356446099,-0.496105411,0.985486241,-1.334455044,1.449490893,0.222225893,0.287952321,0
-0.491181209,-0.996861703,-0.729863085,-1.278708838,-1.131035182,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.79403363,0.356446099,-0.431862323,0.985486241,-1.334455044,-1.067956392,-0.346589106,1.158268683,0
-0.618937821,-1.017144645,-0.7628727,-1.356194528,-0.610982038,-0.659810244,2.361907202,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.780749934,0.340893581,-0.361194924,1.049987073,-1.334455044,-0.293357227,1.481744818,1.297519301,0
-0.630915004,-1.030666607,-0.804662563,-1.051094623,0.003323807,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-2.667798178,0.305876054,0.79403363,0.356446099,-0.361194924,1.049987073,-1.334455044,0.326322105,-1.077922676,1.610833191,0
-0.658861763,-0.979959251,-0.804662563,-0.745994718,1.103308281,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.808793292,0.356446099,-0.232708744,1.049987073,-1.334455044,-0.641926851,-0.468478034,-0.408300768,0
-0.72274007,-1.010383665,-0.787076317,-0.416680534,0.333762691,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,1.380008646,0.305876054,0.808793292,0.356446099,-0.232708744,1.108037821,-1.257713577,1.488220852,0.222225893,-0.303862804,0
-0.842511895,-0.979959251,-0.747475079,-0.382780545,0.521159239,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,-1.318529236,0.305876054,0.825028919,0.356446099,-0.232708744,1.108037821,-1.257713577,-0.719386768,-0.468478034,1.262706646,0
-0.379394171,-0.993481213,-0.712251091,0.059533603,1.930514347,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,0.305876054,0.825028919,0.340893581,-0.174889962,1.108037821,-1.18794861,0.365052063,-0.99666339,-0.199424841,0
-0.163804887,-1.003622684,-0.73205171,0.143476434,-0.321570801,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.808793292,0.356446099,-0.174889962,1.108037821,-1.18794861,-0.796846684,-0.387218749,-0.477926077,0
-0.459242055,-1.017144645,-0.745260706,0.093433592,0.722970907,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.468544066,0.030739705,0.305876054,0.808793292,0.356446099,-0.110646874,1.172538648,-1.18794861,1.449490893,0.466003749,-0.58236404,0
-0.455249661,-0.993481213,-0.749663704,-0.098666347,-0.84495051,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,-1.318529236,0.305876054,0.808793292,0.373726674,-0.039979475,1.172538648,-1.18794861,-0.641926851,0.059707322,-1.417867747,0
-0.48319642,-1.023905626,-0.780458945,-0.234266305,-0.273890022,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,-1.318529236,0.305876054,0.808793292,0.373726674,-0.039979475,1.243489561,-1.125160136,0.287592147,-0.915404105,-1.974870218,0
-0.567036697,-1.003622684,-0.780458945,-0.284309147,0.728515183,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,1.380008646,0.305876054,0.808793292,0.356446099,0.024263617,1.243489561,-1.125160136,-0.913036559,-0.793515177,1.123456028,0
-0.814565136,-0.996861703,-0.765061324,-0.1148092,-0.673077936,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,0.305876054,0.79403363,0.356446099,0.088506705,1.243489561,-1.125160136,-0.060977478,-0.956033748,0.218327012,0
-0.718747676,-1.023905626,-0.767275699,-0.218123454,-0.591022643,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,-1.522076219,0.808793292,0.356446099,0.146325486,1.243489561,-1.055395164,-0.951766517,1.441115176,-0.303862804,0
-0.515135573,-1.003622684,-0.754066703,-0.18906632,0.52337695,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,0.305876054,0.808793292,0.356446099,0.146325486,1.243489561,-1.055395164,0.481241938,1.278596604,-0.89567793,0
-0.511143179,-1.010383665,-0.734266084,-0.030866369,0.324891849,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,0.305876054,0.825028919,0.356446099,0.146325486,1.243489561,-1.055395164,-0.951766517,-0.305959463,-0.826052621,0
-0.115896157,-1.010383665,-0.73205171,-0.105123489,-0.636485711,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,1.380008646,0.305876054,0.808793292,0.356446099,0.210568574,1.243489561,-0.978653698,-0.409547102,-0.224700178,-0.025361569,0
-0.327493047,-1.06109102,-0.793667941,-0.235880591,-0.605437762,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,0.030739705,0.305876054,0.808793292,0.356446099,0.281235973,1.243489561,-0.978653698,1.875520434,1.400485533,0.35757763,0
-0.179774463,-0.96643729,-0.738669082,-0.692723306,-1.547964781,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,0.305876054,0.780749934,0.356446099,0.281235973,1.243489561,-0.90888873,1.643140685,1.278596604,-0.547551386,0
-0.48319642,-1.017144645,-0.716654089,-0.863837538,0.171869815,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,0.030739705,0.305876054,0.79403363,0.356446099,0.345479065,1.307990389,-0.90888873,0.21013223,-2.256182316,1.436769919,0
-0.371409384,-1.017144645,-0.738669082,-0.442509098,-0.892631289,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,0.305876054,0.808793292,0.373726674,0.409722153,1.307990389,-0.839123763,-0.990496475,0.262855535,1.576020536,0
-0.918367383,-1.030666607,-0.776055947,-0.686266165,-0.28386972,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,-1.318529236,0.305876054,0.825028919,0.356446099,0.409722153,1.307990389,-0.839123763,-0.8743066,-1.159181961,0.04426374,0
-0.762664012,-0.96643729,-0.769464323,-0.781508993,-0.690819621,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.838312615,0.356446099,0.467540935,1.372491221,-0.77633529,-0.913036559,-1.077922676,-0.930490585,0
-0.563044303,-1.017144645,-0.782673319,-0.839623261,-0.994645978,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.825028919,0.356446099,0.467540935,1.372491221,-0.77633529,0.132672314,-0.387218749,0.844954793,0
-0.74270204,-1.017144645,-0.767275699,-0.999437496,-1.061177297,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.454209545,0.030739705,0.305876054,0.808793292,0.373726674,0.531784023,1.372491221,-0.77633529,-0.564466935,-0.265329821,-1.243804475,0
-0.862473865,-1.030666607,-0.789264942,-0.776666136,0.077617113,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,-1.318529236,0.305876054,0.825028919,0.373726674,0.531784023,1.372491221,-0.706570318,-0.8743066,0.62852232,1.297519301,0
-0.443272478,-0.979959251,-0.743072081,-0.739537577,-1.467018343,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,-1.318529236,0.305876054,0.825028919,0.373726674,0.602451422,1.372491221,-0.706570318,-0.719386768,-0.305959463,-1.174179166,0
-0.335477836,-1.003622684,-0.705659468,-1.004280352,-0.780636902,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,-1.318529236,0.305876054,0.808793292,0.373726674,0.602451422,1.372491221,-0.629828856,-0.641926851,1.278596604,1.088643374,0
-0.594983456,-1.023905626,-0.70125647,-1.012351778,-0.587696077,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,0.030739705,0.305876054,0.79403363,0.356446099,0.666694514,1.372491221,-0.629828856,-0.990496475,0.547263035,1.36714461,0
-0.706770494,-0.996861703,-0.747475079,-0.768594711,-0.166331056,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.808793292,0.373726674,0.666694514,1.372491221,-0.560063884,1.449490893,-0.54973732,-0.164612187,0
-0.618937821,-1.023905626,-0.736454709,-0.747609003,-0.565518971,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.825028919,0.373726674,0.730937602,1.372491221,-0.560063884,-0.680656809,-0.793515177,-0.965303239,0
-0.678823735,-0.993481213,-0.73205171,-1.036566056,-2.773249905,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.825028919,0.373726674,0.730937602,1.372491221,-0.490298916,1.604410726,-1.077922676,-0.58236404,0
-0.902397807,-1.010383665,-0.721057088,-1.385251662,-1.665503444,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.451247911,0.454209545,0.030739705,0.305876054,0.825028919,0.373726674,0.788756383,1.372491221,-0.490298916,0.21013223,1.278596604,-2.044495527,0
-0.618937821,-1.003622684,-0.712251091,-1.651608722,-0.882651591,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,0.305876054,0.808793292,0.373726674,0.788756383,1.372491221,-0.427510443,-0.641926851,1.319226247,-1.20899182,0
-0.167797282,-0.996861703,-0.703470843,-1.599951595,-0.319353091,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,0.305876054,0.808793292,0.373726674,0.788756383,1.372491221,-0.427510443,-0.835576642,-0.874774462,1.05383072,0
-0.151827704,-1.023905626,-0.725460087,-1.59833731,-1.612278389,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,1.380008646,0.305876054,0.808793292,0.373726674,0.852999471,1.372491221,-0.427510443,-0.603196893,1.278596604,0.601266212,0
-0.24365277,-1.023905626,-0.745260706,-1.798508677,-0.018853299,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.79403363,0.373726674,0.852999471,1.372491221,-0.281004009,1.681870643,0.669151963,-0.965303239,0
-0.311523471,-0.996861703,-0.769464323,-1.588651598,-0.351509895,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,2.133828328,0.808793292,0.373726674,0.92366687,1.372491221,-0.281004009,1.449490893,-0.793515177,-0.512738731,0
-0.359432201,-1.017144645,-0.787076317,-1.415923081,0.191829211,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,0.305876054,0.825028919,0.373726674,0.92366687,1.372491221,-0.281004009,-0.680656809,1.278596604,0.67089152,0
-0.575021486,-1.010383665,-0.771678696,-0.971994648,1.679913045,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,0.305876054,0.825028919,0.373726674,0.92366687,1.372491221,-0.211239037,-0.564466935,1.400485533,1.576020536,0
-0.670838946,-0.993481213,-0.736454709,-0.579723341,0.354830942,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.825028919,0.373726674,0.987909958,1.372491221,-0.141474069,-0.138437394,-0.956033748,0.984205411,0
-0.946314142,-1.023905626,-0.743072081,-0.624923327,-0.970251161,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,-1.522076219,0.808793292,0.373726674,0.987909958,1.372491221,-0.141474069,0.829811562,-0.793515177,-0.373488113,0
-0.50315839,-0.979959251,-0.760658327,-1.147951736,-2.346340609,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,-1.522076219,0.79403363,0.373726674,1.05215305,1.372491221,-0.078685596,-0.680656809,1.237966962,0.740516829,0
-0.690800916,-1.023905626,-0.760658327,-1.346508817,-1.336173415,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,0.305876054,0.79403363,0.356446099,1.05215305,1.372491221,-0.078685596,1.914250392,-0.956033748,-0.338675459,0
-0.471219237,-0.993481213,-0.747475079,-1.330365965,0.337089257,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,-3.350028492,0.79403363,0.356446099,1.05215305,1.436992049,-0.008920629,-1.029226433,-0.305959463,-1.000115894,0
-0.67483134,-0.996861703,-0.734266084,-1.419151651,-2.47385897,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,-1.522076219,0.808793292,0.356446099,1.05215305,1.372491221,0.067820838,-0.44827706,1.319226247,-1.974870218,0
-0.507150785,-1.003622684,-0.738669082,-1.666137288,-1.502501713,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.441308476,0.030739705,0.305876054,0.79403363,0.356446099,1.109971832,1.372491221,0.067820838,1.294571061,-1.28107089,-0.860865276,0
-0.179774463,-0.96643729,-0.73205171,-1.507937338,0.003323807,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,0.305876054,0.808793292,0.356446099,1.109971832,1.372491221,0.13758581,-0.8743066,-0.224700178,0.148701704,0
-0.315515866,-0.959676309,-0.714465464,-1.343280246,-0.343747908,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,-1.318529236,-1.522076219,0.808793292,0.356446099,1.109971832,1.372491221,0.207350778,-0.913036559,-0.387218749,-0.512738731,0
-0.571029092,-1.010383665,-0.738669082,-1.080151756,1.081131174,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.441308476,0.030739705,-1.522076219,0.808793292,0.356446099,1.109971832,1.372491221,0.207350778,0.248862188,1.35985589,-1.731181637,0
-0.295553894,-0.979959251,-0.795882314,-0.5732662,1.357236148,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.454209545,0.030739705,-1.522076219,0.808793292,0.356446099,1.109971832,1.372491221,0.270139251,-0.525736976,-1.199811604,0.287952321,0
-0.299546288,-1.010383665,-0.7628727,-0.466723376,-1.490304304,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.808793292,0.356446099,1.109971832,1.372491221,0.270139251,1.991710309,0.994189105,0.04426374,0
-0.614945428,-0.942773858,-0.710062467,-0.466723376,-0.6863842,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.441308476,-1.318529236,0.305876054,0.825028919,0.356446099,1.17421492,1.372491221,0.339904218,-0.990496475,1.888041246,-0.443113422,0
-0.471219237,-0.952915329,-0.664178587,-0.846080401,-2.666799795,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.441308476,-1.318529236,0.305876054,0.808793292,0.373726674,1.244882319,1.372491221,0.416645685,0.326322105,-0.874774462,-0.477926077,0
-0.14783531,-1.017144645,-0.694664846,-0.971994648,-0.319353091,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.808793292,0.340893581,1.244882319,1.372491221,0.416645685,-0.409547102,1.441115176,-0.26905015,0
-0.303538683,-1.023905626,-0.703470843,-0.923566092,-0.726302991,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.808793292,0.356446099,1.244882319,1.372491221,0.486410657,1.643140685,1.237966962,-1.278617129,0
-0.247645165,-1.030666607,-0.714465464,-1.154408877,-1.323976007,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.441308476,-1.318529236,0.305876054,0.79403363,0.356446099,1.244882319,1.372491221,0.556175624,0.248862188,-0.956033748,0.322764976,0
-0.303538683,-1.003622684,-0.718868463,-1.075308901,-1.587883573,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,-1.318529236,0.305876054,0.808793292,0.356446099,1.244882319,1.372491221,0.556175624,1.759330559,0.669151963,-0.129799532,0
-0.427302902,-1.017144645,-0.734266084,-1.506323053,-4.264660307,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.79403363,0.356446099,1.244882319,1.372491221,0.618964097,-0.8743066,-0.143440892,1.506395228,0
-0.598975851,-1.017144645,-0.769464323,-1.848551518,-1.149885722,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.780749934,0.356446099,1.244882319,1.372491221,0.618964097,0.248862188,1.278596604,1.193081337,0
-0.734717253,-1.023905626,-0.793667941,-1.879222937,-1.326193718,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,-1.318529236,2.133828328,0.780749934,0.356446099,1.244882319,1.372491221,0.688729065,-0.8743066,0.425374106,-1.000115894,0
-0.782625982,-1.023905626,-0.784861944,-1.809808673,-0.534471022,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,1.380008646,0.305876054,0.79403363,0.373726674,1.244882319,1.307990389,0.688729065,-0.409547102,0.547263035,1.123456028,0
-0.954298931,-0.996861703,-0.745260706,-1.845322947,-0.202923282,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,1.380008646,0.305876054,0.79403363,0.356446099,1.244882319,1.307990389,0.765470531,1.720600601,-0.509107677,-0.26905015,0
