-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.822549924,-0.96643729,-0.692450472,-1.958322912,-1.5623799,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,1.380008646,-1.522076219,0.79403363,0.373726674,1.244882319,1.307990389,0.765470531,-0.8743066,1.481744818,-1.243804475,0
-0.495173603,-1.003622684,-0.675173209,-1.44336593,1.135465085,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.808793292,0.373726674,1.244882319,1.307990389,0.835235504,-0.409547102,-0.834144819,1.158268683,0
-0.347455019,-1.017144645,-0.710062467,-1.249651704,-0.802814009,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,-1.522076219,0.808793292,0.356446099,1.309125407,1.243489561,0.835235504,0.558701854,0.100336964,-1.348242438,0
-0.383386566,-1.023905626,-0.72767446,-1.40946594,-1.828505176,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.441308476,-1.318529236,-1.522076219,0.79403363,0.373726674,1.309125407,1.243489561,0.905000471,-0.990496475,1.075448391,-0.164612187,0
-0.946314142,-0.996861703,-0.747475079,-1.834022951,-3.315480155,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.780749934,0.373726674,1.309125407,1.243489561,0.905000471,-0.990496475,1.075448391,0.079076395,0
-0.918367383,-1.017144645,-0.760658327,-2.47812275,-2.915183386,-0.685359084,-1.182936131,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.780749934,0.373726674,1.309125407,1.243489561,0.905000471,-0.603196893,0.466003749,-2.148933491,0
-0.590991062,-0.952915329,-0.721057088,-2.513637025,-0.800596297,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,0.030739705,0.305876054,0.808793292,0.356446099,1.309125407,1.243489561,0.967788944,-1.10668635,-1.159181961,0.775329484,0
-0.2236908,-0.996861703,-0.70125647,-1.622551589,1.696545875,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.79403363,0.373726674,1.309125407,1.243489561,0.967788944,0.519971896,-1.037293033,-0.094986878,0
-0.131865734,-1.017144645,-0.675173209,-1.423994507,-1.746449883,-0.679010899,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.780749934,0.356446099,1.309125407,1.243489561,0.967788944,-0.525736976,0.953559462,-0.930490585,0
-0.347455019,-1.003622684,-0.780458945,-0.892894672,0.722970907,-0.666210463,1.180292758,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,1.380008646,0.305876054,0.808793292,0.340893581,1.373368499,1.243489561,1.037553912,-0.525736976,0.709781606,0.705704175,0
-0.57901388,-0.993481213,-0.736454709,-0.72823758,0.459063341,-0.679010899,-0.592128909,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.438420303,0.441308476,-1.318529236,0.305876054,0.79403363,0.340893581,1.373368499,1.243489561,1.037553912,0.519971896,0.994189105,-0.303862804,0
-0.499165996,-1.003622684,-0.710062467,-0.303680569,1.073369187,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.79403363,0.340893581,1.373368499,1.243489561,1.114295378,0.365052063,0.953559462,0.079076395,0
-0.57901388,-1.030666607,-0.743072081,-0.180994894,0.716317776,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,1.380008646,0.305876054,0.808793292,0.340893581,1.373368499,1.243489561,1.114295378,-0.370817143,0.91292982,0.009451086,0
-0.57901388,-0.96643729,-0.714465464,-0.332737703,-1.744232172,-0.685359084,-1.379871874,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.79403363,0.321884948,1.373368499,1.243489561,1.114295378,-0.719386768,1.319226247,-0.26905015,0
-0.139850523,-0.996861703,-0.692450472,-0.408609109,0.522268095,-0.67261068,0.392549793,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.79403363,0.321884948,1.373368499,1.172538648,1.114295378,-0.332087185,1.278596604,-0.89567793,0
-0.327493047,-0.996861703,-0.657586964,-0.576494771,-0.286087431,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.780749934,0.321884948,1.373368499,1.172538648,1.114295378,-0.44827706,1.847411603,1.401957264,0
-0.33947023,-1.017144645,-0.666392961,-0.474794802,0.278319925,-0.666210463,1.377228495,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.79403363,0.287323797,1.309125407,1.172538648,1.184060346,1.565680768,-1.28107089,-0.094986878,0
-0.431295296,-1.017144645,-0.675173209,-0.392466256,-0.873780749,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.79403363,0.287323797,1.373368499,1.108037821,1.184060346,-0.44827706,-0.346589106,-1.417867747,0
-0.53110515,-1.003622684,-0.736454709,-0.665280457,-1.525787674,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,-1.522076219,0.780749934,0.287323797,1.373368499,1.108037821,1.184060346,-0.719386768,0.466003749,-0.025361569,0
-0.642892187,-1.017144645,-0.714465464,-1.075308901,-0.484572533,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,-1.522076219,0.764514306,0.287323797,1.373368499,1.108037821,1.253825318,-0.332087185,-0.793515177,1.262706646,0
-0.087949398,-1.010383665,-0.703470843,-0.938094659,-0.432456333,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.75123061,0.287323797,1.309125407,1.108037821,1.253825318,1.720600601,-0.752885534,0.148701704,0
-0.060002639,-1.010383665,-0.703470843,-1.036566056,-1.500284002,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.75123061,0.287323797,1.373368499,1.108037821,1.253825318,-0.913036559,-0.143440892,-0.234237495,0
-0.239660376,-1.003622684,-0.675173209,-1.390094518,-1.468127198,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.75123061,0.287323797,1.309125407,1.108037821,1.253825318,-0.603196893,0.547263035,-0.26905015,0
-0.343462625,-1.003622684,-0.664178587,-1.302923116,0.063201994,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.734994983,0.287323797,1.309125407,1.108037821,1.253825318,1.217111144,-0.590366963,1.36714461,0
-0.271599529,-1.067852001,-0.73205171,-1.096294609,0.655330733,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.764514306,0.287323797,1.309125407,1.108037821,1.253825318,0.287592147,1.563004104,1.471582573,0
-0.571029092,-1.010383665,-0.725460087,-1.10275175,-0.860474485,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.780749934,0.287323797,1.309125407,1.049987073,1.253825318,-0.641926851,-2.45933053,-0.756427312,0
-0.167797282,-0.979959251,-0.73205171,-0.983294644,-0.290522853,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.75123061,0.287323797,1.309125407,1.049987073,1.253825318,0.171402272,-0.630996606,1.297519301,0
-0.139850523,-0.959676309,-0.70125647,-1.365880239,-1.920540167,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.75123061,0.287323797,1.309125407,1.049987073,1.253825318,-0.796846684,-0.712255891,-0.756427312,0
-0.279584318,-0.993481213,-0.670770211,-1.670980145,-1.518025687,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.734994983,0.287323797,1.309125407,1.049987073,1.253825318,-0.719386768,-1.199811604,-0.930490585,0
-0.335477836,-1.010383665,-0.699067844,-1.617708732,-0.280543154,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.75123061,0.287323797,1.309125407,1.049987073,1.316613791,-0.719386768,-1.524848746,0.218327012,0
-0.087949398,-1.017144645,-0.725460087,-1.48695163,-1.348370824,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.75123061,0.30633243,1.309125407,1.049987073,1.316613791,-0.603196893,-0.387218749,-0.617176695,0
-0.111903762,-0.996861703,-0.703470843,-1.396551659,-0.35261875,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.75123061,0.30633243,1.244882319,1.049987073,1.316613791,-0.44827706,-0.387218749,0.253139667,0
-0.467226844,-0.993481213,-0.694664846,-1.396551659,-0.975795438,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.780749934,0.30633243,1.244882319,0.985486241,1.316613791,0.365052063,0.18159625,-0.303862804,0
-0.000116726,-0.993481213,-0.670770211,-1.377180236,-0.717432149,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,-1.522076219,0.780749934,0.321884948,1.244882319,0.985486241,1.316613791,0.21013223,-0.834144819,1.262706646,0
-0.115896157,-1.003622684,-0.65537259,-1.214137429,-0.673077936,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.780749934,0.321884948,1.244882319,0.985486241,1.316613791,-0.293357227,-0.956033748,-0.164612187,0
0.051784398,-1.003622684,-0.653183965,-1.206066004,-0.636485711,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.780749934,0.321884948,1.244882319,0.985486241,1.316613791,1.875520434,-0.915404105,-0.199424841,0
-0.211713617,-1.003622684,-0.65537259,-1.218980285,-0.516729337,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.780749934,0.321884948,1.244882319,0.985486241,1.316613791,-0.758116726,-0.346589106,-0.721614658,0
0.083723551,-1.017144645,-0.666392961,-1.188308866,-0.306046826,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,1.380008646,0.305876054,0.808793292,0.321884948,1.244882319,0.920985413,1.316613791,-0.951766517,-0.874774462,0.984205411,0
-0.056010244,-0.993481213,-0.648780966,-1.101137464,0.342633534,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.79403363,0.340893581,1.244882319,0.920985413,1.316613791,-0.332087185,-0.834144819,-0.060174223,0
-0.016086303,-1.017144645,-0.646566593,-0.965537507,0.175196381,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.808793292,0.340893581,1.244882319,0.920985413,1.316613791,0.171402272,-0.915404105,1.541207882,0
0.087715945,-1.003622684,-0.659775589,-0.629766182,0.850489268,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,-1.318529236,0.305876054,0.780749934,0.340893581,1.244882319,0.920985413,1.316613791,1.565680768,1.156707676,-2.009682873,0
0.235434529,-1.003622684,-0.642189343,-0.374709119,-0.279434299,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,-1.318529236,0.305876054,0.764514306,0.340893581,1.244882319,0.920985413,1.316613791,-0.409547102,-2.215552673,1.088643374,0
-0.159812493,-1.023905626,-0.73205171,-0.382780545,-0.685275345,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,0.030739705,-1.522076219,0.780749934,0.340893581,1.244882319,0.920985413,1.316613791,-0.603196893,-0.346589106,0.009451086,0
-0.451257267,-0.993481213,-0.77827032,-0.579723341,-0.900393277,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,-1.318529236,0.305876054,0.780749934,0.340893581,1.17421492,0.920985413,1.316613791,-0.525736976,-0.387218749,-0.025361569,0
-0.658861763,-0.996861703,-0.798070939,-0.553894778,0.129733313,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,1.380008646,0.305876054,0.808793292,0.340893581,1.17421492,0.850034501,1.316613791,-0.564466935,-0.590366963,-0.26905015,0
-0.874451048,-1.023905626,-0.815682934,-0.245566302,0.230639147,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.441308476,0.030739705,0.305876054,0.79403363,0.340893581,1.17421492,0.850034501,1.316613791,1.720600601,-0.590366963,-1.870432255,0
-0.806580347,-0.979959251,-0.798070939,-0.126109197,0.166325538,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,-1.318529236,0.305876054,0.808793292,0.340893581,1.17421492,0.850034501,1.316613791,0.365052063,-0.387218749,1.36714461,0
-1.161903427,-0.979959251,-0.767275699,-0.310137711,-1.153212288,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,1.380008646,2.133828328,0.808793292,0.340893581,1.17421492,0.850034501,1.316613791,-0.564466935,1.278596604,0.636078866,0
-0.419318113,-1.017144645,-0.718868463,-0.361794837,0.657548443,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,0.030739705,0.305876054,0.79403363,0.340893581,1.109971832,0.785533673,1.316613791,1.565680768,-1.159181961,-1.174179166,0
-0.203728828,-1.003622684,-0.699067844,-0.090594922,0.089814521,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,0.305876054,0.79403363,0.340893581,1.17421492,0.785533673,1.316613791,-0.603196893,1.35985589,1.297519301,0
-0.694793311,-1.030666607,-0.725460087,-0.066380643,-1.359459378,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,-1.522076219,0.780749934,0.340893581,1.109971832,0.785533673,1.316613791,-0.022247519,-0.834144819,1.436769919,0
-0.646884581,-1.010383665,-0.75185233,-0.434437672,-2.062473648,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,-1.522076219,0.780749934,0.340893581,1.109971832,0.785533673,1.316613791,0.21013223,1.278596604,1.227893992,0
-0.850496683,-1.003622684,-0.736454709,-1.020423204,-2.338578622,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,1.380008646,0.305876054,0.79403363,0.340893581,1.109971832,0.785533673,1.316613791,-0.44827706,-0.752885534,1.401957264,0
-0.710762887,-0.996861703,-0.776055947,-1.653223007,-1.89614535,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,-1.522076219,0.79403363,0.356446099,1.109971832,0.785533673,1.316613791,1.643140685,-0.99666339,1.506395228,0
-0.567036697,-1.010383665,-0.729863085,-1.478880204,-0.540015298,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.425540503,0.030739705,0.305876054,0.79403363,0.340893581,1.109971832,0.785533673,1.316613791,1.52695081,-0.99666339,-0.338675459,0
-0.327493047,-1.044188568,-0.734266084,-1.293237405,-0.236188942,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,0.305876054,0.79403363,0.340893581,1.109971832,0.727482926,1.316613791,-0.293357227,1.237966962,0.740516829,0
-0.111903762,-0.996861703,-0.73205171,-1.06239462,-0.574389813,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.438420303,0.425540503,0.030739705,0.305876054,0.79403363,0.340893581,1.05215305,0.727482926,1.316613791,-0.758116726,-2.134293388,-1.20899182,0
-0.195744041,-0.996861703,-0.729863085,-0.905808954,-0.632050289,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,0.305876054,0.79403363,0.356446099,1.109971832,0.727482926,1.316613791,-0.564466935,-0.387218749,1.297519301,0
-0.419318113,-0.973198271,-0.734266084,-1.13988031,-1.750885304,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,0.305876054,0.780749934,0.340893581,1.05215305,0.727482926,1.316613791,1.720600601,-0.346589106,-0.617176695,0
-0.638899793,-1.003622684,-0.738669082,-1.264180271,-1.468127198,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,-1.318529236,0.305876054,0.780749934,0.340893581,1.05215305,0.727482926,1.316613791,-1.029226433,1.35985589,-0.199424841,0
-0.33947023,-1.010383665,-0.729863085,-1.359423099,-0.284978575,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.340893581,1.05215305,0.727482926,1.316613791,-1.184146266,-0.590366963,-0.199424841,0
-0.730724858,-1.017144645,-0.743072081,-1.419151651,-2.168923758,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,0.764514306,0.340893581,1.05215305,0.662982098,1.316613791,-0.758116726,-0.224700178,0.949392756,0
-0.511143179,-1.023905626,-0.7628727,-1.541837327,-0.023288721,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,0.030739705,0.305876054,0.764514306,0.340893581,1.05215305,0.662982098,1.316613791,-0.913036559,-0.346589106,1.297519301,0
-0.586998669,-1.017144645,-0.771678696,-1.310994542,1.400481506,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,-1.522076219,0.780749934,0.340893581,1.05215305,0.598481266,1.253825318,-1.10668635,0.750411249,0.531640903,0
-0.355439807,-1.030666607,-0.767275699,-0.429594817,1.040103527,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.425540503,0.030739705,0.305876054,0.780749934,0.340893581,1.05215305,0.598481266,1.253825318,-0.990496475,-1.321700533,-1.000115894,0
-0.495173603,-0.996861703,-0.765061324,-0.03409494,0.874884085,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.422742114,0.412639434,-1.318529236,2.133828328,0.79403363,0.340893581,0.987909958,0.598481266,1.253825318,-0.44827706,-1.443589461,-1.974870218,0
-0.746694435,-1.003622684,-0.749663704,0.014333618,-0.472375124,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.340893581,0.987909958,0.598481266,1.253825318,-0.44827706,-0.346589106,0.427202939,0
-0.459242055,-1.030666607,-0.789264942,-0.11158063,-0.082058053,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.340893581,0.92366687,0.598481266,1.253825318,1.759330559,1.278596604,-0.965303239,0
-0.527112756,-1.023905626,-0.776055947,-0.256866298,-0.793943166,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.340893581,0.92366687,0.598481266,1.253825318,1.565680768,-1.077922676,-1.417867747,0
-0.810572741,-1.017144645,-0.81346856,-0.754066144,-3.245622271,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.75123061,0.340893581,0.92366687,0.598481266,1.253825318,-0.603196893,0.953559462,-0.303862804,0
-0.886428231,-1.010383665,-0.809065562,-1.265794556,-2.869720319,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,-1.522076219,0.734994983,0.340893581,0.92366687,0.527530353,1.253825318,-0.680656809,1.441115176,-0.025361569,0
-0.762664012,-1.030666607,-0.817871558,-1.25449456,-0.431347477,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,-1.522076219,0.764514306,0.340893581,0.92366687,0.527530353,1.253825318,0.132672314,-0.671626248,1.193081337,0
-0.794603165,-1.010383665,-0.817871558,-1.233508852,-0.971360017,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,-1.522076219,0.764514306,0.340893581,0.92366687,0.527530353,1.253825318,-0.796846684,-2.215552673,0.35757763,0
-0.986238084,-1.003622684,-0.815682934,-1.285165978,-1.663285734,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.340893581,0.92366687,0.463029525,1.253825318,1.52695081,-0.346589106,-1.487493056,0
-0.539089938,-1.003622684,-0.795882314,-1.472423064,-3.628177355,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,1.380008646,0.305876054,0.780749934,0.340893581,0.852999471,0.463029525,1.253825318,-0.835576642,0.384744464,-0.89567793,0
-0.407340931,-0.952915329,-0.771678696,-1.469194493,0.700793801,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.340893581,0.852999471,0.463029525,1.253825318,1.217111144,-0.387218749,-0.651989349,0
-0.654869369,-1.003622684,-0.738669082,-0.812180411,1.83515279,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,1.380008646,0.305876054,0.780749934,0.340893581,0.852999471,0.463029525,1.253825318,1.410760935,0.669151963,-1.313429784,0
-0.495173603,-1.030666607,-0.718868463,-0.218123454,1.2219558,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.79403363,0.340893581,0.852999471,0.463029525,1.184060346,-0.835576642,-0.427848392,-0.756427312,0
-0.407340931,-1.023905626,-0.738669082,0.117647871,-0.017744445,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,-1.522076219,0.780749934,0.321884948,0.788756383,0.463029525,1.184060346,0.248862188,-0.712255891,1.506395228,0
-0.491181209,-1.010383665,-0.73205171,-0.092209206,-0.399190673,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,-1.522076219,0.75123061,0.340893581,0.788756383,0.404978778,1.114295378,0.519971896,-0.387218749,-1.104553857,0
-0.515135573,-1.003622684,-0.721057088,-0.361794837,-2.329707779,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,-1.522076219,0.75123061,0.356446099,0.788756383,0.404978778,1.184060346,-1.610175807,-1.037293033,0.253139667,0
-0.431295296,-1.017144645,-0.736454709,-0.834780404,-0.802814009,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.734994983,0.340893581,0.788756383,0.404978778,1.114295378,-0.8743066,-1.037293033,0.322764976,0
-0.447264872,-0.993481213,-0.694664846,-0.745994718,-0.266128035,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.75123061,0.340893581,0.788756383,0.404978778,1.114295378,-0.525736976,-0.915404105,-1.348242438,0
-0.730724858,-1.003622684,-0.70125647,-0.603937619,0.350395521,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,2.133828328,0.764514306,0.340893581,0.730937602,0.404978778,1.114295378,-0.603196893,-0.793515177,-0.791239967,0
-0.379394171,-0.996861703,-0.749663704,-0.499009081,-0.368142724,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.340893581,0.730937602,0.404978778,1.114295378,-0.525736976,1.278596604,0.740516829,0
-0.575021486,-1.030666607,-0.738669082,-0.571651914,-1.591210138,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.340893581,0.730937602,0.404978778,1.114295378,-0.564466935,1.034818748,0.636078866,0
-0.407340931,-0.993481213,-0.73205171,-0.792808989,-1.02014965,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.340893581,0.730937602,0.34047795,1.114295378,0.132672314,-1.118552319,1.227893992,0
-0.594983456,-1.030666607,-0.771678696,-0.68788045,-0.202923282,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,-1.522076219,0.75123061,0.340893581,0.730937602,0.34047795,1.114295378,0.403782021,-0.671626248,1.576020536,0
-0.666846552,-0.993481213,-0.75185233,-0.917108951,-0.96581574,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,-1.522076219,0.780749934,0.340893581,0.730937602,0.34047795,1.114295378,-0.796846684,1.197337319,0.079076395,0
-0.415325719,-0.996861703,-0.738669082,-1.115666031,-1.851791137,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,-1.522076219,0.764514306,0.340893581,0.666694514,0.275977118,1.037553912,-0.835576642,-0.509107677,1.262706646,0
-0.287569106,-1.030666607,-0.776055947,-1.394937373,-1.492522015,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.75123061,0.340893581,0.666694514,0.275977118,1.037553912,1.565680768,1.847411603,-0.060174223,0
-0.906390201,-1.003622684,-0.784861944,-1.448208785,-0.145262806,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.75123061,0.356446099,0.666694514,0.275977118,1.037553912,-0.719386768,-0.99666339,-0.756427312,0
-0.746694435,-1.010383665,-0.780458945,-1.101137464,0.596561401,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.75123061,0.356446099,0.602451422,0.275977118,1.037553912,-0.603196893,-0.956033748,-1.557118365,0
-0.543082332,-1.010383665,-0.75185233,-0.775051852,-1.384963049,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,-1.522076219,0.780749934,0.356446099,0.602451422,0.275977118,0.967788944,2.069170225,-0.265329821,-0.686802003,0
-0.662854157,-1.017144645,-0.754066703,-0.770208996,0.028827479,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,-1.522076219,0.75123061,0.356446099,0.602451422,0.205026205,0.967788944,0.326322105,1.237966962,-1.000115894,0
-0.714755281,-1.044188568,-0.767275699,-0.392466256,-0.239515508,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.373726674,0.602451422,0.205026205,0.967788944,1.023461353,1.197337319,-1.000115894,0
-0.750686829,-1.010383665,-0.784861944,-0.427980531,-1.960458959,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.764514306,0.356446099,0.602451422,0.205026205,0.967788944,-0.796846684,-1.159181961,-0.860865276,0
-0.890420624,-0.993481213,-0.784861944,-0.828323264,-1.722055066,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.764514306,0.356446099,0.531784023,0.205026205,0.967788944,1.643140685,-0.305959463,-0.477926077,0
-0.910382596,-1.003622684,-0.800259565,-0.889666101,-0.474592834,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,2.133828328,0.764514306,0.356446099,0.531784023,0.140525377,0.967788944,-0.758116726,-1.768626603,-1.278617129,0
-0.511143179,-1.010383665,-0.7628727,-1.133423169,-2.049167384,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.764514306,0.373726674,0.467540935,0.140525377,0.967788944,0.21013223,-0.590366963,1.262706646,0
-0.642892187,-1.030666607,-0.769464323,-1.346508817,-1.125490906,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.373726674,0.467540935,0.140525377,0.905000471,-0.332087185,1.441115176,0.218327012,0
-0.754679223,-1.023905626,-0.784861944,-1.338437391,-0.428020911,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.356446099,0.467540935,0.140525377,0.905000471,1.914250392,-1.159181961,0.253139667,0
-1.110002304,-1.017144645,-0.815682934,-1.010737492,-0.33376821,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.356446099,0.467540935,0.140525377,0.905000471,-1.184146266,-0.346589106,-0.930490585,0
-0.790610771,-1.017144645,-0.846478174,-1.10275175,-0.176310754,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.356446099,0.467540935,0.140525377,0.905000471,0.713621687,0.62852232,0.287952321,0
-1.229774128,-1.017144645,-0.811279935,-1.114051747,-1.137688313,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.373726674,0.467540935,0.08247463,0.905000471,-0.603196893,1.644263389,-0.547551386,0
-0.750686829,-0.979959251,-0.800259565,-1.125351743,-1.095551812,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.79403363,0.356446099,0.409722153,0.08247463,0.905000471,-0.564466935,-1.037293033,1.541207882,0
-0.830534712,-0.996861703,-0.769464323,-1.144723165,0.0332629,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.356446099,0.409722153,0.08247463,0.835235504,1.991710309,-0.630996606,0.427202939,0
-0.319508259,-1.023905626,-0.789264942,-0.641066179,1.668824492,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.373726674,0.409722153,0.08247463,0.905000471,-1.145416308,1.237966962,-1.417867747,0
-0.770648799,-1.017144645,-0.780458945,-0.085752066,1.244132906,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.356446099,0.409722153,0.08247463,0.835235504,1.52695081,-0.793515177,-1.383055093,0
-0.666846552,-1.023905626,-0.787076317,0.250019258,0.741821448,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.79403363,0.356446099,0.409722153,0.08247463,0.835235504,-0.758116726,-0.752885534,-0.860865276,0
-0.74270204,-0.996861703,-0.795882314,0.007876476,-1.75421187,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,0.030739705,0.305876054,0.780749934,0.356446099,0.409722153,0.08247463,0.835235504,-0.215897311,-0.305959463,0.67089152,0
-0.942321749,-1.017144645,-0.820060183,-0.560351918,-1.969329802,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,-1.522076219,0.780749934,0.356446099,0.409722153,0.017973802,0.765470531,1.759330559,1.319226247,-0.129799532,0
-0.878443442,-1.017144645,-0.817871558,-0.91388038,-1.963785525,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.764514306,0.356446099,0.409722153,0.017973802,0.765470531,1.565680768,-1.077922676,-1.661556328,0
-0.778633588,-1.003622684,-0.782673319,-1.457894497,-1.978200644,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.764514306,0.373726674,0.345479065,0.017973802,0.765470531,-0.603196893,1.35985589,-1.731181637,0
-0.50315839,-0.96643729,-0.776055947,-1.819494384,-2.737766535,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.75123061,0.356446099,0.345479065,0.017973802,0.765470531,1.759330559,-0.427848392,1.471582573,0
-0.459242055,-0.993481213,-0.81346856,-2.077780018,-2.013684014,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.734994983,0.356446099,0.281235973,-0.04652703,0.765470531,0.171402272,-0.265329821,1.227893992,0
-0.746694435,-1.023905626,-0.839886551,-1.804965817,-0.457960005,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.75123061,0.356446099,0.281235973,-0.04652703,0.765470531,-0.680656809,-1.037293033,-0.721614658,0
-0.718747676,-1.003622684,-0.817871558,-1.822722954,-2.349667175,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.75123061,0.373726674,0.281235973,-0.04652703,0.688729065,-0.796846684,-0.712255891,0.775329484,0
-1.253728493,-1.017144645,-0.793667941,-1.582194458,-0.075404921,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,1.380008646,0.305876054,0.780749934,0.373726674,0.281235973,-0.04652703,0.688729065,-0.177167352,0.669151963,1.332331955,0
-1.090040333,-1.044188568,-0.800259565,-1.236737422,-0.353727605,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,-1.318529236,0.305876054,0.780749934,0.373726674,0.210568574,-0.04652703,0.688729065,-0.8743066,1.278596604,-0.651989349,0
-1.010192449,-0.979959251,-0.811279935,-1.026880345,-0.215120691,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,0.030739705,0.305876054,0.79403363,0.373726674,0.210568574,-0.04652703,0.688729065,-0.254627269,1.888041246,1.541207882,0
-0.922359778,-1.023905626,-0.815682934,-0.999437496,-0.103126304,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.412639434,0.030739705,0.305876054,0.780749934,0.373726674,0.210568574,-0.04652703,0.688729065,-0.332087185,0.466003749,0.04426374,0
-0.682816128,-1.017144645,-0.811279935,-0.745994718,1.139900507,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.396871461,-1.318529236,-1.522076219,0.780749934,0.373726674,0.210568574,-0.117477943,0.618964097,1.759330559,-0.874774462,-1.000115894,0
-0.575021486,-1.017144645,-0.817871558,-0.337580559,-0.117541423,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.422742114,0.412639434,1.380008646,0.305876054,0.764514306,0.373726674,0.146325486,-0.181978771,0.618964097,0.171402272,-0.346589106,0.984205411,0
-0.563044303,-0.993481213,-0.837672177,-0.030866369,0.149692709,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,0.030739705,0.305876054,0.764514306,0.373726674,0.146325486,-0.181978771,0.618964097,-1.029226433,0.019077679,-0.791239967,0
-0.986238084,-0.996861703,-0.881676414,-0.302066285,-1.331737994,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,0.030739705,0.305876054,0.780749934,0.373726674,0.146325486,-0.181978771,0.618964097,-0.796846684,0.547263035,-0.164612187,0
-1.137949063,-1.010383665,-0.864090169,-0.479637658,-0.681948779,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,0.030739705,0.305876054,0.780749934,0.356446099,0.146325486,-0.181978771,0.618964097,-1.029226433,-1.402959818,1.262706646,0
-0.8385195,-1.017144645,-0.835483552,-0.376323404,-0.389210975,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,-1.318529236,0.305876054,0.780749934,0.373726674,0.146325486,-0.181978771,0.556175624,-0.796846684,-0.305959463,1.36714461,0
-1.129964274,-0.993481213,-0.802473938,-0.668509028,-1.758647291,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,1.380008646,-1.522076219,0.780749934,0.373726674,0.146325486,-0.181978771,0.556175624,-0.525736976,-0.265329821,-2.2185588,0
-0.810572741,-1.003622684,-0.798070939,-0.881594676,-0.707452451,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,1.380008646,-1.522076219,0.780749934,0.373726674,0.088506705,-0.181978771,0.556175624,-0.835576642,1.35985589,0.636078866,0
-0.770648799,-0.96643729,-0.77827032,-0.930023232,-1.43929696,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,0.030739705,0.305876054,0.780749934,0.373726674,0.088506705,-0.181978771,0.556175624,-0.332087185,-1.362330175,1.158268683,0
-1.066085967,-1.023905626,-0.822274556,-1.420765936,-2.653493532,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,0.030739705,-3.350028492,0.75123061,0.373726674,0.088506705,-0.240029518,0.556175624,1.565680768,1.319226247,1.436769919,0
-0.846504289,-1.017144645,-0.800259565,-1.456280211,0.95915709,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,-1.318529236,0.305876054,0.75123061,0.373726674,0.088506705,-0.240029518,0.556175624,-0.951766517,1.888041246,-1.940057564,0
-0.678823735,-0.993481213,-0.81346856,-1.096294609,-0.307155682,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,1.380008646,0.305876054,0.734994983,0.373726674,0.088506705,-0.240029518,0.556175624,-0.370817143,1.197337319,-1.800806946,0
-0.670838946,-1.010383665,-0.817871558,-1.259337415,-1.454820934,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.408489215,0.396871461,1.380008646,2.133828328,0.706951625,0.373726674,0.088506705,-0.240029518,0.486410657,1.488220852,1.847411603,-0.164612187,0
-0.499165996,-1.010383665,-0.784861944,-1.243194563,0.43577738,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,-1.318529236,0.305876054,0.706951625,0.373726674,0.088506705,-0.240029518,0.486410657,1.52695081,-0.793515177,-1.731181637,0
-0.778633588,-1.054330039,-0.848666799,-0.904194668,0.724079763,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,0.030739705,2.133828328,0.706951625,0.373726674,0.024263617,-0.240029518,0.486410657,0.519971896,-0.590366963,-1.696368983,0
-1.018177238,-0.96643729,-0.802473938,-0.629766182,-0.769548349,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,0.030739705,2.133828328,0.690715997,0.373726674,0.024263617,-0.240029518,0.416645685,-0.758116726,-0.956033748,1.332331955,0
-0.986238084,-1.003622684,-0.798070939,-0.607166189,0.648677601,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,-1.318529236,0.305876054,0.706951625,0.373726674,0.024263617,-0.240029518,0.416645685,1.52695081,-0.224700178,-0.547551386,0
-1.07806315,-0.993481213,-0.780458945,-0.652366175,-1.029020493,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,0.030739705,0.305876054,0.706951625,0.373726674,-0.039979475,-0.304530346,0.416645685,-0.603196893,1.441115176,-0.617176695,0
-0.55905191,-1.010383665,-0.760658327,-0.773437567,-0.900393277,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,-1.318529236,0.305876054,0.720235321,0.373726674,-0.039979475,-0.304530346,0.416645685,1.410760935,-0.956033748,-1.487493056,0
-0.407340931,-0.993481213,-0.769464323,-0.708866158,0.114209339,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.356446099,-0.039979475,-0.304530346,0.416645685,1.52695081,1.400485533,-0.199424841,0
-0.954298931,-1.010383665,-0.809065562,-0.850923257,-2.289788988,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,-1.318529236,0.305876054,0.734994983,0.356446099,-0.039979475,-0.369031178,0.339904218,-0.913036559,-0.184070535,0.079076395,0
-0.790610771,-0.993481213,-0.771678696,-1.064008905,-1.217525897,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,0.030739705,2.133828328,0.734994983,0.356446099,-0.039979475,-0.369031178,0.339904218,-0.487007018,-0.468478034,-0.651989349,0
-0.267607135,-1.010383665,-0.815682934,-1.012351778,-0.046574683,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-2.667798178,0.305876054,0.734994983,0.373726674,-0.110646874,-0.369031178,0.339904218,1.023461353,1.481744818,0.949392756,0
-0.618937821,-0.993481213,-0.81346856,-0.926794661,-1.997051184,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,-2.667798178,2.133828328,0.734994983,0.356446099,-0.110646874,-0.369031178,0.270139251,1.372030977,1.116078033,-0.443113422,0
