-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.902397807,-0.993481213,-0.793667941,-1.44336593,-1.26188011,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-1.318529236,0.305876054,0.734994983,0.356446099,-0.110646874,-0.369031178,0.270139251,-0.835576642,0.059707322,-0.756427312,0
-0.714755281,-1.030666607,-0.784861944,-1.218980285,0.110882772,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.373726674,-0.174889962,-0.369031178,0.270139251,-0.796846684,-0.956033748,-0.303862804,0
-0.774641194,-0.96643729,-0.769464323,-1.17700887,-2.036969976,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.408489215,0.396871461,1.380008646,0.305876054,0.75123061,0.373726674,-0.174889962,-0.439982091,0.270139251,0.171402272,-0.509107677,1.158268683,0
-0.523120362,-1.030666607,-0.780458945,-1.359423099,-1.265206675,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-1.318529236,-3.350028492,0.764514306,0.373726674,-0.174889962,-0.439982091,0.270139251,1.023461353,1.075448391,1.471582573,0
-1.054108785,-1.023905626,-0.835483552,-1.430451648,-0.929223515,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-1.318529236,0.305876054,0.780749934,0.356446099,-0.174889962,-0.504482918,0.207350778,-0.796846684,1.319226247,1.576020536,0
-0.523120362,-1.003622684,-0.837672177,-1.14633745,0.933653417,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-1.318529236,0.305876054,0.75123061,0.356446099,-0.174889962,-0.504482918,0.207350778,1.217111144,-0.793515177,0.775329484,0
-0.646884581,-1.003622684,-0.822274556,-0.965537507,-1.279621795,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-1.318529236,0.305876054,0.75123061,0.356446099,-0.174889962,-0.504482918,0.207350778,0.365052063,1.603633747,-1.800806946,0
-0.902397807,-1.023905626,-0.866278794,-0.975223218,0.215115172,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,-1.318529236,0.305876054,0.764514306,0.356446099,-0.232708744,-0.504482918,0.207350778,-0.680656809,1.80678196,1.332331955,0
-1.209812158,-1.023905626,-0.833269179,-0.586180481,-0.247277495,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,0.030739705,-1.522076219,0.764514306,0.356446099,-0.232708744,-0.504482918,0.207350778,0.248862188,-0.99666339,1.193081337,0
-1.157911033,-1.003622684,-0.81346856,-0.726623296,-1.156538854,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.396871461,1.380008646,0.305876054,0.780749934,0.356446099,-0.232708744,-0.504482918,0.207350778,-0.603196893,1.116078033,0.113889049,0
-0.654869369,-0.96643729,-0.809065562,-1.059166049,-2.609139319,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.780749934,0.356446099,-0.232708744,-0.504482918,0.207350778,1.759330559,1.847411603,1.576020536,0
-0.902397807,-1.003622684,-0.820060183,-1.259337415,-0.151915937,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.764514306,0.373726674,-0.232708744,-0.504482918,0.207350778,-0.099707436,1.156707676,1.436769919,0
-0.786618377,-1.017144645,-0.817871558,-0.875137534,0.729624039,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.764514306,0.356446099,-0.232708744,-0.562533666,0.13758581,-1.067956392,0.100336964,-0.338675459,0
-0.786618377,-1.010383665,-0.815682934,-0.38439483,2.096842644,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.780749934,0.373726674,-0.296951832,-0.562533666,0.13758581,1.720600601,0.547263035,-0.547551386,0
-0.602968245,-1.017144645,-0.793667941,0.080519311,0.729624039,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.780749934,0.373726674,-0.296951832,-0.562533666,0.067820838,0.86854152,-0.99666339,-0.443113422,0
-0.551067121,-0.996861703,-0.811279935,0.137019293,-0.72186757,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.764514306,0.356446099,-0.361194924,-0.562533666,0.067820838,-0.990496475,-0.265329821,-1.765994292,0
-0.539089938,-1.010383665,-0.822274556,-0.048623507,-1.147668012,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.75123061,0.340893581,-0.361194924,-0.562533666,0.067820838,-1.10668635,-0.956033748,1.227893992,0
-0.798595558,-0.996861703,-0.780458945,-0.597480478,-3.20792119,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.340893581,-0.361194924,-0.562533666,0.067820838,-1.10668635,1.034818748,0.079076395,0
-0.287569106,-1.003622684,-0.771678696,-0.878366105,-0.447980307,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.340893581,-0.361194924,-0.562533666,0.067820838,-1.067956392,2.09118946,-0.512738731,0
-0.527112756,-0.993481213,-0.802473938,-0.981680358,0.897061192,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,1.380008646,0.305876054,0.734994983,0.321884948,-0.361194924,-0.627034493,0.067820838,-0.796846684,1.278596604,-1.139366511,0
-0.718747676,-1.010383665,-0.802473938,-0.442509098,1.760859483,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.321884948,-0.361194924,-0.627034493,-0.008920629,-0.8743066,1.644263389,-0.791239967,0
-0.67483134,-0.96643729,-0.787076317,-0.23265202,1.166513034,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.75123061,0.30633243,-0.361194924,-0.627034493,-0.008920629,1.681870643,0.750411249,1.297519301,0
-0.782625982,-1.003622684,-0.793667941,0.135405008,1.280725131,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,1.380008646,2.133828328,0.734994983,0.30633243,-0.431862323,-0.627034493,-0.008920629,-0.680656809,-0.915404105,-1.870432255,0
-0.850496683,-0.996861703,-0.789264942,0.277462107,-1.094442956,-0.691759303,-1.773743353,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,-1.522076219,0.75123061,0.30633243,-0.431862323,-0.691535326,-0.008920629,1.604410726,-1.809256246,0.531640903,0
-0.946314142,-1.010383665,-0.769464323,-0.139023478,-1.119946628,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,-1.522076219,0.734994983,0.287323797,-0.496105411,-0.691535326,-0.078685596,1.604410726,0.587892677,-0.547551386,0
-0.950306537,-1.044188568,-0.780458945,-0.335966274,-0.709670162,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,-1.522076219,0.75123061,0.30633243,-0.496105411,-0.691535326,-0.078685596,-0.44827706,-0.54973732,0.705704175,0
-0.690800916,-1.017144645,-0.745260706,-0.61039476,-1.183151382,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.75123061,0.287323797,-0.496105411,-0.691535326,-0.078685596,1.565680768,1.603633747,1.506395228,0
-0.563044303,-1.023905626,-0.782673319,-1.477265919,-3.023851208,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,-1.522076219,0.734994983,0.287323797,-0.496105411,-0.691535326,-0.078685596,-2.152395222,-0.224700178,1.05383072,0
-0.527112756,-1.017144645,-0.776055947,-1.528923046,-0.060989802,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,1.380008646,0.305876054,0.720235321,0.287323797,-0.496105411,-0.691535326,-0.078685596,-0.8743066,1.319226247,-1.174179166,0
-0.62692261,-1.030666607,-0.789264942,-1.441751644,-0.86158334,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.734994983,0.287323797,-0.553924192,-0.691535326,-0.078685596,-0.332087185,0.425374106,0.253139667,0
-1.034146815,-1.023905626,-0.800259565,-1.33520882,-0.261692614,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.734994983,0.287323797,-0.553924192,-0.762486234,-0.141474069,1.720600601,1.237966962,0.775329484,0
-0.670838946,-1.017144645,-0.820060183,-1.080151756,1.631123412,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.287323797,-0.553924192,-0.762486234,-0.141474069,0.403782021,-0.671626248,0.775329484,0
-0.523120362,-0.996861703,-0.77827032,-0.206823457,2.470526886,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,-1.522076219,0.75123061,0.287323797,-0.553924192,-0.762486234,-0.141474069,-0.796846684,-0.224700178,-1.800806946,0
-0.315515866,-1.010383665,-0.767275699,0.064376458,0.626500495,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,-1.522076219,0.734994983,0.287323797,-0.553924192,-0.762486234,-0.141474069,-0.44827706,1.319226247,0.322764976,0
-0.535097544,-0.979959251,-0.784861944,0.248404973,-0.303829116,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,1.380008646,0.305876054,0.734994983,0.287323797,-0.553924192,-0.762486234,-0.141474069,1.488220852,-1.159181961,0.984205411,0
-0.323500653,-0.996861703,-0.837672177,0.482476329,1.428202888,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,1.380008646,0.305876054,0.734994983,0.287323797,-0.553924192,-0.826987066,-0.141474069,-0.951766517,-3.068775171,-2.114120836,0
-0.46323445,-1.017144645,-0.850881173,0.690719121,0.518941529,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.75123061,0.287323797,-0.61816728,-0.826987066,-0.141474069,-1.76509564,-0.671626248,1.262706646,0
-0.91437499,-1.017144645,-0.872870416,0.782733379,1.544632697,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.75123061,0.30633243,-0.61816728,-0.826987066,-0.211239037,-0.913036559,-0.346589106,-0.338675459,0
-0.886428231,-0.979959251,-0.850881173,1.052319009,1.689892743,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.75123061,0.30633243,-0.61816728,-0.826987066,-0.211239037,-0.177167352,1.35985589,1.506395228,0
-1.022169632,-0.996861703,-0.815682934,1.070076146,-0.280543154,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,-1.522076219,0.734994983,0.30633243,-0.61816728,-0.826987066,-0.281004009,1.178381186,1.319226247,-0.303862804,0
-0.930344566,-0.979959251,-0.782673319,0.630990568,-1.5623799,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.75123061,0.30633243,-0.682410372,-0.826987066,-0.281004009,1.643140685,0.262855535,-1.139366511,0
-0.918367383,-1.010383665,-0.784861944,-0.103509204,-2.749963944,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.30633243,-0.682410372,-0.885037813,-0.281004009,0.326322105,-1.118552319,-0.234237495,0
-0.898405413,-0.973198271,-0.734266084,-0.113194914,2.0458353,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.75123061,0.30633243,-0.682410372,-0.885037813,-0.281004009,-1.029226433,-0.712255891,0.183514358,0
-0.898405413,-1.010383665,-0.72767446,0.180604994,-1.135470603,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,1.380008646,0.305876054,0.734994983,0.30633243,-0.682410372,-0.885037813,-0.281004009,-0.913036559,-0.143440892,-0.164612187,0
-0.642892187,-0.973198271,-0.734266084,-0.402151967,-1.401595879,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,2.729277588,0.305876054,0.734994983,0.30633243,-0.682410372,-0.885037813,-0.281004009,-1.184146266,-0.184070535,-0.443113422,0
-0.586998669,-1.044188568,-0.75185233,-0.440894813,-0.249495205,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.720235321,0.30633243,-0.682410372,-0.885037813,-0.281004009,-0.835576642,-0.224700178,-1.557118365,0
-0.694793311,-0.993481213,-0.802473938,-0.105123489,1.746444364,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.734994983,0.321884948,-0.753077767,-0.885037813,-0.281004009,0.21013223,1.278596604,0.079076395,0
-0.678823735,-1.010383665,-0.839886551,0.745604818,3.957501865,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,0.030739705,0.305876054,0.734994983,0.30633243,-0.753077767,-0.949538641,-0.281004009,-0.8743066,-0.184070535,-0.930490585,0
-1.090040333,-1.017144645,-0.883890787,1.488176016,2.564779588,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,0.030739705,0.305876054,0.734994983,0.321884948,-0.753077767,-0.949538641,-0.357745475,-0.254627269,1.237966962,0.35757763,0
-0.998215267,-0.979959251,-0.872870416,1.444590315,0.594343691,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.396871461,-1.318529236,0.305876054,0.75123061,0.340893581,-0.753077767,-0.949538641,-0.357745475,1.720600601,1.847411603,1.471582573,0
-0.790610771,-1.017144645,-0.866278794,1.144333265,-0.68416649,-0.659810244,2.558842939,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,-1.318529236,0.305876054,0.734994983,0.321884948,-0.753077767,-0.949538641,-0.427510443,-0.796846684,1.441115176,-0.303862804,0
-0.98224569,-0.993481213,-0.866278794,0.837619076,0.687487537,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,1.380008646,0.305876054,0.734994983,0.321884948,-0.817320859,-1.014039469,-0.427510443,-0.293357227,1.319226247,-0.303862804,0
-1.309622011,-0.996861703,-0.872870416,0.853761928,0.202917764,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,1.380008646,-1.522076219,0.75123061,0.321884948,-0.817320859,-1.014039469,-0.427510443,0.287592147,-0.99666339,0.287952321,0
-0.786618377,-1.023905626,-0.850881173,0.438890628,-1.23083216,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,0.030739705,-1.522076219,0.734994983,0.321884948,-0.817320859,-1.014039469,-0.427510443,-0.44827706,-0.793515177,-0.094986878,0
-0.974260902,-1.003622684,-0.850881173,-0.035709224,-2.171141469,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,-1.318529236,0.305876054,0.734994983,0.321884948,-0.817320859,-1.014039469,-0.427510443,1.488220852,1.034818748,1.227893992,0
-0.96228372,-0.996861703,-0.846478174,-0.084137781,0.299388176,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,1.380008646,0.305876054,0.734994983,0.340893581,-0.817320859,-1.014039469,-0.427510443,-0.370817143,-0.346589106,-0.199424841,0
-0.942321749,-0.996861703,-0.853069798,0.411447779,0.657548443,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,-1.318529236,0.305876054,0.75123061,0.340893581,-0.817320859,-1.014039469,-0.427510443,-1.029226433,0.303485178,-0.547551386,0
-1.05810118,-0.993481213,-0.826677555,0.550276308,0.257251675,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.38253694,-1.318529236,0.305876054,0.75123061,0.340893581,-0.875139641,-1.014039469,-0.490298916,-0.641926851,0.425374106,0.427202939,0
-1.157911033,-1.017144645,-0.82886618,0.517990603,-0.370360435,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.38253694,0.030739705,0.305876054,0.764514306,0.340893581,-0.875139641,-1.084990382,-0.490298916,-0.796846684,-0.265329821,0.253139667,0
-1.193842581,-1.010383665,-0.81346856,0.488933469,-0.395864107,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.38253694,-1.318529236,0.305876054,0.764514306,0.340893581,-0.875139641,-1.084990382,-0.490298916,-0.409547102,1.644263389,0.775329484,0
-1.010192449,-1.010383665,-0.776055947,0.022405043,-1.618931521,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.395661606,0.38253694,1.380008646,0.305876054,0.75123061,0.340893581,-0.875139641,-1.084990382,-0.490298916,0.403782021,-0.956033748,1.262706646,0
-1.022169632,-1.003622684,-0.771678696,-0.148709189,1.070042621,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.395661606,0.38253694,1.380008646,0.305876054,0.75123061,0.340893581,-0.875139641,-1.084990382,-0.490298916,1.565680768,0.750411249,-1.487493056,0
-1.018177238,-1.017144645,-0.822274556,0.178990709,0.40029401,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.38253694,0.030739705,0.305876054,0.75123061,0.356446099,-0.875139641,-1.084990382,-0.490298916,-1.416526016,1.116078033,-0.89567793,0
-0.96228372,-1.003622684,-0.846478174,0.128947867,-0.87821617,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.38253694,-1.318529236,0.305876054,0.75123061,0.340893581,-0.875139641,-1.084990382,-0.490298916,-0.215897311,-0.265329821,-0.721614658,0
-0.930344566,-0.996861703,-0.822274556,-0.323051993,-1.164300842,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.38253694,-1.318529236,0.305876054,0.734994983,0.340893581,-0.875139641,-1.149491214,-0.490298916,-0.525736976,-0.143440892,-0.199424841,0
-0.734717253,-1.017144645,-0.795882314,-0.519994788,0.138604156,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.38253694,-1.318529236,0.305876054,0.734994983,0.340893581,-0.939382729,-1.149491214,-0.560063884,1.488220852,0.750411249,-1.383055093,0
-0.946314142,-1.017144645,-0.809065562,-0.49578051,-0.8427328,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.38253694,-1.318529236,0.305876054,0.75123061,0.340893581,-0.939382729,-1.149491214,-0.560063884,0.171402272,-0.915404105,0.879767447,0
-1.018177238,-1.010383665,-0.798070939,-0.389237686,0.639806758,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.38253694,-1.318529236,0.305876054,0.75123061,0.340893581,-1.003625817,-1.149491214,-0.560063884,1.52695081,1.441115176,-0.129799532,0
-1.070078362,-1.030666607,-0.817871558,-0.284309147,0.10422964,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-2.667798178,0.305876054,0.734994983,0.356446099,-1.003625817,-1.149491214,-0.629828856,1.798060518,-0.671626248,0.566453557,0
-1.070078362,-1.017144645,-0.844263801,-0.239109162,0.035480611,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.38253694,-1.318529236,0.305876054,0.734994983,0.340893581,-1.003625817,-1.149491214,-0.629828856,-0.990496475,0.547263035,-0.826052621,0
-0.986238084,-1.010383665,-0.848666799,-0.23265202,-0.578825234,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,-1.522076219,0.734994983,0.340893581,-1.003625817,-1.149491214,-0.629828856,-0.8743066,-1.037293033,-0.094986878,0
-0.67483134,-1.003622684,-0.826677555,-0.586180481,-2.075779912,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.38253694,0.030739705,0.305876054,0.734994983,0.340893581,-1.003625817,-1.149491214,-0.629828856,0.558701854,-0.387218749,-1.557118365,0
-0.650876974,-1.023905626,-0.850881173,-0.783123278,-1.431534973,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.720235321,0.340893581,-1.003625817,-1.207541961,-0.629828856,0.055212397,0.750411249,-1.278617129,0
-0.794603165,-1.023905626,-0.870681792,-0.733080437,-0.868236472,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.38253694,0.030739705,0.305876054,0.720235321,0.356446099,-1.003625817,-1.207541961,-0.629828856,-0.680656809,0.466003749,-1.626743674,0
-0.598975851,-0.993481213,-0.872870416,-0.57003763,0.496764423,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.38253694,-1.318529236,0.305876054,0.706951625,0.356446099,-1.074293216,-1.207541961,-0.629828856,-0.177167352,-0.062181607,0.04426374,0
-0.978253296,-1.010383665,-0.864090169,-0.208437742,0.657548443,-0.685359084,-0.986000394,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.720235321,0.356446099,-1.074293216,-1.207541961,-0.706570318,1.720600601,-0.387218749,-1.034928548,0
-0.930344566,-0.959676309,-0.835483552,-0.135794907,-0.798378587,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,1.380008646,0.305876054,0.734994983,0.373726674,-1.074293216,-1.207541961,-0.706570318,1.449490893,1.319226247,-0.756427312,0
-1.145933851,-1.023905626,-0.822274556,-0.350494841,-1.376092207,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.734994983,0.356446099,-1.074293216,-1.207541961,-0.706570318,0.519971896,1.237966962,0.636078866,0
-0.850496683,-1.023905626,-0.831080553,-0.838008975,-1.576795019,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.720235321,0.340893581,-1.074293216,-1.207541961,-0.706570318,-0.835576642,1.481744818,0.462015594,0
-0.890420624,-0.996861703,-0.844263801,-1.154408877,-0.744044676,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.734994983,0.340893581,-1.138536308,-1.207541961,-0.77633529,0.86854152,-0.956033748,1.088643374,0
-1.33756877,-0.979959251,-0.848666799,-0.996208925,0.13527759,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.734994983,0.356446099,-1.138536308,-1.272042789,-0.77633529,-0.8743066,1.603633747,-0.303862804,0
-0.894413019,-1.023905626,-0.833269179,-0.649137606,-0.567736681,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.75123061,0.356446099,-1.138536308,-1.272042789,-0.77633529,1.372030977,0.506633392,-1.591931019,0
-0.806580347,-1.010383665,-0.802473938,-0.678194739,-0.854930208,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.734994983,0.356446099,-1.138536308,-1.272042789,-0.77633529,1.759330559,1.969300531,0.218327012,0
-0.662854157,-1.017144645,-0.802473938,-0.978451789,-2.572547093,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,2.729277588,0.305876054,0.706951625,0.356446099,-1.138536308,-1.272042789,-0.77633529,-0.8743066,-1.077922676,-1.174179166,0
-0.610953033,-1.017144645,-0.817871558,-1.451437356,-1.647761759,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,1.380008646,0.305876054,0.706951625,0.356446099,-1.138536308,-1.342993702,-0.77633529,-0.719386768,-0.346589106,-0.965303239,0
-1.086047939,-1.010383665,-0.81346856,-1.745237264,-2.732222259,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.706951625,0.356446099,-1.196355089,-1.342993702,-0.77633529,-0.293357227,0.953559462,-1.174179166,0
-1.106009909,-1.010383665,-0.800259565,-1.651608722,0.558860321,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.706951625,0.373726674,-1.138536308,-1.342993702,-0.839123763,1.95298035,1.156707676,0.566453557,0
-0.910382596,-1.023905626,-0.817871558,-1.51762305,-2.019228291,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.734994983,0.356446099,-1.196355089,-1.342993702,-0.839123763,0.171402272,1.075448391,-0.791239967,0
-0.974260902,-0.979959251,-0.831080553,-1.8614658,-1.854008849,-0.679010899,-0.395193172,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.706951625,0.373726674,-1.196355089,-1.342993702,-0.839123763,-1.067956392,0.466003749,-1.069741203,0
-0.958291325,-1.023905626,-0.853069798,-1.843708662,-0.230644665,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.734994983,0.356446099,-1.196355089,-1.342993702,-0.839123763,-0.835576642,-0.915404105,-1.626743674,0
-0.98224569,-1.010383665,-0.864090169,-1.756537261,-1.085572114,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.734994983,0.356446099,-1.196355089,-1.342993702,-0.839123763,0.442511979,-1.118552319,1.262706646,0
-0.942321749,-0.96643729,-0.855284171,-1.588651598,-0.655336251,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,1.380008646,0.305876054,0.75123061,0.356446099,-1.196355089,-1.342993702,-0.839123763,-0.835576642,-0.874774462,1.227893992,0
-0.918367383,-0.996861703,-0.844263801,-1.417537367,-1.727599342,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,-1.522076219,0.734994983,0.356446099,-1.196355089,-1.342993702,-0.90888873,-0.796846684,-0.915404105,0.984205411,0
-1.038139208,-1.023905626,-0.844263801,-1.123737457,1.034559251,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.734994983,0.356446099,-1.196355089,-1.342993702,-0.90888873,-0.525736976,-0.956033748,-0.094986878,0
-0.870458654,-0.993481213,-0.835483552,-0.720166154,0.897061192,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,-2.667798178,0.305876054,0.734994983,0.356446099,-1.196355089,-1.342993702,-0.90888873,0.984731395,-0.265329821,-1.069741203,0
-0.826542319,-1.010383665,-0.853069798,-0.460266235,0.115318193,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.734994983,0.356446099,-1.260598177,-1.342993702,-0.90888873,0.403782021,0.953559462,1.401957264,0
-1.038139208,-1.030666607,-0.837672177,-0.833166119,-2.482729812,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,-1.318529236,0.305876054,0.75123061,0.356446099,-1.260598177,-1.342993702,-0.978653698,-0.951766517,1.116078033,0.009451086,0
-1.054108785,-1.017144645,-0.85968717,-1.141494595,-0.65090083,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,-1.318529236,0.305876054,0.75123061,0.373726674,-1.331265576,-1.342993702,-0.978653698,-0.796846684,-1.037293033,0.636078866,0
-0.994222873,-1.003622684,-0.872870416,-1.086608898,-0.980230859,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,0.030739705,0.305876054,0.780749934,0.356446099,-1.331265576,-1.342993702,-0.978653698,-0.44827706,-2.053034102,0.253139667,0
-1.189850186,-1.010383665,-0.861875795,-0.95100894,0.314912151,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,-1.318529236,-1.522076219,0.780749934,0.356446099,-1.331265576,-1.342993702,-0.978653698,-0.796846684,1.766152318,-0.860865276,0
-1.321599194,-0.973198271,-0.877273415,-0.807337556,-0.969142305,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.379983418,0.369635871,1.380008646,0.305876054,0.780749934,0.356446099,-1.331265576,-1.342993702,-0.978653698,1.604410726,1.725522675,-0.756427312,0
-1.305629617,-1.003622684,-0.877273415,-1.015580349,-1.523569964,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.369635871,1.380008646,-1.522076219,0.780749934,0.356446099,-1.331265576,-1.342993702,-0.978653698,1.604410726,1.156707676,0.322764976,0
-1.157911033,-1.010383665,-0.870681792,-1.175394584,-1.066721573,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.780749934,0.356446099,-1.331265576,-1.342993702,-1.055395164,1.565680768,0.506633392,1.262706646,0
-1.50924172,-0.996861703,-0.879487788,-1.293237405,-2.582526792,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.780749934,0.356446099,-1.331265576,-1.272042789,-1.055395164,0.21013223,-0.956033748,0.04426374,0
-1.209812158,-1.010383665,-0.870681792,-1.299694545,-0.373687,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.379983418,0.369635871,1.380008646,2.133828328,0.780749934,0.356446099,-1.331265576,-1.272042789,-1.055395164,-0.641926851,-0.874774462,-1.104553857,0
-0.890420624,-0.993481213,-0.839886551,-1.330365965,-0.84495051,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,2.133828328,0.75123061,0.356446099,-1.331265576,-1.207541961,-1.055395164,0.248862188,-0.712255891,-0.512738731,0
-0.806580347,-1.003622684,-0.817871558,-1.386865947,-1.054524166,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.734994983,0.356446099,-1.389084357,-1.207541961,-1.125160136,-0.680656809,1.197337319,-2.183746145,0
-1.082055544,-1.017144645,-0.800259565,-1.733937268,-2.456117285,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.734994983,0.356446099,-1.331265576,-1.207541961,-1.125160136,1.488220852,1.278596604,-0.164612187,0
-1.549165661,-1.003622684,-0.833269179,-1.185080296,0.772869396,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.75123061,0.356446099,-1.389084357,-1.207541961,-1.125160136,1.062191311,-0.834144819,1.436769919,0
-1.249736099,-0.973198271,-0.846478174,-0.634609039,1.630014556,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.764514306,0.340893581,-1.389084357,-1.207541961,-1.125160136,-0.758116726,1.563004104,-0.756427312,0
-0.730724858,-1.030666607,-0.868467418,-0.285923432,2.274259495,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.764514306,0.356446099,-1.389084357,-1.149491214,-1.125160136,-0.719386768,0.059707322,-0.129799532,0
-0.646884581,-1.017144645,-0.879487788,0.03693361,-0.900393277,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,1.380008646,0.305876054,0.764514306,0.340893581,-1.389084357,-1.149491214,-1.18794861,0.21013223,0.669151963,-0.547551386,0
-1.15391864,-1.023905626,-0.870681792,-0.478023373,-2.186665443,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.764514306,0.356446099,-1.389084357,-1.149491214,-1.125160136,-0.758116726,-0.956033748,0.636078866,0
-0.986238084,-1.044188568,-0.905880031,-0.897737528,-1.778606687,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.75123061,0.340893581,-1.389084357,-1.084990382,-1.18794861,1.836790476,1.441115176,1.471582573,0
-1.006200056,-0.973198271,-0.872870416,-0.920337521,-0.772874915,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.75123061,0.356446099,-1.389084357,-1.084990382,-1.18794861,-0.990496475,-0.265329821,-0.89567793,0
-1.177873005,-1.023905626,-0.916874654,-1.322294539,-3.763457703,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.780749934,0.340893581,-1.331265576,-1.014039469,-1.18794861,-1.029226433,0.384744464,-1.000115894,0
-1.249736099,-0.973198271,-0.890482411,-1.669365859,-1.601189836,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,-1.522076219,0.75123061,0.356446099,-1.331265576,-1.014039469,-1.18794861,-0.525736976,-0.956033748,1.401957264,0
-1.309622011,-0.96643729,-0.839886551,-1.903437215,-1.809654636,-0.666210463,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,-1.522076219,0.734994983,0.356446099,-1.331265576,-0.949538641,-1.18794861,1.139651228,-0.630996606,-0.025361569,0
-1.225781734,-1.010383665,-0.855284171,-1.727480127,-0.534471022,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.75123061,0.340893581,-1.331265576,-0.949538641,-1.18794861,1.333301019,-1.037293033,-0.129799532,0
-1.213804552,-0.973198271,-0.872870416,-1.522465905,0.628718205,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.780749934,0.340893581,-1.331265576,-0.885037813,-1.18794861,1.410760935,-1.118552319,1.471582573,0
-1.249736099,-0.979959251,-0.848666799,-0.909037525,0.115318193,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.780749934,0.356446099,-1.331265576,-0.885037813,-1.257713577,-1.958745431,-1.077922676,0.879767447,0
-0.618937821,-1.017144645,-0.850881173,-0.750837573,0.013303505,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,1.380008646,0.305876054,0.75123061,0.340893581,-1.260598177,-0.885037813,-1.257713577,-0.951766517,-0.305959463,-1.90524491,0
-0.662854157,-0.993481213,-0.820060183,-0.909037525,-1.939390708,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.764514306,0.340893581,-1.196355089,-0.826987066,-1.257713577,-0.564466935,1.278596604,1.227893992,0
-0.930344566,-1.017144645,-0.798070939,-1.259337415,-2.003704316,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,-1.522076219,0.734994983,0.340893581,-1.196355089,-0.826987066,-1.334455044,-0.293357227,-0.915404105,-0.721614658,0
-0.622930215,-1.023905626,-0.853069798,-1.632237299,-2.486056379,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,1.380008646,0.305876054,0.720235321,0.356446099,-1.196355089,-0.762486234,-1.334455044,1.875520434,-0.305959463,-2.044495527,0
-0.902397807,-1.023905626,-0.870681792,-1.875994367,-0.304937972,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,-1.522076219,0.720235321,0.340893581,-1.196355089,-0.691535326,-1.334455044,0.984731395,-2.337441602,1.193081337,0
-1.237758917,-0.979959251,-0.886079412,-1.972851479,-1.531331952,-0.679010899,-0.198257429,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,2.729277588,0.305876054,0.734994983,0.340893581,-1.196355089,-0.691535326,-1.334455044,-0.680656809,0.62852232,-1.139366511,0
-1.305629617,-1.010383665,-0.872870416,-1.913122926,-1.090007536,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,1.380008646,0.305876054,0.734994983,0.356446099,-1.138536308,-0.691535326,-1.334455044,1.798060518,-0.590366963,1.262706646,0
-1.297644829,-1.017144645,-0.872870416,-1.966394338,-2.569220527,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,2.133828328,0.706951625,0.340893581,-1.138536308,-0.627034493,-1.334455044,1.52695081,0.140966607,0.427202939,0
-1.3176068,-1.017144645,-0.905880031,-2.266651388,-3.009436089,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.706951625,0.356446099,-1.074293216,-0.562533666,-1.334455044,-0.680656809,1.684893032,-1.800806946,0
-1.193842581,-0.96643729,-0.886079412,-2.442608476,-0.558865839,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.720235321,0.356446099,-1.074293216,-0.562533666,-1.334455044,-0.215897311,-1.118552319,0.009451086,0
-1.457340595,-1.010383665,-0.872870416,-1.441751644,1.032341541,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,-1.522076219,0.734994983,0.373726674,-1.003625817,-0.562533666,-1.334455044,1.333301019,-0.834144819,-0.338675459,0
-1.149926246,-1.023905626,-0.881676414,-1.147951736,0.157454696,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.75123061,0.373726674,-1.003625817,-0.504482918,-1.334455044,1.372030977,-0.712255891,-0.234237495,0
-1.201827369,-1.017144645,-0.877273415,-1.168937444,-1.417119854,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,-1.522076219,0.734994983,0.373726674,-1.003625817,-0.504482918,-1.397243517,1.333301019,-0.834144819,-0.164612187,0
-1.341561165,-1.010383665,-0.850881173,-1.149566021,-1.092225246,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,-1.522076219,0.734994983,0.373726674,-0.939382729,-0.439982091,-1.334455044,1.294571061,-0.874774462,-0.721614658,0
-0.814565136,-1.010383665,-0.820060183,-1.519237334,-2.870829173,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,-3.350028492,0.734994983,0.356446099,-0.875139641,-0.369031178,-1.334455044,1.139651228,-0.99666339,0.009451086,0
-0.594983456,-1.030666607,-0.870681792,-1.669365859,-1.08668097,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,0.030739705,0.305876054,0.734994983,0.356446099,-0.875139641,-0.369031178,-1.397243517,-1.029226433,-1.077922676,-0.094986878,0
-0.934336961,-1.010383665,-0.866278794,-1.603180165,-0.268345746,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,1.380008646,0.305876054,0.734994983,0.356446099,-0.817320859,-0.304530346,-1.397243517,-0.719386768,-1.118552319,-0.199424841,0
-1.034146815,-0.993481213,-0.894885409,-1.541837327,-1.28294836,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.369635871,-1.318529236,0.305876054,0.75123061,0.356446099,-0.817320859,-0.240029518,-1.397243517,-1.029226433,-1.077922676,-0.303862804,0
-1.233766523,-1.003622684,-0.855284171,-1.373951666,-0.889304723,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.734994983,0.356446099,-0.753077767,-0.240029518,-1.397243517,-0.719386768,-1.037293033,0.914580102,0
-1.273690465,-1.023905626,-0.850881173,-1.564437321,-2.562567395,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.706951625,0.356446099,-0.682410372,-0.181978771,-1.397243517,-0.835576642,-0.834144819,0.496828248,0
-1.129964274,-1.017144645,-0.855284171,-2.106837152,-3.824444745,-0.67261068,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,-1.522076219,0.677432301,0.356446099,-0.682410372,-0.181978771,-1.397243517,-0.758116726,-0.265329821,-1.696368983,0
-0.874451048,-1.030666607,-0.864090169,-2.445837046,-1.630020074,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.690715997,0.356446099,-0.61816728,-0.117477943,-1.334455044,1.52695081,1.603633747,1.262706646,0
-1.066085967,-1.003622684,-0.872870416,-2.381265638,-0.729629557,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,2.729277588,0.305876054,0.690715997,0.356446099,-0.61816728,-0.04652703,-1.334455044,1.565680768,0.750411249,1.227893992,0
-0.790610771,-0.996861703,-0.866278794,-2.034194317,-0.129738831,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,2.729277588,0.305876054,0.706951625,0.373726674,-0.553924192,-0.04652703,-1.334455044,0.171402272,0.547263035,0.079076395,0
-1.010192449,-1.003622684,-0.835483552,-1.535380187,-0.664207093,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.706951625,0.356446099,-0.496105411,0.017973802,-1.334455044,-0.680656809,-1.606108032,-1.870432255,0
