-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.898405413,-1.017144645,-0.804662563,-1.499865912,-1.723163921,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.706951625,0.356446099,-0.496105411,0.08247463,-1.334455044,-0.758116726,-1.321700533,-0.791239967,0
-1.102017515,-1.003622684,-0.820060183,-1.8614658,-3.085947105,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.706951625,0.340893581,-0.431862323,0.08247463,-1.334455044,-0.796846684,-0.265329821,-1.278617129,0
-1.094032727,-0.973198271,-0.833269179,-2.352208504,-2.436157889,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.706951625,0.373726674,-0.361194924,0.140525377,-1.257713577,-0.8743066,-0.224700178,-0.930490585,0
-0.858481471,-1.017144645,-0.868467418,-2.568522723,-2.535954868,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.706951625,0.356446099,-0.361194924,0.140525377,-1.257713577,-0.564466935,-0.224700178,-0.303862804,0
-0.830534712,-1.030666607,-0.877273415,-2.629865561,-1.471453764,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.690715997,0.356446099,-0.361194924,0.205026205,-1.257713577,-0.680656809,-0.224700178,-0.617176695,0
-1.090040333,-1.010383665,-0.888268037,-2.81873693,-2.741093101,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.690715997,0.356446099,-0.232708744,0.275977118,-1.18794861,-0.44827706,1.237966962,1.436769919,0
-1.193842581,-0.993481213,-0.916874654,-2.784836941,-1.139906025,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.706951625,0.356446099,-0.232708744,0.275977118,-1.18794861,-0.641926851,-1.199811604,-0.651989349,0
-1.261713282,-0.996861703,-0.886079412,-2.392565635,0.180740657,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.706951625,0.356446099,-0.232708744,0.34047795,-1.18794861,1.372030977,-0.387218749,-0.129799532,0
-1.185857792,-1.017144645,-0.872870416,-1.888908648,-0.301611405,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,1.380008646,0.305876054,0.720235321,0.356446099,-0.174889962,0.404978778,-1.18794861,1.836790476,-0.387218749,1.193081337,0
-1.305629617,-0.96643729,-0.861875795,-1.82433724,-2.422851626,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.720235321,0.356446099,-0.174889962,0.404978778,-1.18794861,-0.758116726,1.35985589,-0.965303239,0
-1.026162026,-0.96643729,-0.833269179,-1.887294363,-1.979309499,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.706951625,0.373726674,-0.039979475,0.463029525,-1.125160136,0.403782021,1.278596604,-0.443113422,0
-0.539089938,-1.017144645,-0.831080553,-2.295708521,-3.240077994,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.706951625,0.373726674,-0.039979475,0.463029525,-1.125160136,0.481241938,0.384744464,1.262706646,0
-0.942321749,-1.017144645,-0.82886618,-2.566908438,-1.556835624,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,1.380008646,0.305876054,0.706951625,0.356446099,-0.039979475,0.463029525,-1.125160136,-0.641926851,0.303485178,1.193081337,0
-1.241751311,-1.030666607,-0.85968717,-2.668608405,-1.607842968,-0.67261068,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.690715997,0.356446099,0.024263617,0.527530353,-1.055395164,-0.758116726,0.547263035,1.158268683,0
-1.201827369,-1.047569059,-0.905880031,-2.382879923,-1.855117703,-0.666210463,1.77109998,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,-1.522076219,0.706951625,0.356446099,0.088506705,0.598481266,-0.978653698,-1.029226433,1.766152318,0.148701704,0
-1.042131603,-1.010383665,-0.888268037,-2.305394233,-0.211794125,-0.647009806,4.331264605,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.706951625,0.356446099,0.146325486,0.598481266,-0.978653698,-0.913036559,1.766152318,-0.164612187,0
-0.91437499,-0.993481213,-0.831080553,-1.911508641,-0.872671893,-0.640609587,4.134328868,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.677432301,0.373726674,0.146325486,0.662982098,-0.90888873,-0.796846684,1.888041246,-1.104553857,0
-0.543082332,-1.010383665,-0.85968717,-1.780751539,-0.426912056,-0.640609587,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.616917687,0.373726674,0.210568574,0.727482926,-0.90888873,-0.990496475,1.847411603,0.427202939,0
-0.487188814,-0.973198271,-0.850881173,-1.327137394,-0.28386972,-0.62780915,1.574164237,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,-1.522076219,0.587398363,0.356446099,0.210568574,0.727482926,-0.839123763,-0.835576642,1.80678196,1.088643374,0
-0.774641194,-1.044188568,-0.894885409,-0.959080366,0.24394541,-0.62780915,1.180292758,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,1.380008646,0.305876054,0.559355006,0.373726674,0.281235973,0.785533673,-0.839123763,0.481241938,1.766152318,1.088643374,0
-1.129964274,-1.003622684,-0.894885409,-0.931637517,-0.067642934,-0.62780915,0.786421272,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,0.030739705,0.305876054,0.529835682,0.356446099,0.345479065,0.785533673,-0.839123763,-2.113665264,0.344114821,-0.060174223,0
-1.26969807,-1.003622684,-0.899288408,-0.612009045,1.103308281,-0.62780915,0.589485535,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.367155809,0.353867898,-1.318529236,0.305876054,0.513600054,0.373726674,0.409722153,0.785533673,-0.839123763,-0.951766517,-1.037293033,-0.129799532,0
-1.437378625,-0.993481213,-0.890482411,-0.403766253,0.464607619,-0.62780915,0.392549793,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.367155809,0.353867898,-1.318529236,0.305876054,0.513600054,0.373726674,0.409722153,0.850034501,-0.77633529,-0.758116726,-1.849885888,-0.303862804,0
-1.453348202,-1.003622684,-0.883890787,-0.345651985,-0.731847269,-0.62780915,0.392549793,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,-1.522076219,0.498840393,0.356446099,0.467540935,0.850034501,-0.77633529,1.720600601,1.197337319,0.009451086,0
-1.181865399,-0.96643729,-0.85968717,-0.448966239,0.779522528,-0.62780915,0.19561405,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,0.305876054,0.485556697,0.356446099,0.467540935,0.920985413,-0.706570318,-0.990496475,0.344114821,-0.686802003,0
-0.966276114,-0.996861703,-0.855284171,-0.324666277,-0.677513358,-0.62780915,0.19561405,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,0.305876054,0.469321069,0.356446099,0.467540935,0.920985413,-0.629828856,-0.758116726,-1.037293033,-1.278617129,0
-1.161903427,-1.017144645,-0.853069798,-0.193909175,0.891516915,-0.62780915,0.19561405,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,0.305876054,0.469321069,0.373726674,0.602451422,0.920985413,-0.629828856,-0.990496475,-1.159181961,-1.52230571,0
-0.814565136,-1.003622684,-0.848666799,0.028862184,-0.260583759,-0.640609587,-1.576807616,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.353867898,-1.318529236,0.305876054,0.456037373,0.373726674,0.602451422,0.985486241,-0.629828856,-1.145416308,-0.793515177,-1.278617129,0
-1.233766523,-1.010383665,-0.877273415,0.29683353,0.822767886,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,0.030739705,0.305876054,0.485556697,0.373726674,0.666694514,0.985486241,-0.560063884,0.132672314,-0.509107677,1.227893992,0
-1.185857792,-1.023905626,-0.886079412,0.692333407,1.983739402,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,0.030739705,0.305876054,0.469321069,0.373726674,0.730937602,1.049987073,-0.490298916,0.636161771,-0.793515177,1.436769919,0
-1.257720888,-1.010383665,-0.883890787,1.181461825,2.46720032,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,0.305876054,0.456037373,0.373726674,0.730937602,1.049987073,-0.490298916,-0.951766517,0.750411249,1.262706646,0
-1.233766523,-1.023905626,-0.872870416,1.36549034,0.401402865,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,-1.522076219,0.456037373,0.373726674,0.788756383,1.049987073,-0.427510443,-1.145416308,0.791040891,-0.338675459,0
-0.830534712,-1.010383665,-0.85968717,0.95061904,-1.22861445,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.456037373,0.373726674,0.788756383,1.049987073,-0.427510443,-1.300336141,1.400485533,-0.025361569,0
-0.806580347,-1.010383665,-0.877273415,0.731076251,0.868230953,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,0.030739705,-1.522076219,0.456037373,0.356446099,0.852999471,1.108037821,-0.357745475,0.829811562,-0.915404105,1.6804585,0
-0.830534712,-0.993481213,-0.826677555,0.689104836,0.197373487,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,0.030739705,2.133828328,0.439801745,0.356446099,0.852999471,1.108037821,-0.281004009,-0.138437394,0.750411249,-0.373488113,0
-0.786618377,-1.030666607,-0.839886551,0.598704864,1.62447028,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,1.380008646,0.305876054,0.439801745,0.340893581,0.92366687,1.108037821,-0.281004009,-0.719386768,-0.224700178,-0.373488113,0
-0.866466259,-1.017144645,-0.855284171,0.713319115,0.718535486,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,0.305876054,0.439801745,0.340893581,0.92366687,1.108037821,-0.281004009,1.488220852,1.197337319,1.158268683,0
-0.834527106,-1.017144645,-0.853069798,1.010347593,1.573462935,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,-3.350028492,0.425042084,0.340893581,0.92366687,1.108037821,-0.211239037,0.365052063,0.140966607,0.427202939,0
-0.994222873,-0.979959251,-0.888268037,1.191147537,0.557751465,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,1.380008646,-1.522076219,0.425042084,0.321884948,0.92366687,1.108037821,-0.141474069,0.093942355,1.116078033,-0.930490585,0
-0.734717253,-0.996861703,-0.846478174,1.191147537,-0.365925014,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,-3.350028492,0.411758388,0.321884948,0.987909958,1.172538648,-0.141474069,-0.409547102,0.791040891,-0.826052621,0
-0.646884581,-1.010383665,-0.826677555,1.105590421,0.390314313,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.353867898,-1.318529236,0.305876054,0.39552276,0.30633243,1.05215305,1.172538648,-0.078685596,-0.680656809,-0.874774462,-0.199424841,0
-0.74270204,-0.979959251,-0.789264942,0.827933364,0.849380414,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.411758388,0.30633243,1.05215305,1.243489561,-0.078685596,-0.913036559,-1.077922676,-0.303862804,0
-0.511143179,-1.044188568,-0.826677555,0.711704829,0.057657717,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.411758388,0.30633243,1.05215305,1.243489561,-0.008920629,-0.8743066,-1.077922676,-0.303862804,0
-0.858481471,-1.017144645,-0.833269179,0.777890522,0.164107828,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.411758388,0.287323797,1.109971832,1.243489561,0.067820838,0.365052063,0.466003749,0.775329484,0
-0.539089938,-1.010383665,-0.82886618,0.743990533,-0.358163027,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,2.133828328,0.411758388,0.287323797,1.109971832,1.243489561,0.067820838,0.946001436,0.709781606,1.158268683,0
-0.702778099,-1.003622684,-0.831080553,0.653590561,0.466825329,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,1.380008646,-3.350028492,0.39552276,0.30633243,1.109971832,1.243489561,0.13758581,0.558701854,1.888041246,1.123456028,0
-0.702778099,-1.003622684,-0.835483552,0.816633368,1.339494463,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,-3.350028492,0.382239064,0.287323797,1.109971832,1.243489561,0.207350778,1.604410726,-1.524848746,1.05383072,0
-0.74270204,-1.003622684,-0.815682934,0.800490515,-0.272781167,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.366003435,0.287323797,1.109971832,1.243489561,0.207350778,1.52695081,-3.028145529,1.262706646,0
-0.946314142,-1.023905626,-0.811279935,0.291990674,-1.734252474,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.382239064,0.287323797,1.17421492,1.243489561,0.270139251,-0.913036559,-1.118552319,1.193081337,0
-0.794603165,-1.010383665,-0.81346856,0.204819273,1.249677183,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,2.133828328,0.382239064,0.287323797,1.244882319,1.243489561,0.270139251,-0.913036559,-0.712255891,-1.452680402,0
-0.846504289,-1.023905626,-0.815682934,0.356562082,0.094249943,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,2.133828328,0.366003435,0.30633243,1.244882319,1.243489561,0.270139251,-1.067956392,-0.224700178,-0.791239967,0
-1.070078362,-1.017144645,-0.815682934,0.429204917,1.885051279,-0.634209368,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.382239064,0.30633243,1.244882319,1.243489561,0.339904218,-0.951766517,0.140966607,-0.060174223,0
-0.830534712,-0.993481213,-0.831080553,0.748833389,1.258548025,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.366003435,0.287323797,1.244882319,1.307990389,0.416645685,-0.835576642,-0.062181607,-0.060174223,0
-0.726732464,-1.003622684,-0.839886551,0.750447674,0.965810221,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.382239064,0.287323797,1.244882319,1.307990389,0.416645685,-0.913036559,-0.54973732,-0.512738731,0
-0.96228372,-1.023905626,-0.815682934,0.705247688,-0.28386972,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.382239064,0.30633243,1.244882319,1.307990389,0.486410657,0.326322105,-0.265329821,1.088643374,0
-1.046123997,-1.023905626,-0.831080553,0.761747671,0.232856857,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,1.380008646,-1.522076219,0.366003435,0.30633243,1.244882319,1.307990389,0.556175624,-0.913036559,-0.346589106,-0.025361569,0
-0.726732464,-1.017144645,-0.776055947,0.419519205,0.528921227,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.366003435,0.30633243,1.244882319,1.307990389,0.556175624,0.21013223,-1.443589461,0.496828248,0
-0.670838946,-1.030666607,-0.769464323,0.161233572,-0.859365629,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,-1.522076219,0.366003435,0.321884948,1.244882319,1.307990389,0.618964097,0.171402272,-2.174923031,-0.860865276,0
-0.682816128,-1.010383665,-0.784861944,0.009490761,0.111991628,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.366003435,0.30633243,1.309125407,1.307990389,0.618964097,0.21013223,-2.093663745,-0.89567793,0
-0.55905191,-1.023905626,-0.784861944,0.167690713,0.989096183,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,2.133828328,0.366003435,0.321884948,1.309125407,1.372491221,0.688729065,0.21013223,-2.134293388,-0.443113422,0
-0.834527106,-1.003622684,-0.780458945,0.083747882,-0.524491324,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,1.380008646,0.305876054,0.366003435,0.30633243,1.309125407,1.372491221,0.765470531,0.132672314,-1.809256246,-0.234237495,0
-0.455249661,-0.996861703,-0.743072081,-0.210052028,0.276102214,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.351243773,0.321884948,1.309125407,1.372491221,0.765470531,-0.603196893,-1.565478389,-1.348242438,0
-0.383386566,-1.003622684,-0.734266084,-0.048623507,-0.134174252,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,-1.522076219,0.351243773,0.321884948,1.309125407,1.372491221,0.765470531,-0.835576642,-0.062181607,1.506395228,0
-0.586998669,-1.017144645,-0.738669082,0.067605029,0.415817984,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.351243773,0.321884948,1.309125407,1.372491221,0.835235504,-0.603196893,-0.184070535,-0.234237495,0
-0.411333325,-1.023905626,-0.754066703,0.166076427,0.271666794,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.366003435,0.340893581,1.373368499,1.372491221,0.835235504,1.798060518,1.35985589,-0.756427312,0
-0.507150785,-0.973198271,-0.754066703,0.279076392,1.357236148,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.337960079,0.321884948,1.373368499,1.307990389,0.905000471,1.643140685,0.384744464,0.079076395,0
-0.622930215,-1.003622684,-0.738669082,0.422747776,0.450192499,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.337960079,0.340893581,1.373368499,1.372491221,0.905000471,-0.8743066,-1.321700533,0.079076395,0
-0.575021486,-1.030666607,-0.738669082,0.448576339,-0.044356972,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.337960079,0.340893581,1.373368499,1.307990389,0.905000471,-0.8743066,-0.915404105,-0.303862804,0
-0.662854157,-1.017144645,-0.756255328,0.506690607,0.54222749,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.337960079,0.340893581,1.373368499,1.307990389,0.905000471,-0.680656809,-0.224700178,-0.617176695,0
-0.399356143,-1.017144645,-0.736454709,0.456647765,0.587690559,-0.634209368,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.337960079,0.321884948,1.373368499,1.307990389,0.967788944,-1.067956392,0.384744464,-0.756427312,0
-0.367416989,-1.023905626,-0.712251091,0.5728763,0.013303505,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.337960079,0.340893581,1.373368499,1.307990389,0.967788944,0.636161771,1.116078033,1.123456028,0
-0.543082332,-1.010383665,-0.718868463,0.530904885,0.340415823,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,1.380008646,0.305876054,0.337960079,0.340893581,1.373368499,1.307990389,0.967788944,0.016482439,-3.068775171,-0.199424841,0
-0.555059515,-1.017144645,-0.734266084,0.392076357,-1.692115972,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.351243773,0.340893581,1.373368499,1.307990389,0.967788944,-0.603196893,-0.387218749,-2.148933491,0
-0.694793311,-1.023905626,-0.736454709,-0.177766323,-2.486056379,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.32172445,0.340893581,1.373368499,1.307990389,1.037553912,-0.44827706,-0.224700178,1.401957264,0
-0.734717253,-1.017144645,-0.721057088,-0.432823387,-0.688601911,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.32172445,0.340893581,1.373368499,1.243489561,1.037553912,-0.641926851,-0.184070535,-0.199424841,0
-0.523120362,-1.003622684,-0.736454709,-0.431209101,0.423579971,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.114295378,1.372030977,1.522374461,0.67089152,0
-0.858481471,-1.030666607,-0.745260706,-0.253637729,-0.817229128,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,1.380008646,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.114295378,1.643140685,1.197337319,-0.860865276,0
-0.734717253,-1.010383665,-0.771678696,-0.345651985,1.160968757,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.114295378,-0.913036559,-0.99666339,1.227893992,0
-0.746694435,-1.023905626,-0.77827032,0.049847891,0.067637415,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.114295378,-0.487007018,-0.346589106,-0.26905015,0
-0.706770494,-1.003622684,-0.756255328,-0.12126634,-1.508045989,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,1.380008646,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.114295378,-0.796846684,1.116078033,1.332331955,0
-0.594983456,-1.003622684,-0.738669082,-0.345651985,-0.856039064,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.114295378,-0.564466935,1.197337319,0.04426374,0
-0.738709646,-0.959676309,-0.721057088,-0.386009116,-0.665315949,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,0.030739705,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.184060346,0.791081604,1.888041246,-0.164612187,0
-0.746694435,-1.017144645,-0.725460087,-0.529680499,0.698576091,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,0.030739705,-1.522076219,0.32172445,0.356446099,1.373368499,1.243489561,1.184060346,1.991710309,-1.077922676,-0.756427312,0
-0.686808522,-1.023905626,-0.767275699,-0.379551975,-1.249682701,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.32172445,0.340893581,1.373368499,1.243489561,1.184060346,0.481241938,-0.387218749,1.123456028,0
-0.622930215,-0.973198271,-0.765061324,-0.297223428,1.699872441,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.340966829,-1.318529236,0.305876054,0.32172445,0.340893581,1.373368499,1.243489561,1.253825318,-0.758116726,1.237966962,-0.477926077,0
-0.583006274,-1.017144645,-0.756255328,0.022405043,1.073369187,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,-1.318529236,0.305876054,0.32172445,0.340893581,1.373368499,1.243489561,1.253825318,-0.215897311,-0.752885534,0.740516829,0
-0.978253296,-0.979959251,-0.729863085,0.333962089,0.496764423,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,2.133828328,0.308440755,0.340893581,1.373368499,1.243489561,1.253825318,1.488220852,-0.346589106,-1.870432255,0
-0.57901388,-1.030666607,-0.745260706,0.248404973,-0.083166908,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,0.337960079,0.340893581,1.373368499,1.243489561,1.253825318,-0.8743066,1.400485533,-0.164612187,0
-0.547074727,-1.044188568,-0.749663704,0.41790492,0.665310431,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,0.337960079,0.356446099,1.373368499,1.243489561,1.253825318,0.132672314,-1.037293033,-0.234237495,0
-0.519127968,-1.003622684,-0.736454709,0.503462036,0.78617566,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,0.337960079,0.356446099,1.373368499,1.243489561,1.253825318,-0.680656809,0.100336964,-0.025361569,0
-0.491181209,-1.003622684,-0.729863085,0.679419124,0.401402865,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,1.380008646,-1.522076219,0.32172445,0.356446099,1.373368499,1.243489561,1.253825318,-0.44827706,-0.305959463,-0.58236404,0
-0.511143179,-1.030666607,-0.754066703,0.818247653,1.168730745,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,0.337960079,0.356446099,1.373368499,1.243489561,1.253825318,1.643140685,-0.54973732,1.401957264,0
-0.730724858,-0.973198271,-0.787076317,0.816633368,-0.00443818,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,0.030739705,0.305876054,0.32172445,0.356446099,1.373368499,1.243489561,1.253825318,-0.8743066,1.278596604,-0.26905015,0
-0.918367383,-1.010383665,-0.776055947,0.785961948,0.246163121,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,1.380008646,0.305876054,0.308440755,0.356446099,1.373368499,1.172538648,1.253825318,1.52695081,0.262855535,0.810142138,0
-0.794603165,-1.003622684,-0.754066703,0.56964773,-0.167439912,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,-1.318529236,0.305876054,0.308440755,0.356446099,1.373368499,1.172538648,1.253825318,-0.796846684,1.116078033,-0.443113422,0
-0.734717253,-0.973198271,-0.745260706,0.421133491,-0.889304723,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,0.030739705,0.305876054,0.32172445,0.356446099,1.373368499,1.172538648,1.253825318,-0.835576642,0.466003749,-0.860865276,0
-0.746694435,-1.023905626,-0.736454709,0.065990744,-0.907046408,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.340966829,0.030739705,0.305876054,0.308440755,0.340893581,1.373368499,1.172538648,1.253825318,1.488220852,-0.427848392,1.193081337,0
-0.74270204,-0.993481213,-0.716654089,0.064376458,0.579928572,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,0.030739705,0.305876054,0.32172445,0.340893581,1.373368499,1.108037821,1.253825318,-0.796846684,1.237966962,1.401957264,0
-0.151827704,-1.017144645,-0.716654089,-0.045394936,-0.462395426,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,0.030739705,-1.522076219,0.308440755,0.356446099,1.373368499,1.108037821,1.253825318,-0.022247519,-0.54973732,-1.20899182,0
-0.167797282,-1.030666607,-0.776055947,-0.153552045,-0.140827384,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.325198855,0.030739705,0.305876054,0.308440755,0.356446099,1.373368499,1.108037821,1.253825318,1.720600601,-0.143440892,0.496828248,0
-0.786618377,-1.010383665,-0.7628727,0.004647906,0.931435707,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,-1.318529236,0.305876054,0.308440755,0.356446099,1.373368499,1.108037821,1.253825318,-1.10668635,1.400485533,-1.52230571,0
-0.662854157,-0.996861703,-0.747475079,0.054690748,0.052113441,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,-1.318529236,0.305876054,0.308440755,0.356446099,1.373368499,1.108037821,1.253825318,-0.564466935,-0.387218749,-0.617176695,0
-0.459242055,-1.023905626,-0.756255328,0.238719262,1.22417351,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,-1.318529236,0.305876054,0.292205126,0.356446099,1.373368499,1.108037821,1.253825318,-0.719386768,-0.224700178,-1.591931019,0
-0.730724858,-1.017144645,-0.769464323,0.120876441,-1.285166071,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,1.380008646,0.305876054,0.292205126,0.340893581,1.373368499,1.108037821,1.253825318,-0.641926851,-0.630996606,0.113889049,0
-0.950306537,-1.003622684,-0.734266084,-0.153552045,-0.116432567,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,1.380008646,0.305876054,0.292205126,0.356446099,1.309125407,1.108037821,1.316613791,0.093942355,-0.387218749,-1.000115894,0
-0.475211631,-1.010383665,-0.725460087,-0.064766358,0.382552325,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,1.380008646,0.305876054,0.292205126,0.340893581,1.309125407,1.108037821,1.316613791,-0.758116726,0.994189105,1.297519301,0
-0.071979821,-0.952915329,-0.670770211,-0.258480584,-1.071156995,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,0.305876054,0.292205126,0.340893581,1.309125407,1.108037821,1.253825318,-0.564466935,1.156707676,-0.826052621,0
-0.211713617,-0.996861703,-0.624577349,-0.287537718,-0.510076204,-0.634209368,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,1.380008646,-1.522076219,0.292205126,0.356446099,1.244882319,1.108037821,1.253825318,-0.022247519,-0.712255891,-0.303862804,0
-0.299546288,-1.054330039,-0.672984584,-0.600709048,-1.430426118,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,-1.522076219,0.292205126,0.340893581,1.309125407,1.049987073,1.253825318,0.326322105,-0.10281125,-0.164612187,0
-0.195744041,-1.023905626,-0.705659468,-0.747609003,-0.676404502,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,0.305876054,0.277445464,0.340893581,1.244882319,1.049987073,1.253825318,-0.951766517,-0.305959463,-0.26905015,0
-0.343462625,-0.996861703,-0.65537259,-0.695951876,-0.282760865,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.340966829,-1.318529236,0.305876054,0.292205126,0.356446099,1.244882319,1.049987073,1.253825318,-0.603196893,-0.224700178,1.471582573,0
-0.247645165,-1.017144645,-0.70125647,-0.655594746,-1.033455914,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.292205126,0.340893581,1.244882319,1.049987073,1.253825318,-0.951766517,1.278596604,-0.826052621,0
-0.255629953,-1.017144645,-0.703470843,-0.720166154,-0.759568651,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.292205126,0.340893581,1.244882319,1.049987073,1.253825318,0.248862188,-0.956033748,-0.58236404,0
-0.53110515,-1.010383665,-0.692450472,-0.710480443,-0.489007953,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,0.305876054,0.292205126,0.340893581,1.244882319,1.049987073,1.253825318,-0.177167352,1.644263389,1.123456028,0
-0.642892187,-1.044188568,-0.705659468,-0.976837503,-1.288492637,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.292205126,0.340893581,1.244882319,0.985486241,1.253825318,1.217111144,-0.630996606,-0.721614658,0
-0.850496683,-1.010383665,-0.771678696,-0.947780369,-0.349292184,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,-1.522076219,0.292205126,0.340893581,1.244882319,0.985486241,1.253825318,0.248862188,-0.834144819,0.392390285,0
-0.894413019,-1.003622684,-0.749663704,-0.886437531,-0.362598448,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,1.380008646,0.305876054,0.308440755,0.340893581,1.244882319,0.985486241,1.253825318,-0.525736976,-0.712255891,1.401957264,0
-0.698785705,-0.96643729,-0.712251091,-0.862223253,0.280537636,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.292205126,0.356446099,1.244882319,0.985486241,1.253825318,1.52695081,-3.231293743,0.775329484,0
-0.475211631,-1.010383665,-0.699067844,-0.540980496,0.144148432,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,0.305876054,0.292205126,0.356446099,1.17421492,0.985486241,1.253825318,0.326322105,-0.387218749,1.019018065,0
-0.107911369,-0.952915329,-0.696853471,-0.38439483,0.273884504,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.292205126,0.356446099,1.17421492,0.985486241,1.253825318,-0.758116726,1.237966962,-0.965303239,0
0.115662704,-0.979959251,-0.635571971,-0.490937654,-0.748480098,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,2.133828328,0.292205126,0.356446099,1.109971832,0.920985413,1.253825318,-0.758116726,1.80678196,1.297519301,0
-0.187759252,-1.06109102,-0.70125647,-0.400537683,-0.33376821,-0.634209368,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.277445464,0.373726674,1.109971832,0.920985413,1.253825318,-0.332087185,-1.077922676,0.148701704,0
-0.630915004,-1.023905626,-0.7628727,-0.487709084,-0.200705572,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,0.305876054,0.292205126,0.356446099,1.109971832,0.920985413,1.253825318,1.643140685,-0.224700178,0.322764976,0
-0.806580347,-1.003622684,-0.756255328,-0.909037525,-1.892818785,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,-1.318529236,-1.522076219,0.277445464,0.356446099,1.109971832,0.920985413,1.253825318,1.565680768,0.669151963,-0.129799532,0
-0.894413019,-0.993481213,-0.747475079,-1.361037384,-1.94826155,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,1.109971832,0.920985413,1.253825318,-0.564466935,-0.387218749,-0.512738731,0
-0.8385195,-1.017144645,-0.743072081,-1.856622944,-3.633721632,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.277445464,0.356446099,1.109971832,0.920985413,1.253825318,1.333301019,-2.093663745,-0.89567793,0
-0.822549924,-0.996861703,-0.760658327,-2.132665715,-0.765112927,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,0.030739705,2.133828328,0.277445464,0.340893581,1.109971832,0.850034501,1.253825318,0.442511979,-0.387218749,-0.547551386,0
-0.762664012,-0.996861703,-0.72767446,-1.966394338,-1.6666123,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,0.030739705,2.133828328,0.277445464,0.356446099,1.05215305,0.850034501,1.253825318,-0.525736976,0.466003749,-0.129799532,0
-0.487188814,-1.017144645,-0.712251091,-1.809808673,-0.791725455,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.277445464,0.356446099,1.05215305,0.850034501,1.253825318,-1.648905765,-0.224700178,-0.826052621,0
-0.343462625,-1.030666607,-0.756255328,-1.792051536,-0.843841655,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,-1.318529236,0.305876054,0.264161768,0.356446099,1.05215305,0.850034501,1.253825318,-0.913036559,1.237966962,0.914580102,0
-0.427302902,-0.996861703,-0.710062467,-1.651608722,-1.796348372,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,-2.667798178,0.305876054,0.277445464,0.356446099,1.05215305,0.850034501,1.253825318,-0.8743066,-1.037293033,1.332331955,0
-0.415325719,-0.973198271,-0.648780966,-1.567665891,0.904823179,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,1.05215305,0.850034501,1.253825318,-0.641926851,-0.346589106,-0.129799532,0
-0.46323445,-1.003622684,-0.65537259,-0.965537507,0.475696172,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-1.318529236,-1.522076219,0.264161768,0.356446099,1.05215305,0.785533673,1.184060346,-0.835576642,1.237966962,1.019018065,0
-0.610953033,-1.010383665,-0.736454709,-0.783123278,-0.322679657,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,1.380008646,-1.522076219,0.264161768,0.373726674,1.05215305,0.785533673,1.184060346,1.52695081,1.319226247,-0.443113422,0
-0.567036697,-1.010383665,-0.734266084,-0.702409017,-1.030129348,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.337224722,0.325198855,-1.318529236,0.305876054,0.264161768,0.373726674,1.05215305,0.785533673,1.184060346,-0.332087185,-0.630996606,0.009451086,0
-0.55905191,-1.017144645,-0.729863085,-0.83639469,-1.041217901,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,1.05215305,0.785533673,1.184060346,0.365052063,1.319226247,-0.234237495,0
-0.694793311,-1.003622684,-0.743072081,-0.921951806,-0.836079668,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-1.318529236,2.133828328,0.277445464,0.356446099,1.05215305,0.785533673,1.114295378,0.326322105,-0.752885534,-1.174179166,0
-0.395363748,-0.96643729,-0.729863085,-0.973608933,0.048786875,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,0.030739705,-1.522076219,0.292205126,0.356446099,0.987909958,0.727482926,1.114295378,1.410760935,0.140966607,-0.721614658,0
-0.539089938,-1.003622684,-0.72767446,-0.828323264,-0.313808814,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.292205126,0.356446099,0.92366687,0.727482926,1.114295378,-0.8743066,-2.174923031,-0.303862804,0
-0.359432201,-1.023905626,-0.782673319,-0.574880485,0.757345422,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,0.92366687,0.727482926,1.114295378,-0.641926851,-0.346589106,-2.392622072,0
-0.499165996,-0.96643729,-0.769464323,-0.298837714,0.207353185,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.325198855,-1.318529236,0.305876054,0.277445464,0.356446099,0.92366687,0.727482926,1.114295378,-0.215897311,1.400485533,-0.025361569,0
-0.547074727,-0.979959251,-0.703470843,-0.119652055,0.913694022,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,0.92366687,0.727482926,1.114295378,-1.687635723,-1.199811604,-0.930490585,0
-0.491181209,-0.973198271,-0.659775589,-0.045394936,-0.011091312,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,0.92366687,0.727482926,1.114295378,1.062191311,-0.265329821,1.05383072,0
-0.634907398,-1.044188568,-0.696853471,-0.231037735,-1.52467882,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,0.92366687,0.727482926,1.114295378,-0.487007018,-0.793515177,-1.243804475,0
-0.48319642,-1.010383665,-0.743072081,-0.327894848,0.472369606,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.264161768,0.356446099,0.92366687,0.662982098,1.037553912,-0.332087185,1.237966962,-0.721614658,0
-0.762664012,-1.017144645,-0.705659468,-0.143866334,-0.145262806,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.373726674,0.852999471,0.662982098,1.037553912,1.372030977,0.344114821,1.401957264,0
-0.583006274,-0.973198271,-0.705659468,-0.276237721,-0.65090083,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.264161768,0.356446099,0.852999471,0.598481266,1.037553912,0.21013223,-1.28107089,-0.373488113,0
