-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.467226844,-0.996861703,-0.705659468,-0.082523496,1.655518228,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.264161768,0.356446099,0.852999471,0.598481266,1.037553912,-0.796846684,-0.305959463,1.193081337,0
0.087715945,-1.010383665,-0.696853471,0.003033621,-0.914808396,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.373726674,0.788756383,0.598481266,0.967788944,-1.029226433,-0.305959463,-1.174179166,0
-0.215706011,-0.952915329,-0.609179729,-0.15516633,-1.152103433,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.264161768,0.356446099,0.788756383,0.598481266,0.967788944,-0.835576642,1.278596604,1.401957264,0
-0.044033062,-0.993481213,-0.631168972,-0.484480514,-0.161895635,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.277445464,0.356446099,0.788756383,0.598481266,0.967788944,-0.254627269,0.425374106,-1.139366511,0
-0.523120362,-1.074612982,-0.729863085,-0.566809059,-1.496957436,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.264161768,0.356446099,0.788756383,0.598481266,0.967788944,1.372030977,-0.834144819,0.253139667,0
-0.543082332,-0.993481213,-0.736454709,-0.076066355,2.131217159,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-1.318529236,0.305876054,0.277445464,0.356446099,0.788756383,0.598481266,0.967788944,-1.648905765,-0.184070535,-0.860865276,0
-0.287569106,-0.993481213,-0.672984584,0.172533568,1.013491,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-2.667798178,0.305876054,0.277445464,0.356446099,0.788756383,0.598481266,0.967788944,-1.184146266,-0.305959463,-0.860865276,0
-0.367416989,-0.973198271,-0.696853471,0.065990744,-1.769735844,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-1.318529236,0.305876054,0.277445464,0.356446099,0.788756383,0.527530353,0.967788944,-1.222876225,-1.077922676,-0.791239967,0
-0.239660376,-0.996861703,-0.699067844,-0.037323509,0.390314313,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-1.318529236,0.305876054,0.277445464,0.356446099,0.788756383,0.527530353,0.967788944,-0.835576642,-0.712255891,1.262706646,0
-0.539089938,-0.993481213,-0.699067844,-0.198752031,-1.142123735,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.277445464,0.356446099,0.730937602,0.463029525,0.905000471,-0.835576642,-1.240441247,0.218327012,0
-0.111903762,-0.993481213,-0.637786344,-0.355337696,-1.150994578,-0.634209368,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.264161768,0.373726674,0.730937602,0.463029525,0.905000471,-0.641926851,-1.890515531,0.183514358,0
0.043799609,-1.010383665,-0.617985726,-0.345651985,0.399185155,-0.634209368,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,-1.522076219,0.277445464,0.356446099,0.730937602,0.463029525,0.905000471,-0.215897311,-0.224700178,-0.965303239,0
-0.215706011,-1.047569059,-0.664178587,-0.158394901,0.664201575,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.277445464,0.356446099,0.730937602,0.463029525,0.905000471,-0.641926851,-0.265329821,-0.756427312,0
0.01585285,-1.017144645,-0.696853471,0.012719332,0.465716474,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,-1.522076219,0.277445464,0.340893581,0.730937602,0.463029525,0.905000471,-0.293357227,1.237966962,0.287952321,0
-0.036048274,-0.949534838,-0.606965355,-0.030866369,-1.050088744,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,-1.522076219,0.264161768,0.356446099,0.666694514,0.463029525,0.905000471,1.836790476,0.466003749,-0.547551386,0
-0.00410912,-0.936012877,-0.600373731,-0.429594817,-2.163379482,-0.634209368,-0.789064651,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,-1.522076219,0.264161768,0.340893581,0.666694514,0.404978778,0.905000471,1.95298035,-0.793515177,0.079076395,0
-0.275591924,-0.942773858,-0.60477673,-0.620080472,-0.135283108,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,0.030739705,0.305876054,0.247926141,0.340893581,0.666694514,0.404978778,0.905000471,-1.261606183,-0.265329821,1.262706646,0
-0.62692261,-1.010383665,-0.631168972,-0.436051957,-0.017744445,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.247926141,0.340893581,0.602451422,0.404978778,0.835235504,0.248862188,0.91292982,-0.512738731,0
-0.459242055,-1.044188568,-0.657586964,-0.45865195,-0.445762596,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.264161768,0.356446099,0.602451422,0.404978778,0.835235504,0.636161771,0.059707322,-0.930490585,0
-0.367416989,-0.996861703,-0.694664846,-0.629766182,-0.767330639,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,1.380008646,0.305876054,0.264161768,0.356446099,0.602451422,0.404978778,0.835235504,0.558701854,0.750411249,0.462015594,0
-0.191751646,-1.023905626,-0.696853471,-0.905808954,-2.875264595,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-1.318529236,0.305876054,0.264161768,0.356446099,0.602451422,0.404978778,0.765470531,1.836790476,0.425374106,1.36714461,0
-0.383386566,-0.973198271,-0.670770211,-1.352965958,-1.75421187,-0.62780915,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.325198855,-1.318529236,0.305876054,0.247926141,0.356446099,0.602451422,0.404978778,0.765470531,-1.029226433,-1.037293033,-1.591931019,0
0.051784398,-0.821076204,-0.573981489,0.484090614,0.626500495,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.909448692,1.007110961,0.927248741,1.380008646,0.305876054,0.190363459,0.321884948,-1.138536308,-0.949538641,-1.334455044,1.372030977,-0.265329821,-0.234237495,0
0.167563828,-0.709520021,-0.545374873,0.547047737,0.078725968,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.895909182,1.007110961,0.927248741,0.030739705,0.305876054,0.190363459,0.321884948,-1.074293216,-0.885037813,-1.334455044,-2.036205347,-0.184070535,-0.686802003,0
0.155586646,-0.69599806,-0.534354502,0.697176262,1.308446515,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.895909182,1.007110961,0.927248741,0.030739705,0.305876054,0.190363459,0.30633243,-1.074293216,-0.885037813,-1.334455044,-0.603196893,1.075448391,-0.721614658,0
-0.199736434,-0.763607868,-0.55418087,0.94739047,2.134543725,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.895909182,1.007110961,0.91291422,-1.318529236,0.305876054,0.190363459,0.30633243,-1.003625817,-0.826987066,-1.334455044,-2.113665264,0.547263035,0.253139667,0
-0.279584318,-0.746705415,-0.55418087,1.165318974,0.399185155,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.91291422,-1.318529236,0.305876054,0.190363459,0.30633243,-1.003625817,-0.826987066,-1.334455044,-0.215897311,-1.159181961,-0.164612187,0
0.239426924,-0.739944435,-0.549777871,1.430061748,1.346147595,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.91291422,0.030739705,0.305876054,0.190363459,0.30633243,-1.003625817,-0.826987066,-1.334455044,1.372030977,1.481744818,-0.338675459,0
0.127639887,-0.726422474,-0.545374873,1.418761752,1.369433557,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.91291422,0.030739705,0.305876054,0.190363459,0.321884948,-0.939382729,-0.762486234,-1.257713577,0.287592147,-0.99666339,-0.547551386,0
-0.107911369,-0.70275904,-0.538757501,1.208904674,0.176305236,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.992858062,0.91291422,-1.318529236,0.305876054,0.203647155,0.30633243,-0.875139641,-0.762486234,-1.257713577,-0.215897311,1.278596604,-2.148933491,0
0.107677916,-0.709520021,-0.545374873,1.082990428,1.118832255,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.992858062,0.91291422,-1.318529236,0.305876054,0.190363459,0.321884948,-0.875139641,-0.691535326,-1.18794861,1.023461353,-0.265329821,1.297519301,0
-0.119888551,-0.726422474,-0.545374873,1.152404692,0.534465503,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.980030453,0.898579699,0.030739705,0.305876054,0.190363459,0.30633243,-0.817320859,-0.627034493,-1.18794861,-0.215897311,-0.99666339,-1.348242438,0
0.199502982,-0.682476099,-0.545374873,1.005504737,0.019956637,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.980030453,0.898579699,0.030739705,0.305876054,0.190363459,0.30633243,-0.817320859,-0.562533666,-1.18794861,-0.913036559,1.35985589,1.193081337,0
0.395130296,-0.587822368,-0.503559262,0.98129046,0.475696172,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.980030453,0.898579699,0.030739705,0.305876054,0.190363459,0.30633243,-0.753077767,-0.562533666,-1.18794861,-0.680656809,-0.793515177,-1.104553857,0
0.131632281,-0.550636974,-0.488161641,0.940933329,1.546850407,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,0.030739705,0.305876054,0.190363459,0.30633243,-0.753077767,-0.562533666,-1.125160136,-0.332087185,1.319226247,0.427202939,0
-0.071979821,-0.60134433,-0.505773635,1.186304682,1.067824911,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,-1.318529236,0.305876054,0.190363459,0.30633243,-0.682410372,-0.504482918,-1.125160136,0.326322105,-0.265329821,-1.034928548,0
-0.710762887,-0.777129829,-0.55418087,1.187918966,1.08445774,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,0.030739705,0.305876054,0.190363459,0.30633243,-0.682410372,-0.504482918,-1.125160136,0.326322105,-0.10281125,1.262706646,0
-0.698785705,-0.915729934,-0.598185106,1.191147537,0.301605887,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.88567863,-1.318529236,0.305876054,0.190363459,0.321884948,-0.61816728,-0.369031178,-1.055395164,-1.571445849,1.400485533,-2.2185588,0
-0.311523471,-0.949534838,-0.606965355,1.015190449,0.354830942,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.88567863,-1.318529236,0.305876054,0.190363459,0.321884948,-0.553924192,-0.369031178,-0.978653698,-0.680656809,-0.874774462,-2.705935962,0
-0.235667982,-0.993481213,-0.613582727,1.194376107,1.22417351,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.965777555,0.88567863,-1.318529236,0.305876054,0.190363459,0.321884948,-0.553924192,-0.369031178,-0.978653698,-0.525736976,-1.199811604,-2.253371454,0
-0.044033062,-1.047569059,-0.639974969,1.200833248,0.678616694,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.88567863,0.030739705,0.305876054,0.190363459,0.321884948,-0.553924192,-0.304530346,-0.978653698,-0.758116726,-0.956033748,0.113889049,0
-0.287569106,-1.030666607,-0.696853471,1.310604643,1.668824492,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.88567863,0.030739705,-1.522076219,0.190363459,0.340893581,-0.496105411,-0.240029518,-0.90888873,-0.332087185,-0.305959463,0.009451086,0
-0.048025457,-0.952915329,-0.620174351,1.355804629,0.149692709,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.871344109,0.030739705,-1.522076219,0.190363459,0.340893581,-0.496105411,-0.240029518,-0.839123763,0.829811562,1.075448391,-0.094986878,0
0.163571434,-0.936012877,-0.60477673,1.350961773,1.095546294,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.871344109,0.030739705,-3.350028492,0.190363459,0.340893581,-0.431862323,-0.181978771,-0.839123763,1.062191311,0.262855535,-0.129799532,0
-0.315515866,-0.949534838,-0.606965355,1.476876019,1.162077612,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,1.380008646,-1.522076219,0.190363459,0.340893581,-0.361194924,-0.181978771,-0.839123763,1.604410726,-0.265329821,-1.000115894,0
-0.287569106,-1.023905626,-0.664178587,1.567275992,1.76418605,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,-1.318529236,0.305876054,0.190363459,0.321884948,-0.361194924,-0.04652703,-0.77633529,-0.215897311,-0.590366963,1.576020536,0
-0.55905191,-1.010383665,-0.664178587,1.578575988,0.654221878,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,-1.522076219,0.190363459,0.321884948,-0.361194924,-0.04652703,-0.77633529,1.681870643,-0.346589106,-0.303862804,0
-0.171789675,-1.023905626,-0.659775589,1.614090263,1.817411105,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.935846467,0.871344109,-1.318529236,-1.522076219,0.190363459,0.321884948,-0.232708744,0.017973802,-0.706570318,-0.951766517,1.278596604,1.088643374,0
-0.523120362,-0.973198271,-0.675173209,1.848161619,1.631123412,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.935846467,0.871344109,0.030739705,0.305876054,0.190363459,0.321884948,-0.232708744,0.08247463,-0.629828856,-0.951766517,-0.834144819,-0.512738731,0
-0.063995033,-0.979959251,-0.648780966,1.993447287,1.927187781,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.935846467,0.871344109,-1.318529236,0.305876054,0.190363459,0.321884948,-0.232708744,0.140525377,-0.629828856,-0.409547102,-0.793515177,-0.826052621,0
-0.143842916,-1.003622684,-0.633383346,2.209761506,1.767512616,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.935846467,0.871344109,-1.318529236,0.305876054,0.190363459,0.321884948,-0.174889962,0.140525377,-0.629828856,-0.796846684,-0.224700178,-0.234237495,0
-0.359432201,-0.993481213,-0.642189343,2.067704408,0.145257287,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,1.380008646,-1.522076219,0.190363459,0.30633243,-0.110646874,0.140525377,-0.560063884,-0.641926851,-0.265329821,-2.148933491,0
-0.46323445,-0.996861703,-0.657586964,1.546290284,-0.111997146,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,1.380008646,-1.522076219,0.190363459,0.30633243,-0.039979475,0.205026205,-0.490298916,1.333301019,1.400485533,1.401957264,0
-0.618937821,-1.003622684,-0.657586964,1.481718875,1.430420599,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,0.030739705,0.305876054,0.190363459,0.321884948,-0.039979475,0.275977118,-0.490298916,-0.796846684,-0.062181607,1.297519301,0
-0.487188814,-1.017144645,-0.668581586,1.346118917,1.19090785,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,-1.318529236,0.305876054,0.174127832,0.30633243,-0.039979475,0.275977118,-0.490298916,1.565680768,-0.184070535,-0.234237495,0
-0.551067121,-1.017144645,-0.668581586,1.452661742,0.999075881,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,-1.318529236,0.305876054,0.174127832,0.30633243,0.024263617,0.404978778,-0.427510443,-0.603196893,1.80678196,-1.348242438,0
-0.423310508,-1.023905626,-0.696853471,1.554361709,0.223986015,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.841241615,-1.318529236,0.305876054,0.190363459,0.321884948,0.088506705,0.404978778,-0.427510443,-0.215897311,-0.956033748,-0.129799532,0
-0.778633588,-1.017144645,-0.721057088,1.276704653,-0.408061516,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.841241615,-1.318529236,0.305876054,0.190363459,0.321884948,0.088506705,0.404978778,-0.357745475,1.759330559,-1.037293033,1.645645845,0
-0.459242055,-1.003622684,-0.672984584,1.029719016,-1.02014965,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.841241615,1.380008646,0.305876054,0.190363459,0.321884948,0.146325486,0.463029525,-0.281004009,1.914250392,0.425374106,-0.89567793,0
-0.099926581,-0.942773858,-0.615771352,0.690719121,-0.895957855,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.841241615,-1.318529236,0.305876054,0.190363459,0.321884948,0.210568574,0.463029525,-0.281004009,1.914250392,-0.874774462,-0.338675459,0
-0.758671617,-1.054330039,-0.692450472,0.618076287,1.407134637,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.90876596,0.841241615,-1.318529236,0.305876054,0.174127832,0.321884948,0.281235973,0.598481266,-0.211239037,0.21013223,-1.077922676,-0.89567793,0
-0.479204026,-1.030666607,-0.714465464,0.658433417,0.365919495,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.90876596,0.841241615,1.380008646,0.305876054,0.174127832,0.321884948,0.345479065,0.598481266,-0.141474069,0.519971896,-0.671626248,-0.965303239,0
-0.634907398,-1.017144645,-0.721057088,0.735919107,0.369246061,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.90876596,0.841241615,2.729277588,0.305876054,0.190363459,0.30633243,0.409722153,0.598481266,-0.141474069,0.248862188,-0.305959463,-0.199424841,0
-0.439280084,-0.959676309,-0.692450472,0.527676315,0.079834823,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.90876596,0.826907094,1.380008646,0.305876054,0.190363459,0.30633243,0.409722153,0.662982098,-0.078685596,0.016482439,-0.143440892,1.332331955,0
-0.515135573,-0.996861703,-0.694664846,0.527676315,0.958048234,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.90876596,0.826907094,0.030739705,0.305876054,0.160844136,0.30633243,0.409722153,0.727482926,-0.078685596,1.565680768,0.791040891,1.297519301,0
-0.866466259,-1.047569059,-0.736454709,0.894119058,2.488268571,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,1.380008646,0.305876054,0.174127832,0.287323797,0.467540935,0.727482926,-0.078685596,-0.796846684,-0.062181607,-0.129799532,0
-0.930344566,-1.017144645,-0.77827032,1.384861762,1.553503539,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,0.030739705,0.305876054,0.174127832,0.287323797,0.467540935,0.785533673,0.067820838,0.636161771,0.994189105,1.36714461,0
-0.778633588,-0.979959251,-0.696853471,1.118504702,-0.055445525,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-1.318529236,0.305876054,0.190363459,0.287323797,0.531784023,0.785533673,0.067820838,-1.067956392,-1.037293033,0.009451086,0
-0.219698405,-1.003622684,-0.653183965,0.934476188,0.940306549,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-2.667798178,-1.522076219,0.190363459,0.270043221,0.602451422,0.850034501,0.13758581,-0.603196893,-0.305959463,-0.826052621,0
-0.255629953,-1.054330039,-0.736454709,0.790804805,0.718535486,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-1.318529236,0.305876054,0.174127832,0.270043221,0.602451422,0.850034501,0.207350778,-0.525736976,-0.99666339,0.322764976,0
-0.307531077,-0.993481213,-0.756255328,0.752061959,-0.565518971,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-1.318529236,0.305876054,0.174127832,0.254490704,0.666694514,0.920985413,0.207350778,1.52695081,1.481744818,1.401957264,0
-0.495173603,-0.973198271,-0.699067844,0.645519135,0.008868083,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,0.030739705,0.305876054,0.174127832,0.254490704,0.730937602,0.920985413,0.270139251,1.565680768,-0.956033748,0.984205411,0
-0.702778099,-0.979959251,-0.666392961,0.614847716,-0.200705572,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,1.380008646,0.305876054,0.160844136,0.254490704,0.730937602,0.920985413,0.270139251,-0.564466935,-0.427848392,1.019018065,0
-0.008101515,-1.010383665,-0.650969592,0.33719066,0.465716474,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,0.030739705,0.305876054,0.160844136,0.254490704,0.788756383,0.985486241,0.339904218,0.984731395,1.522374461,1.506395228,0
0.135624675,-0.996861703,-0.622388724,0.5292906,1.042321239,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,-1.318529236,0.305876054,0.160844136,0.254490704,0.788756383,0.985486241,0.416645685,1.720600601,1.197337319,-0.234237495,0
-0.071979821,-1.010383665,-0.620174351,0.551890593,0.699684945,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.878834873,0.826907094,0.030739705,0.305876054,0.174127832,0.254490704,0.788756383,1.049987073,0.416645685,-1.920015473,1.766152318,-0.930490585,0
0.011860456,-1.06109102,-0.692450472,0.592247723,0.78617566,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.878834873,0.826907094,1.380008646,0.305876054,0.160844136,0.23548207,0.852999471,1.049987073,0.556175624,-1.067956392,0.344114821,1.227893992,0
-0.091941792,-1.047569059,-0.75185233,0.574490586,0.106447351,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.878834873,0.826907094,1.380008646,0.305876054,0.174127832,0.254490704,0.92366687,1.108037821,0.556175624,-0.564466935,-1.159181961,0.949392756,0
-0.527112756,-1.030666607,-0.736454709,0.811790512,1.448162284,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.878834873,0.814006025,-1.318529236,0.305876054,0.174127832,0.254490704,0.92366687,1.108037821,0.556175624,-0.215897311,-1.443589461,-0.303862804,0
-0.57901388,-0.993481213,-0.710062467,0.992590456,0.530030082,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.878834873,0.814006025,-1.318529236,0.305876054,0.190363459,0.254490704,0.92366687,1.108037821,0.618964097,-1.610175807,-0.224700178,0.914580102,0
-0.606960639,-1.023905626,-0.73205171,1.084604713,1.999263376,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,-1.318529236,0.305876054,0.190363459,0.254490704,0.987909958,1.108037821,0.618964097,-0.641926851,1.237966962,-0.686802003,0
-0.57901388,-1.017144645,-0.734266084,1.108818992,0.111991628,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,-4.017067119,0.305876054,0.174127832,0.254490704,1.05215305,1.108037821,0.688729065,1.255841102,0.425374106,0.775329484,0
-0.443272478,-1.003622684,-0.703470843,0.95384761,0.022174347,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,-2.667798178,0.305876054,0.174127832,0.254490704,1.05215305,1.172538648,0.765470531,-0.8743066,-0.752885534,1.019018065,0
-0.539089938,-0.996861703,-0.694664846,1.036176157,0.898170047,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,-1.318529236,0.305876054,0.190363459,0.270043221,1.05215305,1.172538648,0.765470531,0.248862188,1.237966962,-1.383055093,0
-0.43528769,-1.017144645,-0.721057088,1.249261805,1.514693603,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,0.190363459,0.270043221,1.05215305,1.243489561,0.835235504,0.365052063,-0.184070535,-1.417867747,0
-0.323500653,-1.003622684,-0.70125647,1.576961703,1.392719518,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,-1.318529236,-1.522076219,0.190363459,0.254490704,1.05215305,1.243489561,0.835235504,-0.758116726,1.319226247,-2.009682873,0
-0.790610771,-1.003622684,-0.692450472,1.680275957,1.885051279,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,0.190363459,0.270043221,1.109971832,1.243489561,0.905000471,1.565680768,-1.28107089,-0.234237495,0
-0.411333325,-0.973198271,-0.675173209,2.066090122,1.901684108,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,-1.318529236,-1.522076219,0.174127832,0.287323797,1.109971832,1.243489561,0.905000471,-0.293357227,-0.224700178,0.079076395,0
-0.359432201,-1.003622684,-0.637786344,2.267875773,1.29514025,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,-1.318529236,0.305876054,0.190363459,0.287323797,1.109971832,1.243489561,0.905000471,1.52695081,0.547263035,-0.477926077,0
-0.55905191,-1.047569059,-0.670770211,1.833633052,0.941415405,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,0.174127832,0.287323797,1.109971832,1.307990389,0.967788944,1.604410726,-0.346589106,-1.139366511,0
-0.179774463,-1.023905626,-0.747475079,1.678661671,0.652004167,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.190363459,0.287323797,1.109971832,1.307990389,0.967788944,-0.758116726,1.278596604,0.705704175,0
-0.14783531,-1.017144645,-0.747475079,1.662518819,1.515802459,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,1.380008646,0.305876054,0.190363459,0.287323797,1.17421492,1.307990389,0.967788944,-0.177167352,-0.184070535,-0.651989349,0
-0.586998669,-1.017144645,-0.738669082,1.601175981,0.080943679,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.190363459,0.287323797,1.17421492,1.372491221,0.967788944,-0.215897311,-0.752885534,-0.686802003,0
-1.15391864,-1.010383665,-0.833269179,1.543061713,1.749770931,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,0.030739705,0.305876054,0.190363459,0.287323797,1.244882319,1.372491221,1.037553912,1.410760935,-0.224700178,-0.721614658,0
-0.950306537,-1.010383665,-0.798070939,1.769061643,0.999075881,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,0.030739705,0.305876054,0.190363459,0.287323797,1.244882319,1.372491221,1.037553912,0.287592147,1.156707676,1.158268683,0
-0.986238084,-1.003622684,-0.75185233,1.271861797,-1.861770836,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,1.380008646,0.305876054,0.174127832,0.287323797,1.244882319,1.372491221,1.114295378,-0.913036559,0.831670534,1.227893992,0
-0.543082332,-0.996861703,-0.75185233,0.806947656,0.299388176,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.78390353,0.030739705,-1.522076219,0.174127832,0.30633243,1.244882319,1.372491221,1.114295378,-0.951766517,-0.99666339,1.088643374,0
-0.53110515,-1.003622684,-0.716654089,0.923176192,2.779897519,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.78390353,0.030739705,0.305876054,0.190363459,0.30633243,1.244882319,1.372491221,1.114295378,-0.913036559,-0.956033748,1.227893992,0
-0.459242055,-0.979959251,-0.749663704,1.417147467,1.790798577,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,-1.318529236,0.305876054,0.190363459,0.30633243,1.244882319,1.372491221,1.114295378,-0.8743066,-0.956033748,1.019018065,0
-0.590991062,-1.017144645,-0.760658327,1.756147361,2.191095347,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,-1.318529236,0.305876054,0.190363459,0.30633243,1.244882319,1.372491221,1.114295378,0.86854152,-0.265329821,-0.26905015,0
-0.950306537,-1.030666607,-0.769464323,1.833633052,0.536683214,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,0.305876054,0.190363459,0.30633243,1.244882319,1.372491221,1.184060346,-0.641926851,1.684893032,-0.129799532,0
-0.970268508,-1.023905626,-0.822274556,1.869147326,0.921456009,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,0.305876054,0.190363459,0.30633243,1.244882319,1.372491221,1.184060346,-0.603196893,-2.662478744,-0.477926077,0
-0.770648799,-1.023905626,-0.844263801,1.731933083,-0.270563456,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,-1.522076219,0.190363459,0.30633243,1.309125407,1.372491221,1.253825318,1.643140685,-0.224700178,-0.234237495,0
-0.998215267,-1.023905626,-0.835483552,1.183076111,-0.65090083,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,-1.522076219,0.190363459,0.30633243,1.309125407,1.372491221,1.253825318,0.636161771,1.563004104,-0.408300768,0
-1.165895822,-1.010383665,-0.831080553,1.108818992,1.027906119,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.78390353,-1.318529236,-1.522076219,0.190363459,0.30633243,1.309125407,1.436992049,1.253825318,-0.409547102,-1.362330175,-0.721614658,0
-0.96228372,-1.017144645,-0.870681792,1.06200472,1.715396415,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,-1.522076219,0.190363459,0.30633243,1.309125407,1.436992049,1.253825318,1.643140685,1.319226247,1.158268683,0
-1.217796946,-1.023905626,-0.866278794,0.986133315,-0.015526733,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,0.190363459,0.30633243,1.309125407,1.436992049,1.253825318,-0.835576642,-1.077922676,1.05383072,0
-0.954298931,-0.996861703,-0.833269179,1.184690396,2.303089733,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,1.380008646,0.305876054,0.190363459,0.30633243,1.373368499,1.372491221,1.253825318,-0.835576642,-0.224700178,1.123456028,0
-0.918367383,-0.959676309,-0.754066703,1.420376037,1.340603319,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,1.380008646,0.305876054,0.190363459,0.30633243,1.373368499,1.436992049,1.316613791,-0.254627269,0.303485178,0.844954793,0
-0.50315839,-1.010383665,-0.776055947,1.493018872,1.718722981,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,2.133828328,0.190363459,0.30633243,1.373368499,1.436992049,1.316613791,1.488220852,-0.834144819,-1.974870218,0
-0.858481471,-0.979959251,-0.787076317,1.497861727,0.015521215,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,0.190363459,0.30633243,1.373368499,1.436992049,1.316613791,0.132672314,-0.184070535,1.436769919,0
-0.922359778,-1.044188568,-0.831080553,1.21374753,0.50674412,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,0.203647155,0.30633243,1.373368499,1.436992049,1.316613791,-0.835576642,-0.265329821,0.113889049,0
-1.098025121,-1.023905626,-0.883890787,1.050704724,-0.10645287,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,-1.318529236,-3.350028492,0.203647155,0.30633243,1.373368499,1.436992049,1.316613791,-1.571445849,1.319226247,1.610833191,0
-1.082055544,-1.010383665,-0.877273415,1.187918966,0.521159239,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,-1.318529236,-1.522076219,0.203647155,0.30633243,1.373368499,1.436992049,1.316613791,-0.835576642,0.384744464,-0.060174223,0
-0.974260902,-1.010383665,-0.879487788,1.297690361,1.1177234,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,-1.318529236,0.305876054,0.190363459,0.30633243,1.373368499,1.436992049,1.316613791,-0.409547102,-1.159181961,-0.373488113,0
-1.329583983,-1.017144645,-0.886079412,1.48010459,2.162265108,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,1.380008646,0.305876054,0.190363459,0.30633243,1.373368499,1.436992049,1.316613791,1.410760935,-0.265329821,-1.383055093,0
-1.313614406,-1.010383665,-0.839886551,1.74646165,1.087784306,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,1.380008646,0.305876054,0.190363459,0.287323797,1.373368499,1.436992049,1.316613791,-1.145416308,1.481744818,1.088643374,0
-1.253728493,-1.010383665,-0.897074034,1.573733133,0.894843481,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,1.380008646,0.305876054,0.190363459,0.30633243,1.373368499,1.436992049,1.316613791,0.481241938,-1.118552319,0.566453557,0
-1.281675252,-1.010383665,-0.897074034,1.672204531,2.025875904,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,0.030739705,0.305876054,0.203647155,0.30633243,1.373368499,1.436992049,1.316613791,-0.835576642,-0.305959463,0.218327012,0
-1.141941457,-1.003622684,-0.901477033,1.817490199,1.187581284,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,-1.318529236,0.305876054,0.218406817,0.30633243,1.373368499,1.436992049,1.316613791,1.294571061,1.603633747,1.436769919,0
-1.285667647,-1.023905626,-0.899288408,1.836861622,1.55793896,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,1.380008646,0.305876054,0.203647155,0.30633243,1.373368499,1.436992049,1.386378758,-0.758116726,-0.671626248,-0.129799532,0
-1.329583983,-1.044188568,-0.897074034,2.345361463,3.345413731,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,1.380008646,-1.522076219,0.203647155,0.30633243,1.373368499,1.436992049,1.386378758,-0.913036559,1.441115176,0.148701704,0
-1.281675252,-1.010383665,-0.912471655,2.797361323,2.633528617,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,-1.318529236,0.305876054,0.203647155,0.30633243,1.373368499,1.436992049,1.386378758,1.255841102,-1.159181961,-0.094986878,0
-1.277682858,-0.993481213,-0.963093264,2.976546982,2.701168791,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.823248568,0.769569009,-1.318529236,0.305876054,0.218406817,0.287323797,1.373368499,1.436992049,1.386378758,-0.487007018,-0.54973732,1.401957264,0
-1.277682858,-1.010383665,-0.963093264,3.289718313,3.583817623,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.807570379,0.755234488,-1.318529236,0.305876054,0.218406817,0.30633243,1.373368499,1.436992049,1.386378758,-0.835576642,1.481744818,1.436769919,0
-1.565135238,-1.017144645,-0.914686029,3.715889609,3.709118274,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.218406817,0.287323797,1.373368499,1.436992049,1.386378758,-0.641926851,-1.037293033,-0.26905015,0
-1.3176068,-1.017144645,-0.894885409,3.920903831,2.117910895,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.218406817,0.30633243,1.373368499,1.436992049,1.386378758,-0.719386768,-0.468478034,-2.079308182,0
-1.401447077,-1.010383665,-0.901477033,3.323618303,0.871557519,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,1.380008646,-1.522076219,0.218406817,0.30633243,1.373368499,1.372491221,1.386378758,0.016482439,-0.265329821,-2.392622072,0
-1.177873005,-1.017144645,-0.879487788,2.769918474,0.537792069,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,-1.522076219,0.218406817,0.30633243,1.373368499,1.372491221,1.386378758,-0.603196893,1.319226247,-0.129799532,0
-1.22178934,-1.017144645,-0.872870416,2.367961457,0.963592511,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,-1.522076219,0.218406817,0.30633243,1.373368499,1.372491221,1.386378758,-0.138437394,-1.159181961,0.079076395,0
-1.15391864,-0.96643729,-0.877273415,2.269490059,1.045647804,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,1.380008646,-1.522076219,0.218406817,0.30633243,1.373368499,1.372491221,1.386378758,-0.215897311,1.481744818,0.04426374,0
-1.002207662,-1.023905626,-0.914686029,2.167790091,1.57457179,-0.640609587,-1.576807616,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,2.729277588,-1.522076219,0.218406817,0.30633243,1.373368499,1.372491221,1.386378758,1.023461353,0.100336964,-0.791239967,0
-1.133956668,-0.96643729,-0.888268037,2.527775693,3.812241819,-0.67261068,-5.515522429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,1.380008646,0.305876054,0.218406817,0.30633243,1.373368499,1.372491221,1.386378758,1.759330559,-2.946886243,1.088643374,0
-1.010192449,-1.003622684,-0.85968717,2.727947059,1.141009361,-0.666210463,-3.349229283,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,-1.318529236,0.305876054,0.234642445,0.30633243,1.373368499,1.372491221,1.463120225,1.759330559,-1.159181961,0.601266212,0
-0.906390201,-1.023905626,-0.886079412,2.284018626,-0.752915519,-0.679010899,-4.333907984,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,2.133828328,0.234642445,0.321884948,1.373368499,1.372491221,1.386378758,-0.951766517,0.425374106,0.113889049,0
-1.014184843,-1.023905626,-0.879487788,1.66897596,-1.417119854,-0.691759303,-4.924715207,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,0.030739705,0.305876054,0.234642445,0.321884948,1.373368499,1.372491221,1.386378758,0.674891729,0.62852232,0.705704175,0
-1.3176068,-0.979959251,-0.91028303,1.068461861,-0.909264119,-0.685359084,-2.955357798,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,0.030739705,0.305876054,0.234642445,0.321884948,1.373368499,1.372491221,1.386378758,-0.022247519,0.791040891,-1.661556328,0
-1.589089603,-1.003622684,-0.967496262,0.693947691,-0.237297797,-0.679010899,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,4.078546529,-1.522076219,0.234642445,0.321884948,1.373368499,1.372491221,1.386378758,0.21013223,1.766152318,-2.705935962,0
-1.497264537,-0.979959251,-0.982893882,0.199976416,-2.048058529,-0.679010899,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,0.030739705,0.305876054,0.234642445,0.30633243,1.373368499,1.372491221,1.386378758,0.326322105,-0.10281125,-2.671123308,0
-1.636998333,-1.010383665,-0.989485506,-0.263323439,-2.223257669,-0.685359084,-1.576807616,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,0.030739705,-1.522076219,0.234642445,0.30633243,1.373368499,1.372491221,1.386378758,0.248862188,1.684893032,-0.791239967,0
-1.696884245,-1.017144645,-1.018092122,-0.426366246,1.488081076,-0.679010899,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.755234488,1.380008646,2.133828328,0.247926141,0.30633243,1.309125407,1.372491221,1.386378758,0.326322105,1.684893032,0.04426374,0
-1.708861428,-1.017144645,-0.993888504,-0.063152073,0.781740239,-0.685359084,-1.182936131,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.742333419,1.380008646,0.305876054,0.264161768,0.30633243,1.309125407,1.307990389,1.386378758,0.326322105,1.684893032,1.610833191,0
-1.684907063,-1.003622684,-0.98729688,0.390462071,0.895952337,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,1.380008646,0.305876054,0.264161768,0.30633243,1.309125407,1.307990389,1.386378758,-0.835576642,1.644263389,1.436769919,0
-1.601066786,-1.017144645,-0.96087889,0.308133526,-1.861770836,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-6.715605001,0.305876054,0.264161768,0.321884948,1.309125407,1.307990389,1.386378758,-0.44827706,0.91292982,0.218327012,0
-1.804678888,-1.044188568,-0.969684887,-0.452194809,-2.378497413,-0.67261068,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,0.030739705,-1.522076219,0.247926141,0.30633243,1.309125407,1.243489561,1.386378758,-0.177167352,-1.037293033,-1.243804475,0
-1.952397472,-1.030666607,-0.969684887,-0.862223253,-1.842920295,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-2.667798178,-1.522076219,0.247926141,0.30633243,1.309125407,1.243489561,1.316613791,1.410760935,-0.99666339,0.531640903,0
-1.744792976,-1.023905626,-0.998291503,-0.989751785,0.169652104,-0.685359084,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,-3.350028492,0.264161768,0.30633243,1.309125407,1.243489561,1.386378758,0.171402272,1.075448391,1.262706646,0
-1.684907063,-0.996861703,-0.969684887,-0.352109126,2.164482819,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,1.380008646,0.305876054,0.264161768,0.30633243,1.244882319,1.243489561,1.316613791,0.21013223,-0.834144819,0.287952321,0
