-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-1.441371019,-1.003622684,-0.897074034,0.020790758,-0.389210975,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,6.777084413,-1.522076219,0.264161768,0.30633243,1.244882319,1.243489561,1.316613791,-0.332087185,-0.305959463,1.297519301,0
-1.329583983,-1.010383665,-0.897074034,-0.264937725,-1.227505594,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,-3.350028492,0.247926141,0.30633243,1.244882319,1.243489561,1.316613791,0.287592147,-0.590366963,-0.89567793,0
-1.409431866,-0.96643729,-0.870681792,-0.784737563,-1.840702584,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.742333419,-1.318529236,0.305876054,0.247926141,0.30633243,1.244882319,1.243489561,1.316613791,-0.719386768,-0.834144819,1.471582573,0
-1.365515531,-1.017144645,-0.866278794,-0.909037525,-0.750697808,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.264161768,0.30633243,1.244882319,1.243489561,1.316613791,-0.177167352,-0.265329821,-0.199424841,0
-1.225781734,-1.023905626,-0.927895024,-0.955851795,-0.928114659,-0.685359084,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.247926141,0.321884948,1.244882319,1.243489561,1.316613791,1.643140685,1.400485533,-0.199424841,0
-1.373500318,-1.017144645,-0.897074034,-0.891280387,-0.362598448,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,1.380008646,0.305876054,0.247926141,0.30633243,1.244882319,1.243489561,1.316613791,-0.680656809,0.466003749,0.740516829,0
-1.329583983,-1.017144645,-0.894885409,-0.8024947,0.432450814,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.742333419,1.380008646,-1.522076219,0.264161768,0.321884948,1.244882319,1.243489561,1.316613791,1.565680768,-0.99666339,0.04426374,0
-0.866466259,-0.996861703,-0.864090169,-0.45865195,1.213084957,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-2.667798178,0.305876054,0.247926141,0.30633243,1.244882319,1.243489561,1.316613791,-0.680656809,-0.387218749,-0.234237495,0
-1.229774128,-1.003622684,-0.817871558,-0.18906632,-0.712996728,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,2.133828328,0.247926141,0.30633243,1.244882319,1.243489561,1.316613791,-1.455255974,-0.184070535,-1.139366511,0
-1.07806315,-1.017144645,-0.850881173,-0.437666242,-0.465721992,-0.685359084,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,0.305876054,0.234642445,0.30633243,1.17421492,1.172538648,1.316613791,-0.719386768,-0.752885534,0.04426374,0
-1.034146815,-1.023905626,-0.870681792,-0.497394795,-0.286087431,-0.685359084,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,0.305876054,0.247926141,0.30633243,1.17421492,1.172538648,1.253825318,-0.758116726,-0.062181607,-0.756427312,0
-1.121979486,-1.010383665,-0.903691406,-0.789580419,-1.407140156,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,1.380008646,0.305876054,0.247926141,0.30633243,1.17421492,1.172538648,1.253825318,-0.487007018,-0.184070535,-0.303862804,0
-1.15391864,-1.017144645,-0.901477033,-0.561966204,1.571245224,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,1.380008646,0.305876054,0.264161768,0.30633243,1.17421492,1.108037821,1.253825318,1.449490893,1.481744818,-1.139366511,0
-1.133956668,-1.030666607,-0.932298022,-0.021180657,1.665497926,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,0.030739705,0.305876054,0.264161768,0.30633243,1.109971832,1.108037821,1.253825318,0.248862188,1.441115176,1.262706646,0
-1.213804552,-1.010383665,-0.934486647,0.080519311,-0.633159145,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,-1.522076219,0.264161768,0.30633243,1.109971832,1.108037821,1.253825318,-0.913036559,-1.118552319,-0.164612187,0
-1.405439471,-1.017144645,-0.923492026,-0.032480654,0.045460309,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,-1.522076219,0.264161768,0.30633243,1.109971832,1.108037821,1.253825318,0.403782021,-1.402959818,-0.721614658,0
-1.648975516,-1.023905626,-0.927895024,0.015947902,-2.287571277,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,-1.318529236,-1.522076219,0.264161768,0.30633243,1.109971832,1.108037821,1.253825318,-0.8743066,-0.184070535,0.253139667,0
-1.565135238,-0.973198271,-0.956475892,-0.516766217,-1.225287884,-0.685359084,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,-1.522076219,0.247926141,0.30633243,1.109971832,1.108037821,1.253825318,-0.215897311,-0.752885534,-0.199424841,0
-1.756770158,-0.979959251,-0.897074034,-0.576494771,-1.990398053,-0.67261068,0.983357015,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,-5.36633606,0.305876054,0.247926141,0.30633243,1.109971832,1.108037821,1.253825318,-0.215897311,-0.834144819,-0.686802003,0
-1.369507924,-1.003622684,-0.894885409,-0.952623225,-0.899284421,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,2.133828328,0.247926141,0.30633243,1.109971832,1.049987073,1.253825318,-0.177167352,-0.062181607,-2.114120836,0
-1.281675252,-0.949534838,-0.826677555,-1.407851655,-3.433018819,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,2.133828328,0.234642445,0.30633243,1.05215305,1.049987073,1.253825318,0.519971896,-0.184070535,1.36714461,0
-1.102017515,-1.023905626,-0.886079412,-2.071322877,-2.398456809,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,-1.522076219,0.190363459,0.30633243,1.05215305,1.049987073,1.253825318,1.52695081,-0.143440892,-0.860865276,0
-1.433386231,-1.010383665,-0.888268037,-2.042265743,0.459063341,-0.685359084,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,-1.318529236,0.305876054,0.234642445,0.30633243,1.05215305,1.049987073,1.184060346,-0.8743066,1.35985589,0.949392756,0
-1.373500318,-1.003622684,-0.888268037,-1.924422923,-3.720212346,-0.691759303,-1.576807616,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.727998898,1.380008646,0.305876054,0.234642445,0.30633243,1.05215305,1.049987073,1.184060346,0.132672314,-1.118552319,0.183514358,0
-1.205819764,-1.010383665,-0.899288408,-2.189165697,-3.114777343,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,0.305876054,0.174127832,0.30633243,1.05215305,0.985486241,1.114295378,-0.44827706,1.35985589,1.36714461,0
-1.477302567,-0.973198271,-0.886079412,-2.66376555,-3.481808453,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.727998898,0.030739705,-1.522076219,0.190363459,0.30633243,1.05215305,0.985486241,1.114295378,0.287592147,-1.118552319,1.227893992,0
-1.629013545,-0.996861703,-0.872870416,-2.807436934,-1.142123735,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.727998898,1.380008646,0.305876054,0.218406817,0.30633243,0.987909958,0.985486241,1.114295378,-1.881285515,-0.265329821,-2.497060035,0
-1.17388061,-0.979959251,-0.817871558,-2.55560844,-1.961567814,-0.685359084,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.727998898,0.030739705,2.133828328,0.218406817,0.30633243,0.987909958,0.985486241,1.114295378,-0.719386768,-2.378071244,0.079076395,0
-0.966276114,-0.973198271,-0.809065562,-2.644394128,-2.72002485,-0.67261068,0.983357015,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.727998898,-1.318529236,0.305876054,0.203647155,0.30633243,0.92366687,0.985486241,1.114295378,-0.138437394,-0.793515177,0.496828248,0
-1.102017515,-0.979959251,-0.782673319,-2.747708381,-1.968220946,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.712230925,1.380008646,0.305876054,0.190363459,0.30633243,0.92366687,0.985486241,1.114295378,1.449490893,-0.143440892,-0.756427312,0
-0.650876974,-1.023905626,-0.787076317,-2.754165522,-1.734252474,-0.685359084,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,0.305876054,0.203647155,0.30633243,0.92366687,0.920985413,1.114295378,-0.564466935,-0.184070535,0.949392756,0
-0.990230479,-1.010383665,-0.789264942,-2.880079769,-3.125865896,-0.679010899,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.727998898,1.380008646,2.133828328,0.218406817,0.321884948,0.92366687,0.920985413,1.114295378,-0.796846684,-1.199811604,1.436769919,0
-0.810572741,-0.993481213,-0.784861944,-2.838108353,-2.121242979,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,1.380008646,-1.522076219,0.218406817,0.321884948,0.92366687,0.920985413,1.114295378,-0.719386768,-0.874774462,1.158268683,0
-0.834527106,-0.996861703,-0.749663704,-3.062493998,-2.257632183,-0.679010899,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,1.380008646,0.305876054,0.218406817,0.30633243,0.92366687,0.920985413,1.037553912,1.565680768,-1.159181961,0.148701704,0
-0.551067121,-1.023905626,-0.776055947,-2.980165451,-1.837376018,-0.685359084,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,-1.522076219,0.218406817,0.30633243,0.92366687,0.920985413,1.037553912,-0.44827706,-0.184070535,-1.313429784,0
-0.942321749,-1.047569059,-0.815682934,-3.096393987,-2.130113822,-0.666210463,1.968035717,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,-1.522076219,0.203647155,0.30633243,0.852999471,0.920985413,1.037553912,-0.409547102,-2.581219458,-1.348242438,0
-1.07806315,-1.044188568,-0.868467418,-2.976936882,-0.706343596,-0.640609587,4.725136091,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,0.305876054,0.203647155,0.30633243,0.852999471,0.850034501,1.037553912,-0.796846684,-0.184070535,1.262706646,0
-1.034146815,-1.017144645,-0.905880031,-2.298937092,1.489189931,-0.62780915,5.315943313,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.218406817,0.321884948,0.852999471,0.850034501,1.037553912,-0.796846684,-0.956033748,-0.26905015,0
-1.225781734,-1.023905626,-0.894885409,-1.419151651,1.357236148,-0.62780915,3.937393126,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.218406817,0.321884948,0.852999471,0.850034501,0.967788944,1.604410726,1.522374461,-0.756427312,0
-1.625021151,-1.010383665,-0.905880031,-0.842851831,1.716505271,-0.62780915,2.952714424,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.218406817,0.30633243,0.852999471,0.850034501,0.967788944,0.442511979,-1.199811604,-0.58236404,0
-1.696884245,-1.030666607,-0.912471655,-0.334351989,2.084645236,-0.62780915,2.164971459,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,-1.318529236,0.305876054,0.218406817,0.321884948,0.788756383,0.850034501,0.967788944,-0.719386768,-0.224700178,-0.025361569,0
-1.565135238,-0.973198271,-0.886079412,0.322662093,2.1500677,-0.62780915,1.77109998,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.218406817,0.321884948,0.788756383,0.850034501,0.967788944,-0.177167352,1.075448391,-0.58236404,0
-1.505249326,-1.017144645,-0.899288408,0.598704864,0.847162702,-0.62780915,1.180292758,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.218406817,0.321884948,0.788756383,0.785533673,0.967788944,1.565680768,0.100336964,-0.164612187,0
-1.501256932,-1.023905626,-0.894885409,0.713319115,0.262795951,-0.62780915,0.983357015,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,-1.522076219,0.218406817,0.30633243,0.788756383,0.785533673,0.967788944,0.287592147,-0.184070535,1.193081337,0
-1.473310173,-0.996861703,-0.883890787,0.979676174,2.664576567,-0.634209368,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,0.030739705,0.305876054,0.234642445,0.321884948,0.788756383,0.785533673,0.967788944,1.52695081,1.441115176,0.427202939,0
-1.39346229,-1.030666607,-0.901477033,1.418761752,2.416192976,-0.62780915,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.247926141,0.321884948,0.730937602,0.785533673,0.967788944,-0.796846684,-0.834144819,-0.89567793,0
-1.365515531,-1.017144645,-0.905880031,1.630233115,0.524485805,-0.62780915,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,1.380008646,0.305876054,0.247926141,0.321884948,0.730937602,0.785533673,0.905000471,0.558701854,-0.224700178,-0.234237495,0
-1.33756877,-1.017144645,-0.897074034,1.346118917,-1.3539151,-0.62780915,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,1.380008646,-1.522076219,0.234642445,0.30633243,0.730937602,0.785533673,0.905000471,1.95298035,1.034818748,-0.965303239,0
-1.497264537,-1.010383665,-0.912471655,0.65036199,0.436886236,-0.640609587,-1.576807616,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,2.729277588,0.305876054,0.234642445,0.30633243,0.730937602,0.785533673,0.905000471,-0.215897311,-1.199811604,-0.791239967,0
-1.565135238,-1.030666607,-0.886079412,0.589019153,-1.642217483,-0.62780915,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,0.030739705,-1.522076219,0.234642445,0.30633243,0.730937602,0.727482926,0.905000471,-0.796846684,-0.915404105,1.36714461,0
-1.680914669,-1.010383665,-0.916874654,0.514762033,1.598966608,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,-1.318529236,0.305876054,0.234642445,0.30633243,0.730937602,0.727482926,0.905000471,-0.293357227,1.237966962,1.541207882,0
-1.245743706,-0.996861703,-0.864090169,0.973219034,2.166700529,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,-1.318529236,0.305876054,0.234642445,0.30633243,0.666694514,0.727482926,0.835235504,1.95298035,-0.834144819,-0.89567793,0
-1.265705676,-1.010383665,-0.846478174,1.451047456,2.087971801,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,0.247926141,0.30633243,0.666694514,0.727482926,0.835235504,1.178381186,0.384744464,-0.860865276,0
-1.309622011,-1.017144645,-0.835483552,1.544675999,1.007946723,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,0.247926141,0.321884948,0.666694514,0.727482926,0.835235504,-0.680656809,-0.224700178,-0.373488113,0
-1.070078362,-0.996861703,-0.846478174,1.401004614,0.45241021,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,0.234642445,0.321884948,0.666694514,0.727482926,0.765470531,1.643140685,-1.524848746,-1.313429784,0
-1.261713282,-0.979959251,-0.879487788,1.195990392,0.141930721,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,0.234642445,0.321884948,0.666694514,0.662982098,0.765470531,-1.029226433,-0.915404105,-0.408300768,0
-1.305629617,-1.010383665,-0.879487788,0.994204741,-0.023288721,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,1.380008646,0.305876054,0.234642445,0.321884948,0.602451422,0.662982098,0.765470531,0.713621687,-0.874774462,1.019018065,0
-1.605059179,-0.996861703,-0.883890787,1.002276168,1.443726863,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,0.234642445,0.321884948,0.602451422,0.662982098,0.765470531,-0.641926851,-0.387218749,-0.164612187,0
-1.716846217,-1.023905626,-0.91028303,1.223433241,1.014599856,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,0.234642445,0.321884948,0.602451422,0.598481266,0.765470531,1.372030977,1.603633747,1.123456028,0
-1.201827369,-0.979959251,-0.844263801,1.25733323,1.029014975,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,0.234642445,0.321884948,0.602451422,0.598481266,0.765470531,-0.060977478,-0.915404105,1.05383072,0
-0.850496683,-1.010383665,-0.793667941,1.134647555,-0.646465408,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-2.667798178,0.305876054,0.234642445,0.321884948,0.602451422,0.598481266,0.765470531,-1.958745431,-0.387218749,-1.174179166,0
-0.706770494,-1.017144645,-0.848666799,1.053933294,0.933653417,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,0.234642445,0.321884948,0.531784023,0.598481266,0.765470531,-0.8743066,1.441115176,-0.094986878,0
-1.034146815,-0.993481213,-0.839886551,1.212133245,1.631123412,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.736305885,0.697896404,-1.318529236,0.305876054,0.234642445,0.30633243,0.531784023,0.598481266,0.688729065,1.372030977,-1.077922676,0.740516829,0
-1.010192449,-0.996861703,-0.870681792,1.420376037,1.019035276,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.736305885,0.697896404,1.380008646,0.305876054,0.234642445,0.321884948,0.531784023,0.598481266,0.688729065,1.604410726,0.62852232,-0.199424841,0
-1.121979486,-1.030666607,-0.903691406,1.270247513,0.981334196,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.736305885,0.697896404,0.030739705,0.305876054,0.234642445,0.30633243,0.467540935,0.598481266,0.688729065,-0.641926851,-1.565478389,1.193081337,0
-1.481294961,-1.023905626,-0.894885409,1.312218928,0.729624039,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.736305885,0.697896404,-1.318529236,0.305876054,0.234642445,0.321884948,0.467540935,0.527530353,0.618964097,0.326322105,1.034818748,0.392390285,0
-1.417416654,-1.030666607,-0.901477033,1.462347452,1.851785619,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.736305885,0.697896404,-1.318529236,0.305876054,0.234642445,0.321884948,0.467540935,0.527530353,0.618964097,0.597431812,-0.834144819,0.218327012,0
-1.373500318,-1.017144645,-0.912471655,1.760990217,2.076883248,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,-1.318529236,0.305876054,0.234642445,0.30633243,0.467540935,0.463029525,0.618964097,-0.370817143,0.506633392,1.436769919,0
-1.401447077,-1.010383665,-0.899288408,1.828790196,0.805026201,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,-1.318529236,0.305876054,0.234642445,0.30633243,0.467540935,0.463029525,0.618964097,-0.641926851,0.791040891,0.322764976,0
-1.369507924,-0.979959251,-0.879487788,1.736775939,0.370354916,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,-1.318529236,0.305876054,0.234642445,0.30633243,0.467540935,0.463029525,0.618964097,-1.029226433,-0.427848392,1.05383072,0
-1.185857792,-1.017144645,-0.872870416,1.515618865,0.902605469,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,-1.318529236,0.305876054,0.234642445,0.30633243,0.409722153,0.463029525,0.618964097,1.565680768,-0.10281125,-1.52230571,0
-1.161903427,-1.017144645,-0.870681792,1.622161689,0.793937647,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,0.030739705,0.305876054,0.234642445,0.287323797,0.409722153,0.463029525,0.556175624,1.100921269,-1.077922676,-0.26905015,0
-1.169888216,-1.023905626,-0.890482411,1.518847435,1.017926422,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,1.380008646,-1.522076219,0.218406817,0.30633243,0.409722153,0.463029525,0.556175624,-0.913036559,1.522374461,-1.870432255,0
-1.481294961,-1.003622684,-0.923492026,1.512390294,0.751801146,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,-1.318529236,-1.522076219,0.234642445,0.287323797,0.409722153,0.463029525,0.556175624,-0.138437394,1.319226247,1.715271154,0
-1.39346229,-1.017144645,-0.945481269,1.614090263,2.408430988,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,-1.522076219,0.218406817,0.287323797,0.409722153,0.404978778,0.556175624,-1.029226433,-0.265329821,0.427202939,0
-1.113994698,-1.010383665,-0.943292644,1.991833002,2.080209814,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,-1.318529236,-1.522076219,0.218406817,0.270043221,0.409722153,0.404978778,0.556175624,1.565680768,0.344114821,-0.965303239,0
-1.277682858,-0.973198271,-0.949884268,2.166175805,2.18555107,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,-1.318529236,0.305876054,0.218406817,0.270043221,0.409722153,0.404978778,0.556175624,-0.641926851,-0.184070535,-0.547551386,0
-1.257720888,-1.010383665,-0.932298022,2.645618513,2.774353243,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,-1.318529236,-3.350028492,0.234642445,0.254490704,0.409722153,0.404978778,0.486410657,1.062191311,-0.305959463,-0.443113422,0
-1.253728493,-0.973198271,-0.936675272,2.789289898,1.571245224,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,-1.522076219,0.218406817,0.254490704,0.345479065,0.404978778,0.486410657,0.946001436,-0.834144819,-0.756427312,0
-1.345553559,-1.010383665,-0.956475892,2.795747038,2.812054323,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,-1.522076219,0.218406817,0.23548207,0.345479065,0.404978778,0.486410657,-0.796846684,-0.590366963,-1.626743674,0
-1.684907063,-1.003622684,-0.956475892,2.921661285,1.883942423,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,2.133828328,0.218406817,0.23548207,0.281235973,0.34047795,0.416645685,1.604410726,0.262855535,0.566453557,0
-1.501256932,-1.017144645,-0.96087889,3.065332668,3.264467292,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,-1.522076219,0.218406817,0.23548207,0.281235973,0.34047795,0.416645685,-0.835576642,-0.224700178,-0.756427312,0
-1.640990727,-1.017144645,-0.974087886,3.346218296,2.864170523,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,1.380008646,-3.350028492,0.234642445,0.254490704,0.281235973,0.275977118,0.416645685,1.333301019,1.684893032,-1.417867747,0
-1.617036362,-1.010383665,-1.000505876,3.255818323,1.238588629,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,0.305876054,0.234642445,0.254490704,0.281235973,0.275977118,0.416645685,0.403782021,-0.590366963,-1.104553857,0
-1.808671282,-0.996861703,-1.018426852,3.202546912,3.380897101,-0.634209368,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,1.380008646,0.305876054,0.234642445,0.254490704,0.281235973,0.275977118,0.416645685,-0.680656809,1.35985589,0.218327012,0
-1.497264537,-0.996861703,-1.018426852,3.665846767,3.70800942,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,0.247926141,0.254490704,0.210568574,0.275977118,0.416645685,-0.177167352,-1.199811604,1.227893992,0
-1.505249326,-1.023905626,-1.018426852,3.87408956,3.007212859,-0.62780915,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,2.133828328,0.264161768,0.254490704,0.210568574,0.275977118,0.416645685,0.442511979,-0.305959463,-2.288184109,0
-1.601066786,-1.023905626,-1.02723285,3.735261032,1.060062924,-0.62780915,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,0.264161768,0.254490704,0.210568574,0.275977118,0.339904218,1.565680768,1.278596604,-0.791239967,0
-1.824640859,-0.996861703,-1.02723285,3.244518327,2.761046979,-0.653410025,-2.561486318,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,2.133828328,0.264161768,0.254490704,0.146325486,0.275977118,0.339904218,-0.913036559,-0.346589106,0.079076395,0
-1.884526771,-1.017144645,-1.025018476,3.405946848,3.223439646,-0.666210463,-3.349229283,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,0.305876054,0.264161768,0.254490704,0.146325486,0.205026205,0.339904218,-0.215897311,-0.143440892,0.636078866,0
-1.57711242,-1.010383665,-1.004883126,3.446303978,2.110148908,-0.666210463,-2.364550575,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,0.264161768,0.270043221,0.146325486,0.205026205,0.270139251,1.294571061,1.237966962,-0.721614658,0
-1.585097209,-1.023905626,-0.969684887,2.480961422,-1.484760028,-0.691759303,-4.530843727,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,4.078546529,-1.522076219,0.264161768,0.270043221,0.146325486,0.205026205,0.270139251,-0.641926851,-0.99666339,1.36714461,0
-1.601066786,-1.017144645,-0.956475892,1.751304506,-0.605437762,-0.691759303,-3.349229283,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,2.729277588,0.305876054,0.247926141,0.270043221,0.146325486,0.140525377,0.270139251,0.248862188,-1.240441247,-1.626743674,0
-1.581104815,-0.993481213,-0.903691406,1.081376142,-1.854008849,-0.691759303,-2.561486318,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,-1.522076219,0.234642445,0.270043221,0.146325486,0.140525377,0.270139251,0.132672314,-0.224700178,0.566453557,0
-1.22178934,-0.993481213,-0.930083648,0.332347804,-2.468314694,-0.691759303,-1.970679096,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,0.234642445,0.287323797,0.146325486,0.140525377,0.270139251,-0.951766517,-0.184070535,0.148701704,0
-1.561142844,-1.003622684,-0.930083648,-0.368251978,-2.091303887,-0.691759303,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,2.729277588,-1.522076219,0.234642445,0.287323797,0.088506705,0.140525377,0.270139251,-0.177167352,-0.387218749,-1.139366511,0
-1.660952698,-1.030666607,-0.969684887,-0.550666207,0.359266363,-0.691759303,-1.182936131,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,0.030739705,-1.522076219,0.234642445,0.287323797,0.088506705,0.140525377,0.207350778,1.449490893,-0.305959463,-1.800806946,0
-1.736808187,-1.010383665,-0.982893882,-0.07768064,0.406947142,-0.691759303,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,0.030739705,0.305876054,0.247926141,0.254490704,0.088506705,0.140525377,0.207350778,-0.990496475,-0.590366963,0.914580102,0
-1.732815793,-1.023905626,-0.982893882,0.185447849,1.143227072,-0.685359084,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,0.264161768,0.287323797,0.088506705,0.140525377,0.207350778,-0.758116726,-0.184070535,0.009451086,0
-1.521218902,-1.010383665,-0.985082507,0.5292906,1.494734208,-0.691759303,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,0.277445464,0.287323797,0.088506705,0.140525377,0.207350778,1.681870643,-0.468478034,-1.000115894,0
-1.529203691,-0.996861703,-0.954287266,0.645519135,0.534465503,-0.691759303,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,0.277445464,0.287323797,0.024263617,0.08247463,0.207350778,1.333301019,1.034818748,-0.443113422,0
-1.369507924,-1.017144645,-0.943292644,0.889276203,1.418223191,-0.685359084,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,1.380008646,0.305876054,0.277445464,0.287323797,0.024263617,0.08247463,0.13758581,-0.293357227,-0.793515177,0.148701704,0
-1.22178934,-1.023905626,-0.916874654,0.965147607,0.178522947,-0.685359084,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,0.030739705,0.305876054,0.277445464,0.287323797,0.024263617,0.08247463,0.13758581,0.365052063,1.441115176,1.193081337,0
-1.609051574,-1.017144645,-0.894885409,0.493776326,-3.47293761,-0.691759303,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,1.380008646,0.305876054,0.264161768,0.287323797,-0.039979475,0.08247463,0.13758581,-0.370817143,-1.28107089,1.227893992,0
-1.433386231,-1.023905626,-0.919089027,-0.518380503,-1.710966513,-0.691759303,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,-1.318529236,0.305876054,0.264161768,0.287323797,-0.039979475,0.08247463,0.13758581,-0.719386768,-0.143440892,-1.034928548,0
-1.385477501,-1.023905626,-0.947695643,-0.763751855,-0.6863842,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,-1.318529236,0.305876054,0.247926141,0.287323797,-0.039979475,0.08247463,0.067820838,-0.099707436,-0.427848392,1.506395228,0
-1.429393836,-1.003622684,-0.971899261,-0.668509028,-0.372578146,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,-1.318529236,0.305876054,0.264161768,0.287323797,-0.039979475,0.08247463,0.067820838,-0.215897311,-1.037293033,-0.58236404,0
-1.245743706,-1.017144645,-0.963093264,-0.818637553,-1.94826155,-0.685359084,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,0.305876054,0.264161768,0.287323797,-0.039979475,0.017973802,0.067820838,-0.215897311,-0.834144819,1.471582573,0
-1.33756877,-1.044188568,-1.000505876,-0.930023232,-0.24838635,-0.698159522,-1.182936131,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-2.667798178,0.305876054,0.277445464,0.287323797,-0.039979475,0.017973802,0.067820838,-0.177167352,-0.793515177,1.541207882,0
-1.545173267,-1.010383665,-1.018426852,-0.828323264,-0.03992155,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,0.305876054,0.264161768,0.287323797,-0.110646874,0.017973802,0.067820838,-0.215897311,-0.671626248,1.471582573,0
-1.808671282,-0.979959251,-1.013689124,-0.540980496,0.881537218,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,0.305876054,0.277445464,0.30633243,-0.110646874,0.017973802,-0.008920629,0.016482439,-0.630996606,-2.288184109,0
-1.888519165,-1.010383665,-1.016212479,-0.211666312,2.156720831,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,0.305876054,0.277445464,0.30633243,-0.110646874,0.017973802,-0.008920629,-0.215897311,-0.712255891,-1.800806946,0
-1.784716917,-1.010383665,-0.98729688,0.120876441,2.683427106,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,0.305876054,0.277445464,0.30633243,-0.110646874,-0.04652703,-0.008920629,-0.215897311,-0.793515177,1.436769919,0
-1.605059179,-1.017144645,-0.993888504,0.818247653,2.002589942,-0.679010899,1.574164237,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,0.305876054,0.292205126,0.287323797,-0.110646874,-0.04652703,-0.008920629,-0.332087185,-0.671626248,1.576020536,0
-1.585097209,-0.979959251,-0.982893882,0.98129046,1.174275021,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,2.729277588,-1.522076219,0.292205126,0.287323797,-0.174889962,-0.04652703,-0.008920629,1.333301019,-0.915404105,-0.756427312,0
-1.57711242,-1.023905626,-0.996102878,1.112047562,0.787284516,-0.704559741,-1.970679096,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,1.380008646,0.305876054,0.292205126,0.30633243,-0.174889962,-0.04652703,-0.078685596,1.255841102,-0.224700178,-1.139366511,0
-1.55715045,-0.973198271,-0.996102878,1.133033269,0.867122099,-0.698159522,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,-1.522076219,0.292205126,0.30633243,-0.174889962,-0.04652703,-0.078685596,-0.177167352,-0.265329821,-0.756427312,0
-1.55715045,-1.010383665,-0.993888504,1.221818956,1.308446515,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,0.305876054,0.292205126,0.30633243,-0.174889962,-0.04652703,-0.078685596,-0.758116726,-0.143440892,-0.338675459,0
-1.513234114,-1.010383665,-1.002694501,1.320290354,1.467012824,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,0.305876054,0.292205126,0.287323797,-0.174889962,-0.04652703,-0.078685596,-0.603196893,0.18159625,-0.860865276,0
-1.605059179,-0.993481213,-0.989485506,1.565661706,2.075774394,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,0.030739705,0.305876054,0.292205126,0.30633243,-0.232708744,-0.117477943,-0.078685596,-0.680656809,1.237966962,-2.079308182,0
-1.601066786,-1.017144645,-0.98729688,1.794890206,1.04897437,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,0.030739705,0.305876054,0.292205126,0.30633243,-0.232708744,-0.117477943,-0.078685596,-0.796846684,-0.265329821,1.332331955,0
-1.501256932,-1.010383665,-0.974087886,1.720633087,0.843836137,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,-1.318529236,0.305876054,0.292205126,0.30633243,-0.232708744,-0.181978771,-0.141474069,-0.835576642,-0.305959463,1.05383072,0
-1.57711242,-1.017144645,-0.978490883,1.494633157,-0.425803201,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,0.305876054,0.292205126,0.30633243,-0.232708744,-0.181978771,-0.141474069,1.565680768,-0.184070535,-0.930490585,0
-1.601066786,-0.973198271,-0.978490883,1.155633262,-0.013309023,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,0.030739705,0.305876054,0.277445464,0.287323797,-0.232708744,-0.181978771,-0.141474069,0.752351645,1.197337319,-0.930490585,0
-1.688899458,-1.010383665,-0.985082507,0.884433346,-0.589913787,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,1.380008646,-1.522076219,0.277445464,0.30633243,-0.232708744,-0.181978771,-0.141474069,-1.571445849,-1.118552319,-1.383055093,0
-1.613043968,-1.017144645,-0.989485506,0.513147748,-0.545559575,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,1.380008646,-1.522076219,0.292205126,0.30633243,-0.296951832,-0.181978771,-0.141474069,-1.53271589,-0.184070535,-0.303862804,0
-1.605059179,-1.017144645,-0.974087886,0.161233572,-1.454820934,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,0.030739705,-1.522076219,0.292205126,0.287323797,-0.296951832,-0.181978771,-0.141474069,-2.888264429,-0.021551964,0.04426374,0
-1.684907063,-1.003622684,-0.974087886,-0.353723411,-1.216417041,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,1.380008646,0.305876054,0.292205126,0.287323797,-0.296951832,-0.181978771,-0.141474069,-0.060977478,-0.915404105,1.471582573,0
-1.764754946,-1.010383665,-0.965281889,-0.468337661,0.352613231,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,0.030739705,0.305876054,0.292205126,0.287323797,-0.361194924,-0.240029518,-0.211239037,1.372030977,-0.265329821,-0.756427312,0
-1.752777764,-1.010383665,-0.945481269,-0.523223358,-1.164300842,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,-1.318529236,0.305876054,0.292205126,0.287323797,-0.361194924,-0.240029518,-0.211239037,0.326322105,1.237966962,1.05383072,0
-1.449355808,-1.023905626,-0.934486647,-0.715323299,-0.89706671,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,1.380008646,0.305876054,0.292205126,0.30633243,-0.361194924,-0.240029518,-0.211239037,-0.8743066,-1.890515531,-0.826052621,0
-1.493272143,-1.017144645,-0.934486647,-0.736309006,-0.75513323,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,1.380008646,0.305876054,0.292205126,0.287323797,-0.361194924,-0.240029518,-0.281004009,-0.913036559,0.547263035,-0.617176695,0
-1.501256932,-1.017144645,-0.947695643,-0.597480478,0.929217996,-0.704559741,-1.773743353,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,-1.318529236,-3.350028492,0.292205126,0.287323797,-0.361194924,-0.240029518,-0.281004009,-0.8743066,0.91292982,-0.164612187,0
-1.437378625,-0.979959251,-0.934486647,-0.210052028,1.403808071,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,1.380008646,-3.350028492,0.292205126,0.30633243,-0.361194924,-0.240029518,-0.281004009,-1.029226433,0.791040891,-0.791239967,0
-1.401447077,-1.023905626,-0.938889646,0.464719192,2.360750209,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,0.305876054,0.292205126,0.30633243,-0.361194924,-0.240029518,-0.281004009,-0.44827706,-1.199811604,-0.965303239,0
-1.285667647,-0.979959251,-0.927895024,0.971604748,0.404729432,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,1.380008646,0.305876054,0.292205126,0.30633243,-0.431862323,-0.240029518,-0.281004009,-0.641926851,-1.159181961,0.287952321,0
-1.233766523,-1.010383665,-0.916874654,0.555119163,-1.557944479,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,0.277445464,0.30633243,-0.431862323,-0.240029518,-0.281004009,-0.758116726,-0.224700178,-0.060174223,0
-1.3176068,-1.030666607,-0.916874654,0.133790723,-0.147480516,-0.685359084,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,0.305876054,0.277445464,0.287323797,-0.431862323,-0.304530346,-0.281004009,-0.215897311,-0.305959463,1.227893992,0
-1.537188479,-1.003622684,-0.927895024,0.109576445,-0.683057634,-0.685359084,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,0.292205126,0.30633243,-0.496105411,-0.304530346,-0.281004009,1.333301019,1.116078033,-0.338675459,0
-1.361523136,-1.017144645,-0.921277651,0.03370504,-0.236188942,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,0.292205126,0.30633243,-0.496105411,-0.304530346,-0.357745475,-0.835576642,-1.118552319,-0.443113422,0
-1.121979486,-0.979959251,-0.916874654,0.07406217,0.398076299,-0.685359084,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,-1.522076219,0.277445464,0.30633243,-0.496105411,-0.369031178,-0.357745475,-0.835576642,1.441115176,-0.060174223,0
-1.325591589,-1.010383665,-0.916874654,0.232262121,1.198669838,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,-1.522076219,0.292205126,0.30633243,-0.496105411,-0.369031178,-0.357745475,0.403782021,-1.037293033,-0.860865276,0
-1.469317778,-1.017144645,-0.916874654,0.361404937,-0.279434299,-0.698159522,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,-1.522076219,0.292205126,0.30633243,-0.496105411,-0.369031178,-0.427510443,0.21013223,-0.265329821,1.088643374,0
-1.469317778,-1.017144645,-0.914686029,0.07406217,-0.765112927,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,-1.522076219,0.277445464,0.30633243,-0.496105411,-0.369031178,-0.427510443,-0.835576642,-0.752885534,-0.965303239,0
-1.253728493,-0.979959251,-0.919089027,0.006262191,0.781740239,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,0.277445464,0.30633243,-0.553924192,-0.369031178,-0.427510443,-1.571445849,-0.387218749,1.36714461,0
-1.385477501,-1.023905626,-0.905880031,-0.008266376,-0.284978575,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,0.277445464,0.30633243,-0.553924192,-0.369031178,-0.427510443,-1.920015473,1.441115176,0.009451086,0
-1.469317778,-0.993481213,-0.886079412,0.057919318,-0.158569069,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,0.030739705,0.305876054,0.292205126,0.30633243,-0.553924192,-0.369031178,-0.427510443,-0.215897311,0.384744464,-0.547551386,0
