-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-1.249736099,-1.010383665,-0.868467418,-0.092209206,-1.19091337,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,1.380008646,0.305876054,0.292205126,0.30633243,-0.553924192,-0.369031178,-0.490298916,1.681870643,-0.874774462,1.227893992,0
-1.225781734,-1.003622684,-0.839886551,-0.314980566,-0.707452451,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,0.030739705,0.305876054,0.292205126,0.30633243,-0.553924192,-0.439982091,-0.490298916,1.372030977,1.400485533,-0.89567793,0
-1.054108785,-1.017144645,-0.855284171,-0.302066285,-0.610982038,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,-1.318529236,0.305876054,0.292205126,0.30633243,-0.553924192,-0.439982091,-0.490298916,-0.215897311,-0.99666339,0.705704175,0
-0.866466259,-1.023905626,-0.837672177,-0.445737668,-1.328411428,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,-1.318529236,0.305876054,0.292205126,0.30633243,-0.61816728,-0.439982091,-0.490298916,0.636161771,1.481744818,-1.348242438,0
-1.217796946,-0.973198271,-0.833269179,-0.476409087,-0.862692195,-0.685359084,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,-1.318529236,0.305876054,0.277445464,0.30633243,-0.61816728,-0.504482918,-0.490298916,-0.758116726,-0.10281125,0.566453557,0
-1.110002304,-1.003622684,-0.815682934,-0.867066109,-2.153399784,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,0.030739705,0.305876054,0.264161768,0.30633243,-0.61816728,-0.504482918,-0.490298916,-0.177167352,1.847411603,-0.756427312,0
-1.117987092,-1.003622684,-0.81346856,-1.218980285,-1.590101283,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,-1.318529236,0.305876054,0.264161768,0.30633243,-0.61816728,-0.504482918,-0.490298916,0.248862188,-1.077922676,1.262706646,0
-1.177873005,-0.979959251,-0.804662563,-1.346508817,-0.737391545,-0.685359084,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,-1.318529236,0.305876054,0.264161768,0.30633243,-0.682410372,-0.504482918,-0.490298916,-0.254627269,-0.184070535,-1.348242438,0
-0.850496683,-1.003622684,-0.822274556,-1.506323053,-1.060068442,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,0.030739705,0.305876054,0.264161768,0.30633243,-0.682410372,-0.504482918,-0.490298916,-1.416526016,-1.037293033,-1.52230571,0
-1.006200056,-0.96643729,-0.815682934,-1.493408771,-1.027911638,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,2.729277588,0.305876054,0.264161768,0.30633243,-0.682410372,-0.504482918,-0.560063884,-0.835576642,-0.346589106,-0.094986878,0
-1.193842581,-1.003622684,-0.804662563,-1.333594536,-0.65090083,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,-1.318529236,0.305876054,0.264161768,0.30633243,-0.682410372,-0.504482918,-0.560063884,-0.060977478,1.522374461,-1.661556328,0
-1.245743706,-1.044188568,-0.811279935,-1.485337345,-0.932550081,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.656326293,-1.318529236,0.305876054,0.264161768,0.30633243,-0.682410372,-0.562533666,-0.560063884,1.294571061,1.563004104,0.740516829,0
-0.72274007,-1.010383665,-0.804662563,-1.585423028,-0.864909906,-0.685359084,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,0.264161768,0.30633243,-0.682410372,-0.562533666,-0.629828856,1.95298035,-0.956033748,1.262706646,0
-0.678823735,-0.979959251,-0.822274556,-1.59510874,-0.249495205,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,0.277445464,0.30633243,-0.682410372,-0.562533666,-0.629828856,0.248862188,1.237966962,-0.721614658,0
-0.706770494,-1.010383665,-0.795882314,-1.759765831,-2.429504757,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,0.305876054,0.264161768,0.30633243,-0.753077767,-0.562533666,-0.629828856,-0.177167352,-0.956033748,1.401957264,0
-1.042131603,-1.017144645,-0.800259565,-1.869537226,-0.917026106,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,0.305876054,0.264161768,0.30633243,-0.753077767,-0.562533666,-0.629828856,0.326322105,1.522374461,1.019018065,0
-1.070078362,-1.010383665,-0.795882314,-1.669365859,-0.168548768,-0.698159522,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,-1.522076219,0.264161768,0.30633243,-0.753077767,-0.562533666,-0.629828856,-0.680656809,-0.224700178,-0.164612187,0
-0.778633588,-1.017144645,-0.784861944,-1.556365894,-1.819634333,-0.685359084,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,1.380008646,-1.522076219,0.277445464,0.30633243,-0.753077767,-0.562533666,-0.629828856,1.410760935,0.587892677,-1.835619601,0
-0.67483134,-0.973198271,-0.754066703,-1.924422923,-3.306609313,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,0.305876054,0.264161768,0.30633243,-0.753077767,-0.627034493,-0.706570318,1.604410726,-0.387218749,1.332331955,0
-0.686808522,-0.993481213,-0.743072081,-2.562065582,-2.956211033,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,1.380008646,0.305876054,0.264161768,0.30633243,-0.817320859,-0.627034493,-0.706570318,-0.215897311,-0.99666339,0.531640903,0
-0.906390201,-1.030666607,-0.787076317,-2.539465589,-0.793943166,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,0.264161768,0.30633243,-0.817320859,-0.627034493,-0.706570318,-0.913036559,1.603633747,-0.686802003,0
-1.181865399,-0.96643729,-0.771678696,-2.294094237,-1.646652904,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,0.264161768,0.30633243,-0.817320859,-0.627034493,-0.706570318,-0.641926851,-1.118552319,-0.686802003,0
-1.225781734,-1.010383665,-0.769464323,-2.379651352,-1.489195449,-0.685359084,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,3.9617806,0.264161768,0.30633243,-0.817320859,-0.627034493,-0.706570318,1.333301019,1.35985589,-0.26905015,0
-1.17388061,-1.030666607,-0.756255328,-2.3199228,-2.032534554,-0.691759303,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,0.264161768,0.30633243,-0.817320859,-0.691535326,-0.77633529,-1.029226433,-1.199811604,-0.651989349,0
-0.618937821,-1.010383665,-0.736454709,-2.84940835,-2.99723868,-0.698159522,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,-1.522076219,0.247926141,0.30633243,-0.817320859,-0.691535326,-0.77633529,0.016482439,-0.224700178,1.193081337,0
-0.822549924,-1.017144645,-0.769464323,-3.217465378,-3.563863746,-0.691759303,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.626223798,-1.318529236,0.305876054,0.247926141,0.30633243,-0.817320859,-0.691535326,-0.77633529,-0.254627269,1.35985589,-1.90524491,0
-0.802587953,-1.010383665,-0.789264942,-3.11253684,-0.542233009,-0.691759303,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.626223798,0.030739705,0.305876054,0.247926141,0.30633243,-0.875139641,-0.691535326,-0.77633529,1.372030977,-0.915404105,-1.104553857,0
-0.814565136,-1.010383665,-0.787076317,-3.085093991,-1.392725036,-0.691759303,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,0.247926141,0.30633243,-0.875139641,-0.691535326,-0.77633529,0.248862188,-0.265329821,1.123456028,0
-1.26969807,-1.023905626,-0.811279935,-3.335308198,-3.915370882,-0.685359084,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.626223798,0.030739705,0.305876054,0.234642445,0.30633243,-0.875139641,-0.691535326,-0.77633529,-0.8743066,-0.387218749,-1.417867747,0
-1.165895822,-1.023905626,-0.839886551,-3.587136691,-1.139906025,-0.679010899,1.574164237,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,2.133828328,0.218406817,0.30633243,-0.875139641,-0.691535326,-0.77633529,-0.8743066,-1.159181961,-0.826052621,0
-1.229774128,-1.017144645,-0.833269179,-3.328851058,-1.819634333,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,2.729277588,0.305876054,0.234642445,0.30633243,-0.875139641,-0.762486234,-0.839123763,0.597431812,-1.118552319,-2.044495527,0
-0.934336961,-1.017144645,-0.82886618,-3.367593902,-3.349854671,-0.691759303,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,-1.522076219,0.218406817,0.30633243,-0.875139641,-0.762486234,-0.839123763,-1.803825598,-0.346589106,1.262706646,0
-1.074070756,-0.973198271,-0.82886618,-3.716279509,-2.478294392,-0.67261068,2.361907202,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,-1.522076219,0.218406817,0.30633243,-0.939382729,-0.762486234,-0.839123763,-3.275564011,0.100336964,-0.164612187,0
-1.038139208,-1.017144645,-0.833269179,-3.117379695,1.750879785,-0.653410025,4.134328868,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,0.234642445,0.30633243,-0.939382729,-0.762486234,-0.839123763,-0.215897311,-0.793515177,0.253139667,0
-1.357530742,-1.010383665,-0.846478174,-2.187551413,-0.111997146,-0.640609587,4.725136091,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,-3.350028492,0.234642445,0.321884948,-0.939382729,-0.762486234,-0.839123763,1.255841102,-0.184070535,-0.477926077,0
-0.950306537,-1.030666607,-0.861875795,-1.641923011,0.084270245,-0.640609587,3.740457383,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,0.234642445,0.321884948,-1.003625817,-0.826987066,-0.839123763,0.21013223,1.35985589,0.287952321,0
-0.994222873,-1.010383665,-0.864090169,-1.118894602,1.488081076,-0.653410025,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,0.234642445,0.321884948,-1.003625817,-0.826987066,-0.839123763,-2.036205347,-0.834144819,-0.89567793,0
-1.329583983,-0.993481213,-0.837672177,-0.571651914,0.805026201,-0.640609587,2.164971459,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,2.133828328,0.234642445,0.321884948,-1.003625817,-0.826987066,-0.839123763,-0.44827706,1.278596604,0.253139667,0
-1.237758917,-1.003622684,-0.817871558,-0.098666347,0.884863784,-0.640609587,1.574164237,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,0.234642445,0.321884948,-1.003625817,-0.826987066,-0.90888873,0.248862188,-0.874774462,1.088643374,0
-1.094032727,-0.993481213,-0.802473938,-0.163237756,-0.848277076,-0.640609587,1.180292758,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,0.247926141,0.321884948,-1.003625817,-0.826987066,-0.90888873,0.674891729,1.400485533,-2.2185588,0
-1.010192449,-1.030666607,-0.837672177,-0.531294784,-0.821664549,-0.640609587,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,0.247926141,0.321884948,-1.003625817,-0.826987066,-0.90888873,-0.138437394,1.075448391,0.04426374,0
-1.034146815,-1.003622684,-0.831080553,-0.779894707,-2.043623108,-0.640609587,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,-1.522076219,0.234642445,0.321884948,-1.003625817,-0.826987066,-0.90888873,1.914250392,-1.077922676,1.262706646,0
-0.906390201,-1.017144645,-0.802473938,-0.923566092,-0.565518971,-0.634209368,1.377228495,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,1.380008646,0.305876054,0.234642445,0.321884948,-1.074293216,-0.885037813,-0.978653698,-1.067956392,-0.509107677,-0.408300768,0
-1.121979486,-0.979959251,-0.776055947,-1.009123208,-1.164300842,-0.640609587,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.665041392,0.626223798,0.030739705,0.305876054,0.247926141,0.321884948,-1.074293216,-0.885037813,-0.978653698,-0.796846684,-0.265329821,0.04426374,0
-0.443272478,-1.017144645,-0.760658327,-1.288394549,-1.065612719,-0.640609587,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,1.380008646,0.305876054,0.234642445,0.321884948,-1.074293216,-0.885037813,-0.978653698,-1.493985932,1.075448391,-0.025361569,0
-0.263614741,-1.010383665,-0.765061324,-0.963923222,0.120862471,-0.647009806,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,0.247926141,0.30633243,-1.074293216,-0.885037813,-0.978653698,-0.641926851,0.344114821,-0.060174223,0
-0.447264872,-0.959676309,-0.736454709,-0.79926613,0.291626189,-0.647009806,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.234642445,0.321884948,-1.074293216,-0.885037813,-0.978653698,-0.990496475,-0.305959463,-0.965303239,0
-0.571029092,-1.017144645,-0.712251091,-0.818637553,0.221768305,-0.640609587,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.247926141,0.340893581,-1.138536308,-0.885037813,-0.978653698,-0.719386768,-0.224700178,0.462015594,0
-0.411333325,-0.979959251,-0.714465464,-0.673351883,-0.17741961,-0.647009806,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.234642445,0.340893581,-1.138536308,-0.949538641,-1.055395164,-0.177167352,-0.10281125,1.541207882,0
-0.395363748,-1.017144645,-0.72767446,-0.689494736,-0.912590684,-0.640609587,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,0.234642445,0.340893581,-1.138536308,-0.949538641,-1.055395164,-0.215897311,-0.874774462,1.123456028,0
-0.67483134,-1.017144645,-0.738669082,-0.64752332,-1.596754415,-0.640609587,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.234642445,0.321884948,-1.138536308,-0.949538641,-1.055395164,1.372030977,-0.671626248,-0.791239967,0
-0.830534712,-1.003622684,-0.73205171,-0.952623225,-1.339499981,-0.640609587,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.234642445,0.321884948,-1.138536308,-0.949538641,-1.055395164,1.333301019,-0.143440892,-0.512738731,0
-0.702778099,-1.044188568,-0.7628727,-1.256108845,-1.891709929,-0.640609587,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,0.234642445,0.321884948,-1.138536308,-0.949538641,-1.125160136,-0.022247519,-0.143440892,1.297519301,0
-0.778633588,-1.017144645,-0.771678696,-1.275480268,-0.416932358,-0.640609587,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.234642445,0.321884948,-1.196355089,-0.949538641,-1.125160136,-0.951766517,-1.159181961,-0.860865276,0
-0.798595558,-1.023905626,-0.760658327,-0.857380398,-0.095364316,-0.640609587,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.234642445,0.321884948,-1.196355089,-1.014039469,-1.125160136,0.636161771,-1.159181961,0.601266212,0
-1.014184843,-1.044188568,-0.800259565,-0.83639469,-0.378122422,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,1.380008646,0.305876054,0.234642445,0.30633243,-1.196355089,-1.014039469,-1.125160136,-0.254627269,1.441115176,-2.114120836,0
-0.710762887,-1.010383665,-0.787076317,-0.857380398,-0.382557843,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,0.234642445,0.30633243,-1.196355089,-1.014039469,-1.125160136,1.798060518,-1.037293033,1.262706646,0
-1.022169632,-1.030666607,-0.784861944,-0.736309006,0.496764423,-0.647009806,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.234642445,0.321884948,-1.196355089,-1.014039469,-1.125160136,-1.339066099,1.35985589,0.35757763,0
-0.72274007,-1.023905626,-0.82886618,-0.591023338,-0.805031719,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,0.030739705,0.305876054,0.218406817,0.30633243,-1.196355089,-1.014039469,-1.125160136,-0.138437394,-1.118552319,1.506395228,0
-0.974260902,-0.996861703,-0.776055947,-0.607166189,-0.981339714,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.234642445,0.321884948,-1.196355089,-1.014039469,-1.18794861,0.132672314,1.725522675,0.113889049,0
-0.814565136,-1.017144645,-0.749663704,-1.10598032,-2.459443851,-0.647009806,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,1.380008646,0.305876054,0.234642445,0.30633243,-1.196355089,-1.014039469,-1.18794861,-0.680656809,-0.224700178,1.36714461,0
-0.8385195,-1.017144645,-0.767275699,-1.341665961,-1.016823084,-0.634209368,0.983357015,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.234642445,0.321884948,-1.196355089,-1.014039469,-1.18794861,-0.138437394,-2.215552673,-1.069741203,0
-0.575021486,-1.047569059,-0.780458945,-1.63869444,-1.744232172,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.234642445,0.321884948,-1.260598177,-1.014039469,-1.18794861,0.403782021,-0.184070535,-0.199424841,0
-0.970268508,-1.017144645,-0.798070939,-1.754922976,-1.027911638,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.234642445,0.321884948,-1.260598177,-1.084990382,-1.18794861,-0.680656809,1.400485533,-0.164612187,0
-0.57901388,-0.979959251,-0.75185233,-1.530537331,0.704120367,-0.634209368,0.983357015,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.234642445,0.30633243,-1.331265576,-1.084990382,-1.18794861,-0.332087185,-1.118552319,0.218327012,0
-0.319508259,-0.996861703,-0.734266084,-1.507937338,0.527812371,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,0.030739705,0.305876054,0.234642445,0.30633243,-1.260598177,-1.084990382,-1.18794861,1.449490893,1.35985589,-2.322996763,0
-0.123880945,-1.023905626,-0.747475079,-1.130194598,0.64424218,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,0.030739705,0.305876054,0.218406817,0.321884948,-1.331265576,-1.084990382,-1.18794861,0.093942355,0.425374106,-1.696368983,0
-0.543082332,-1.010383665,-0.760658327,-0.542594781,0.421362261,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,-1.522076219,0.234642445,0.321884948,-1.331265576,-1.084990382,-1.257713577,1.991710309,-1.118552319,-0.373488113,0
-0.618937821,-1.003622684,-0.705659468,-0.662051887,-1.029020493,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.234642445,0.30633243,-1.331265576,-1.149491214,-1.257713577,-0.913036559,-2.296811959,-0.094986878,0
-0.347455019,-1.003622684,-0.696853471,-0.600709048,-0.457960005,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,0.030739705,0.305876054,0.218406817,0.321884948,-1.331265576,-1.149491214,-1.257713577,-0.990496475,0.994189105,0.636078866,0
-0.311523471,-0.996861703,-0.670770211,-0.736309006,-0.771766059,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,0.030739705,0.305876054,0.218406817,0.321884948,-1.331265576,-1.149491214,-1.334455044,0.248862188,0.547263035,0.287952321,0
-0.403348537,-1.017144645,-0.670770211,-0.595866193,0.251707397,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,0.218406817,0.321884948,-1.331265576,-1.149491214,-1.334455044,-0.215897311,-0.99666339,-0.025361569,0
-0.315515866,-1.023905626,-0.705659468,-0.313366281,0.924782575,-0.647009806,-0.789064651,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,-1.318529236,0.305876054,0.203647155,0.30633243,-1.331265576,-1.149491214,-1.334455044,0.442511979,-0.793515177,1.471582573,0
-0.295553894,-1.017144645,-0.714465464,0.15154786,1.103308281,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,0.203647155,0.30633243,-1.331265576,-1.149491214,-1.334455044,-1.067956392,0.587892677,-0.199424841,0
-0.802587953,-1.010383665,-0.714465464,0.317819238,0.574384294,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,0.218406817,0.30633243,-1.331265576,-1.207541961,-1.334455044,-0.990496475,-1.037293033,0.009451086,0
-0.814565136,-1.030666607,-0.714465464,0.375933504,0.673072418,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,-1.318529236,0.305876054,0.203647155,0.287323797,-1.331265576,-1.207541961,-1.334455044,-0.293357227,-0.630996606,1.401957264,0
-0.555059515,-1.017144645,-0.716654089,0.19190499,-0.008873602,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,-1.318529236,0.305876054,0.203647155,0.287323797,-1.331265576,-1.207541961,-1.334455044,1.565680768,1.197337319,-1.52230571,0
-0.555059515,-1.030666607,-0.712251091,0.208047843,0.444648222,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,-1.318529236,0.305876054,0.190363459,0.287323797,-1.331265576,-1.207541961,-1.334455044,0.055212397,0.466003749,1.436769919,0
-0.303538683,-1.023905626,-0.714465464,0.072447885,-1.425990696,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,1.380008646,0.305876054,0.190363459,0.287323797,-1.331265576,-1.207541961,-1.397243517,-0.564466935,-0.99666339,-1.313429784,0
-0.507150785,-1.010383665,-0.716654089,-0.282694862,-0.70301703,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,1.380008646,0.305876054,0.190363459,0.287323797,-1.331265576,-1.207541961,-1.334455044,-0.409547102,-0.265329821,1.401957264,0
-0.682816128,-1.010383665,-0.714465464,-0.143866334,1.370542412,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,0.190363459,0.270043221,-1.331265576,-1.207541961,-1.397243517,1.372030977,0.669151963,-0.338675459,0
-0.523120362,-1.003622684,-0.696853471,-0.156780615,-2.484947524,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.270043221,-1.331265576,-1.207541961,-1.397243517,1.798060518,-1.037293033,0.079076395,0
-0.419318113,-1.003622684,-0.710062467,-0.452194809,-0.595458065,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,0.190363459,0.254490704,-1.331265576,-1.207541961,-1.397243517,-0.8743066,-0.143440892,-0.547551386,0
-0.590991062,-0.993481213,-0.696853471,-0.293994859,1.316208501,-0.62780915,1.968035717,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.254490704,-1.331265576,-1.272042789,-1.397243517,1.255841102,-0.793515177,-0.303862804,0
-0.746694435,-0.993481213,-0.703470843,-0.243952017,-1.358350522,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,0.174127832,0.254490704,-1.331265576,-1.272042789,-1.397243517,0.287592147,-0.184070535,1.158268683,0
-0.862473865,-1.010383665,-0.747475079,-0.657209031,-2.199971707,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.270043221,-1.260598177,-1.272042789,-1.397243517,-0.913036559,-0.305959463,0.113889049,0
-0.938329355,-0.96643729,-0.725460087,-1.093066039,-0.749588954,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.254490704,-1.196355089,-1.342993702,-1.397243517,-0.758116726,0.384744464,-0.686802003,0
-0.766656406,-0.96643729,-0.672984584,-1.194766007,-0.634268,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.254490704,-1.196355089,-1.342993702,-1.334455044,-0.680656809,0.344114821,-0.721614658,0
-0.359432201,-0.973198271,-0.617985726,-0.926794661,0.205135474,-0.634209368,0.983357015,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,-1.522076219,0.190363459,0.254490704,-1.196355089,-1.342993702,-1.334455044,-0.719386768,0.547263035,-0.408300768,0
0.159579041,-0.922490915,-0.60477673,-0.695951876,-0.080949197,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,0.190363459,0.254490704,-1.196355089,-1.342993702,-1.334455044,-0.796846684,0.547263035,0.04426374,0
-0.091941792,-0.952915329,-0.602562357,-0.807337556,-1.231941016,-0.634209368,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.254490704,-1.138536308,-1.342993702,-1.334455044,-0.8743066,0.506633392,-0.651989349,0
-0.183766858,-0.898827483,-0.595970733,-0.963923222,-0.999081399,-0.640609587,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.254490704,-1.138536308,-1.342993702,-1.334455044,-0.138437394,-1.037293033,1.506395228,0
-0.155820099,-0.902207973,-0.591567734,-0.934866088,0.316021006,-0.634209368,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.254490704,-1.138536308,-1.342993702,-1.334455044,-0.138437394,-1.159181961,1.193081337,0
-0.163804887,-0.898827483,-0.587164736,-1.086608898,-1.783042108,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.270043221,-1.138536308,-1.342993702,-1.334455044,1.410760935,-0.468478034,-0.721614658,0
-0.335477836,-0.892066502,-0.591567734,-1.167323158,-0.186290453,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.270043221,-1.138536308,-1.342993702,-1.334455044,-0.796846684,1.116078033,-0.617176695,0
-0.471219237,-0.96643729,-0.606965355,-0.797651844,-0.817229128,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.190363459,0.270043221,-1.074293216,-1.342993702,-1.334455044,0.481241938,-0.346589106,1.193081337,0
-0.55905191,-1.010383665,-0.666392961,-1.165708873,-2.564785107,-0.62780915,1.574164237,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,-1.522076219,0.160844136,0.270043221,-1.003625817,-1.342993702,-1.257713577,-0.332087185,-1.240441247,0.287952321,0
-0.495173603,-1.023905626,-0.710062467,-1.877608652,-2.405109941,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,2.729277588,0.305876054,0.160844136,0.270043221,-1.003625817,-1.342993702,-1.18794861,1.604410726,-0.062181607,-0.651989349,0
-0.287569106,-0.993481213,-0.672984584,-2.150422853,-1.322867152,-0.62780915,1.574164237,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,1.380008646,0.305876054,0.160844136,0.270043221,-1.003625817,-1.342993702,-1.18794861,-0.293357227,0.466003749,1.506395228,0
-0.850496683,-0.996861703,-0.637786344,-2.347365649,-1.993724618,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,1.380008646,0.305876054,0.174127832,0.287323797,-0.875139641,-1.342993702,-1.18794861,1.604410726,-0.346589106,1.332331955,0
-0.020078698,-0.996861703,-0.664178587,-2.189165697,-1.039000191,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,0.190363459,0.287323797,-0.875139641,-1.342993702,-1.18794861,-0.564466935,1.400485533,0.113889049,0
0.011860456,-1.010383665,-0.666392961,-2.051951455,-1.150994578,-0.62780915,1.574164237,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.611889277,-1.318529236,0.305876054,0.174127832,0.287323797,-0.875139641,-1.342993702,-1.18794861,-0.990496475,-0.54973732,0.148701704,0
-0.407340931,-1.023905626,-0.664178587,-2.030965747,-1.042326757,-0.634209368,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,0.160844136,0.287323797,-0.817320859,-1.342993702,-1.125160136,-0.835576642,-0.143440892,0.079076395,0
-0.227683194,-1.044188568,-0.736454709,-1.995451472,-1.869532822,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.611889277,1.380008646,0.305876054,0.190363459,0.287323797,-0.817320859,-1.342993702,-1.125160136,-0.758116726,-0.062181607,-0.58236404,0
-0.499165996,-1.010383665,-0.725460087,-2.026122891,-0.59878463,-0.62780915,1.377228495,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,1.380008646,0.305876054,0.190363459,0.287323797,-0.817320859,-1.342993702,-1.125160136,-0.758116726,1.847411603,-0.756427312,0
-0.375401778,-1.023905626,-0.712251091,-2.27956567,-3.275561364,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.611889277,0.030739705,0.305876054,0.190363459,0.287323797,-0.753077767,-1.272042789,-1.125160136,-0.8743066,-0.346589106,-0.025361569,0
-0.555059515,-1.030666607,-0.736454709,-2.489422747,-2.135658099,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.611889277,-1.318529236,-1.522076219,0.160844136,0.287323797,-0.682410372,-1.272042789,-1.055395164,-0.680656809,-0.712255891,-0.373488113,0
-0.487188814,-1.010383665,-0.721057088,-2.872008343,-3.964160515,-0.640609587,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.611889277,-1.318529236,0.305876054,0.144608508,0.287323797,-0.682410372,-1.272042789,-0.978653698,-0.8743066,-0.630996606,-0.721614658,0
-0.710762887,-0.942773858,-0.672984584,-3.299793924,-1.618931521,-0.640609587,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.611889277,-1.318529236,0.305876054,0.144608508,0.287323797,-0.61816728,-1.207541961,-0.978653698,-0.913036559,-0.793515177,-0.129799532,0
-0.359432201,-1.010383665,-0.617985726,-3.15935111,-1.758647291,-0.62780915,1.377228495,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,0.030739705,0.305876054,0.129848846,0.287323797,-0.553924192,-1.207541961,-0.978653698,-0.215897311,-0.184070535,0.566453557,0
-0.271599529,-1.010383665,-0.639974969,-2.947879748,-0.688601911,-0.62780915,1.574164237,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,0.030739705,0.305876054,0.144608508,0.287323797,-0.553924192,-1.207541961,-0.90888873,-0.8743066,-0.143440892,1.088643374,0
-0.38737896,-1.023905626,-0.716654089,-2.326379941,0.515614963,-0.589459871,5.11900757,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,-1.318529236,0.305876054,0.144608508,0.30633243,-0.496105411,-1.149491214,-0.839123763,-0.564466935,1.319226247,1.262706646,0
-0.694793311,-0.996861703,-0.716654089,-1.804965817,-0.491225665,-0.576659434,5.315943313,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.611889277,-1.318529236,0.305876054,0.160844136,0.30633243,-0.496105411,-1.149491214,-0.839123763,-0.796846684,1.319226247,1.019018065,0
-0.654869369,-0.973198271,-0.675173209,-1.507937338,-0.401408384,-0.576659434,4.134328868,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,-1.318529236,-1.522076219,0.160844136,0.30633243,-0.431862323,-1.149491214,-0.839123763,-0.758116726,1.888041246,0.322764976,0
-0.539089938,-0.993481213,-0.659775589,-1.306151686,0.022174347,-0.576659434,3.149650161,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,0.160844136,0.30633243,-0.361194924,-1.149491214,-0.77633529,-0.835576642,-2.053034102,-0.094986878,0
-0.726732464,-1.054330039,-0.692450472,-0.938094659,0.472369606,-0.576659434,2.361907202,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,0.160844136,0.321884948,-0.361194924,-1.084990382,-0.77633529,1.604410726,-2.093663745,-0.930490585,0
-0.730724858,-0.996861703,-0.714465464,-0.665280457,0.673072418,-0.576659434,1.77109998,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,0.160844136,0.321884948,-0.296951832,-1.084990382,-0.706570318,1.488220852,-2.134293388,-0.721614658,0
-0.830534712,-0.993481213,-0.696853471,-0.549051922,-0.680839924,-0.589459871,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,0.174127832,0.30633243,-0.232708744,-1.014039469,-0.706570318,-1.067956392,-1.971774817,-0.129799532,0
-0.307531077,-1.010383665,-0.648780966,-0.353723411,0.536683214,-0.576659434,1.180292758,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,0.030739705,-1.522076219,0.174127832,0.321884948,-0.232708744,-1.014039469,-0.629828856,-0.835576642,-2.134293388,-0.129799532,0
-0.46323445,-1.010383665,-0.648780966,-0.201980601,0.440212802,-0.589459871,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,-1.318529236,-1.522076219,0.190363459,0.30633243,-0.174889962,-1.014039469,-0.629828856,-1.493985932,-1.28107089,0.949392756,0
-0.159812493,-0.996861703,-0.624577349,-0.000194949,0.795046503,-0.576659434,0.983357015,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,-1.318529236,0.305876054,0.190363459,0.30633243,-0.174889962,-0.949538641,-0.560063884,-0.835576642,-0.387218749,0.601266212,0
-0.511143179,-0.979959251,-0.615771352,0.185447849,-0.140827384,-0.576659434,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,0.190363459,0.321884948,-0.110646874,-0.885037813,-0.490298916,1.681870643,0.425374106,0.287952321,0
-0.563044303,-0.979959251,-0.622388724,0.124105012,-0.547777286,-0.583059653,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,0.160844136,0.30633243,-0.039979475,-0.885037813,-0.490298916,1.372030977,-0.427848392,-2.636310653,0
-0.359432201,-1.017144645,-0.657586964,-0.231037735,-0.864909906,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,0.160844136,0.30633243,-0.039979475,-0.826987066,-0.490298916,-0.409547102,-3.353182671,-1.487493056,0
-0.850496683,-1.023905626,-0.670770211,-0.145480619,0.359266363,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,1.380008646,0.305876054,0.160844136,0.30633243,0.024263617,-0.826987066,-0.427510443,1.488220852,-0.224700178,1.123456028,0
-0.495173603,-0.979959251,-0.648780966,0.006262191,0.677507839,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,-1.318529236,0.305876054,0.160844136,0.30633243,0.088506705,-0.826987066,-0.427510443,0.093942355,1.441115176,-0.965303239,0
-0.351447412,-1.06109102,-0.696853471,0.485704899,0.599887967,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,0.030739705,0.305876054,0.160844136,0.30633243,0.146325486,-0.762486234,-0.281004009,-0.835576642,1.197337319,-1.731181637,0
-0.614945428,-1.003622684,-0.721057088,0.26939068,-0.726302991,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,-1.318529236,0.305876054,0.160844136,0.321884948,0.146325486,-0.691535326,-0.281004009,-0.215897311,-0.834144819,1.158268683,0
-0.227683194,-1.017144645,-0.716654089,0.285533533,0.011085794,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,-1.318529236,0.305876054,0.160844136,0.30633243,0.146325486,-0.691535326,-0.281004009,1.294571061,-0.630996606,-0.756427312,0
-0.479204026,-1.003622684,-0.675173209,0.521219174,2.456111767,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,0.030739705,-1.522076219,0.174127832,0.30633243,0.210568574,-0.627034493,-0.211239037,1.643140685,-0.184070535,1.262706646,0
-0.614945428,-1.030666607,-0.668581586,0.734304822,1.109961413,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,-1.318529236,-1.522076219,0.160844136,0.321884948,0.281235973,-0.627034493,-0.141474069,0.093942355,-0.184070535,-0.547551386,0
-0.822549924,-1.044188568,-0.75185233,0.582562012,0.579928572,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,0.305876054,0.160844136,0.30633243,0.345479065,-0.562533666,-0.141474069,-0.758116726,1.400485533,-1.626743674,0
-0.91437499,-1.010383665,-0.734266084,0.595476293,0.0332629,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,4.078546529,0.305876054,0.190363459,0.30633243,0.345479065,-0.562533666,-0.078685596,-0.8743066,-2.418700887,1.471582573,0
-0.822549924,-0.993481213,-0.703470843,0.548662023,0.645351035,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,-4.017067119,0.305876054,0.174127832,0.321884948,0.409722153,-0.562533666,-0.078685596,-0.603196893,-1.118552319,0.148701704,0
-0.630915004,-0.996861703,-0.664178587,0.611619146,0.849380414,-0.589459871,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,1.380008646,0.305876054,0.190363459,0.30633243,0.409722153,-0.504482918,-0.078685596,-0.641926851,-0.224700178,1.471582573,0
-0.694793311,-0.96643729,-0.659775589,0.693947691,1.343929885,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,0.305876054,0.174127832,0.30633243,0.467540935,-0.504482918,-0.008920629,-0.215897311,-0.143440892,-0.025361569,0
-0.499165996,-1.010383665,-0.65537259,0.853761928,0.594343691,-0.583059653,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,-1.318529236,0.305876054,0.174127832,0.321884948,0.467540935,-0.439982091,0.067820838,1.875520434,-0.956033748,-1.940057564,0
-0.359432201,-1.017144645,-0.653183965,1.063619005,1.423767467,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,-1.318529236,0.305876054,0.174127832,0.30633243,0.531784023,-0.369031178,0.067820838,-0.913036559,-0.346589106,-0.617176695,0
-0.075972216,-1.023905626,-0.650969592,1.484947445,2.109040052,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,-1.318529236,0.305876054,0.174127832,0.30633243,0.602451422,-0.369031178,0.13758581,-0.487007018,1.400485533,1.541207882,0
-0.307531077,-1.010383665,-0.672984584,1.806190203,2.18555107,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,0.305876054,0.174127832,0.30633243,0.602451422,-0.304530346,0.207350778,-0.758116726,-0.915404105,-0.89567793,0
-0.55905191,-1.010383665,-0.703470843,1.877218753,0.019956637,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,1.380008646,0.305876054,0.174127832,0.30633243,0.602451422,-0.240029518,0.207350778,-0.525736976,-2.296811959,-0.651989349,0
-0.594983456,-1.017144645,-0.72767446,1.55759028,0.832747583,-0.576659434,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,-1.318529236,0.305876054,0.174127832,0.30633243,0.666694514,-0.240029518,0.270139251,1.449490893,-0.752885534,-1.52230571,0
-0.575021486,-0.979959251,-0.675173209,1.615704548,0.989096183,-0.583059653,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,-1.522076219,0.160844136,0.30633243,0.730937602,-0.181978771,0.270139251,-0.835576642,-0.224700178,-2.044495527,0
-0.567036697,-0.979959251,-0.631168972,1.699647379,1.579007211,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,-1.522076219,0.160844136,0.321884948,0.730937602,-0.181978771,0.339904218,-2.268585097,1.441115176,-0.58236404,0
-0.095934186,-0.96643729,-0.622388724,1.66897596,1.037885817,-0.583059653,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.160844136,0.340893581,0.788756383,-0.117477943,0.339904218,-0.409547102,1.441115176,1.158268683,0
-0.103918975,-0.996861703,-0.622388724,1.6318474,0.674181273,-0.583059653,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.174127832,0.321884948,0.788756383,-0.04652703,0.416645685,-0.564466935,-0.346589106,0.462015594,0
-0.103918975,-1.003622684,-0.617985726,1.510776009,0.630935916,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.160844136,0.30633243,0.788756383,-0.04652703,0.416645685,-0.913036559,1.766152318,-0.477926077,0
