-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.027830033,-0.959676309,-0.617985726,1.381633192,0.587690559,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,2.133828328,0.174127832,0.30633243,0.852999471,0.017973802,0.486410657,1.294571061,-0.224700178,-0.651989349,0
-0.375401778,-0.942773858,-0.613582727,1.163704689,0.843836137,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.160844136,0.321884948,0.92366687,0.017973802,0.556175624,-0.951766517,1.80678196,-0.26905015,0
-0.46323445,-1.030666607,-0.631168972,1.326747495,1.341712173,-0.589459871,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,1.380008646,0.305876054,0.160844136,0.30633243,0.92366687,0.08247463,0.556175624,0.171402272,-1.199811604,0.531640903,0
-0.411333325,-1.044188568,-0.721057088,1.359033199,0.398076299,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,1.380008646,0.305876054,0.160844136,0.30633243,0.92366687,0.08247463,0.618964097,-0.719386768,-0.346589106,-0.930490585,0
-0.8385195,-1.044188568,-0.73205171,1.233118953,-0.619852881,-0.589459871,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.160844136,0.321884948,0.987909958,0.140525377,0.618964097,-0.215897311,-0.184070535,1.506395228,0
-0.774641194,-0.979959251,-0.653183965,0.524447744,-0.739609255,-0.589459871,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.160844136,0.321884948,1.05215305,0.205026205,0.688729065,-0.990496475,0.425374106,0.914580102,0
-0.575021486,-0.996861703,-0.633383346,0.065990744,-1.381636483,-0.583059653,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.160844136,0.321884948,1.05215305,0.275977118,0.765470531,-0.835576642,0.506633392,-1.313429784,0
-0.379394171,-1.023905626,-0.648780966,-0.153552045,-0.91591725,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,-1.318529236,2.133828328,0.160844136,0.30633243,1.05215305,0.275977118,0.765470531,-0.8743066,0.506633392,0.844954793,0
-0.123880945,-0.96643729,-0.633383346,-0.216509168,-0.116432567,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,0.030739705,0.305876054,0.160844136,0.321884948,1.05215305,0.34047795,0.765470531,-0.332087185,0.425374106,-1.20899182,0
-0.2915615,-1.017144645,-0.617985726,-0.124494911,-0.436891754,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,0.305876054,0.174127832,0.321884948,1.109971832,0.404978778,0.835235504,-0.177167352,-0.834144819,0.322764976,0
-0.43528769,-0.96643729,-0.606965355,-0.15193776,0.341524678,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,0.305876054,0.160844136,0.30633243,1.109971832,0.404978778,0.835235504,-0.254627269,-0.99666339,0.914580102,0
-0.359432201,-0.96643729,-0.606965355,-0.158394901,-0.094255461,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,-1.522076219,0.160844136,0.30633243,1.109971832,0.463029525,0.905000471,-0.099707436,-1.037293033,-0.025361569,0
-0.255629953,-1.017144645,-0.617985726,-0.03409494,1.260765736,-0.589459871,-1.182936131,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,-1.522076219,0.160844136,0.30633243,1.109971832,0.463029525,0.905000471,-0.138437394,0.222225893,-0.756427312,0
-0.499165996,-1.067852001,-0.659775589,0.274233537,1.272963144,-0.583059653,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,-1.318529236,-1.522076219,0.160844136,0.30633243,1.109971832,0.463029525,0.905000471,0.287592147,0.222225893,-0.651989349,0
-0.439280084,-0.979959251,-0.692450472,0.387233501,0.1896115,-0.583059653,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,0.305876054,0.160844136,0.30633243,1.17421492,0.598481266,0.967788944,0.21013223,0.466003749,1.332331955,0
-0.351447412,-0.993481213,-0.642189343,0.33719066,0.31269444,-0.589459871,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,-1.522076219,0.160844136,0.30633243,1.17421492,0.598481266,0.967788944,0.365052063,1.481744818,0.04426374,0
-0.207721223,-1.003622684,-0.639974969,0.041776466,-0.057663236,-0.589459871,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,0.305876054,0.144608508,0.30633243,1.244882319,0.598481266,0.967788944,0.326322105,1.319226247,1.471582573,0
-0.327493047,-1.010383665,-0.639974969,0.056305033,0.151910419,-0.589459871,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,1.380008646,0.305876054,0.160844136,0.30633243,1.244882319,0.662982098,0.967788944,0.21013223,1.400485533,-0.338675459,0
-0.048025457,-1.023905626,-0.639974969,0.057919318,0.088705666,-0.576659434,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,-1.318529236,0.305876054,0.144608508,0.30633243,1.244882319,0.727482926,1.037553912,-1.300336141,0.344114821,-1.557118365,0
0.027830033,-0.959676309,-0.60477673,0.317819238,1.081131174,-0.589459871,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,0.305876054,0.160844136,0.30633243,1.244882319,0.727482926,1.037553912,-0.8743066,-0.793515177,1.158268683,0
-0.016086303,-0.841359146,-0.582761737,0.288762104,-0.435782898,-0.583059653,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,0.030739705,0.305876054,0.160844136,0.30633243,1.244882319,0.785533673,1.037553912,1.565680768,1.237966962,-1.000115894,0
0.09170834,-0.739944435,-0.549777871,0.104733589,-0.358163027,-0.576659434,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,-1.318529236,0.305876054,0.160844136,0.30633243,1.244882319,0.785533673,1.114295378,-0.835576642,1.400485533,-1.243804475,0
-0.135858128,-0.68923708,-0.532165877,-0.122880626,-0.938094357,-0.583059653,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,-1.318529236,-1.522076219,0.144608508,0.321884948,1.244882319,0.850034501,1.114295378,-0.44827706,-0.915404105,-0.373488113,0
-0.179774463,-0.68923708,-0.532165877,-0.368251978,-0.989101702,-0.576659434,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,0.160844136,0.30633243,1.244882319,0.920985413,1.114295378,1.410760935,0.019077679,-0.26905015,0
-0.602968245,-0.760227377,-0.549777871,-0.426366246,-0.204032138,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,-1.318529236,0.305876054,0.160844136,0.321884948,1.244882319,0.920985413,1.114295378,1.372030977,0.62852232,1.297519301,0
-0.075972216,-0.834598165,-0.571767116,-0.295609144,0.323782993,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.321884948,1.244882319,0.920985413,1.184060346,0.287592147,-1.646737675,0.531640903,0
0.107677916,-0.854881108,-0.578358739,-0.213280598,-0.261692614,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,-1.318529236,0.305876054,0.160844136,0.30633243,1.309125407,0.985486241,1.184060346,0.326322105,-1.971774817,0.079076395,0
-0.399356143,-0.841359146,-0.582761737,0.014333618,1.349474161,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,0.030739705,0.305876054,0.160844136,0.30633243,1.309125407,0.985486241,1.253825318,0.21013223,-2.987515886,-0.547551386,0
-0.527112756,-0.858261598,-0.580573112,0.204819273,0.656439588,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.321884948,1.373368499,1.049987073,1.253825318,0.248862188,-3.1906641,1.36714461,0
-0.008101515,-0.892066502,-0.589379109,0.626147713,1.900575254,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,0.160844136,0.321884948,1.373368499,1.049987073,1.253825318,0.248862188,-0.99666339,0.949392756,0
-0.263614741,-0.908968954,-0.595970733,0.932861903,1.32840591,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,0.144608508,0.340893581,1.373368499,1.049987073,1.253825318,0.287592147,-1.199811604,0.914580102,0
-0.231675587,-0.922490915,-0.600373731,0.924790477,-0.322679657,-0.576659434,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,1.380008646,0.305876054,0.160844136,0.321884948,1.373368499,1.108037821,1.253825318,0.248862188,-1.037293033,-0.129799532,0
-0.159812493,-0.915729934,-0.598185106,0.892504773,0.301605887,-0.589459871,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.321884948,1.373368499,1.108037821,1.253825318,-0.951766517,-1.037293033,-0.547551386,0
-0.099926581,-0.892066502,-0.591567734,0.761747671,-0.479028256,-0.583059653,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.321884948,1.373368499,1.108037821,1.253825318,-0.913036559,-2.01240446,-0.26905015,0
-0.075972216,-0.821076204,-0.584976111,0.403376353,-0.068751788,-0.576659434,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.340893581,1.373368499,1.172538648,1.253825318,0.326322105,-0.305959463,-2.079308182,0
-0.2236908,-0.885305521,-0.591567734,0.419519205,0.261687095,-0.576659434,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.340893581,1.373368499,1.172538648,1.253825318,0.171402272,-0.062181607,1.6804585,0
-0.383386566,-0.959676309,-0.613582727,0.26293354,-0.439109464,-0.576659434,0.19561405,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,1.380008646,0.305876054,0.144608508,0.340893581,1.373368499,1.243489561,1.316613791,-1.687635723,0.587892677,-0.060174223,0
-0.231675587,-1.06109102,-0.657586964,0.330733519,0.969136787,-0.570259215,1.180292758,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,1.380008646,0.305876054,0.144608508,0.340893581,1.373368499,1.243489561,1.316613791,0.558701854,2.09118946,1.610833191,0
-0.107911369,-1.06109102,-0.738669082,0.508304893,0.449083644,-0.583059653,-0.592128909,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,-1.522076219,0.144608508,0.321884948,1.373368499,1.243489561,1.316613791,-1.067956392,-0.915404105,-0.477926077,0
-0.515135573,-0.949534838,-0.668581586,0.5728763,-0.001111614,-0.589459871,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.321884948,1.373368499,1.243489561,1.316613791,-0.951766517,-0.224700178,-2.148933491,0
-0.000116726,-0.908968954,-0.606965355,0.448576339,0.169652104,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,-1.522076219,0.144608508,0.321884948,1.373368499,1.243489561,1.316613791,-0.951766517,-1.037293033,-0.060174223,0
-0.103918975,-0.915729934,-0.60477673,0.261319255,-0.524491324,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,0.144608508,0.30633243,1.373368499,1.243489561,1.316613791,-0.951766517,-1.037293033,1.019018065,0
-0.606960639,-0.996861703,-0.617985726,0.245176403,0.578819716,-0.589459871,-1.379871874,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.30633243,1.373368499,1.307990389,1.316613791,-0.913036559,-1.037293033,0.810142138,0
-0.575021486,-1.081373962,-0.721057088,0.3000621,0.056548862,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,0.144608508,0.30633243,1.437611587,1.307990389,1.316613791,-1.029226433,-0.184070535,-0.826052621,0
-0.682816128,-1.023905626,-0.7628727,0.190290706,0.656439588,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,0.144608508,0.287323797,1.373368499,1.307990389,1.316613791,1.488220852,-0.468478034,0.148701704,0
-0.395363748,-0.996861703,-0.710062467,0.342033515,0.636480193,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.568885714,1.380008646,0.305876054,0.144608508,0.287323797,1.437611587,1.307990389,1.316613791,1.52695081,-1.077922676,-0.338675459,0
-0.315515866,-0.993481213,-0.736454709,0.714933399,1.899466398,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,0.144608508,0.287323797,1.437611587,1.372491221,1.316613791,0.481241938,1.116078033,-0.094986878,0
-0.690800916,-1.023905626,-0.736454709,0.934476188,0.731841749,-0.589459871,-1.182936131,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,-1.318529236,0.305876054,0.144608508,0.287323797,1.437611587,1.372491221,1.316613791,-0.719386768,-1.484219104,0.148701704,0
-0.235667982,-0.993481213,-0.694664846,0.556733449,-0.380340133,-0.576659434,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.554551193,-1.318529236,0.305876054,0.129848846,0.287323797,1.373368499,1.372491221,1.316613791,-0.835576642,0.18159625,-0.721614658,0
-0.079964609,-0.979959251,-0.664178587,0.524447744,0.844944992,-0.583059653,-0.001321687,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.554551193,1.380008646,-1.522076219,0.129848846,0.254490704,1.373368499,1.372491221,1.316613791,-0.796846684,0.140966607,-1.139366511,0
-0.758671617,-1.010383665,-0.670770211,0.608390575,1.073369187,-0.589459871,-0.986000394,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,-1.522076219,0.144608508,0.254490704,1.437611587,1.372491221,1.316613791,-0.680656809,0.791040891,-0.721614658,0
-0.922359778,-0.996861703,-0.672984584,0.590633438,0.993531604,-0.576659434,0.786421272,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.554551193,1.380008646,0.305876054,0.129848846,0.254490704,1.373368499,1.372491221,1.316613791,-0.564466935,0.303485178,-0.756427312,0
-0.698785705,-1.017144645,-0.734266084,0.769819097,1.094437438,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.554551193,0.030739705,0.305876054,0.144608508,0.254490704,1.373368499,1.372491221,1.316613791,-0.8743066,0.059707322,0.705704175,0
-0.866466259,-0.996861703,-0.771678696,0.726233396,-0.093146606,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,2.729277588,0.305876054,0.144608508,0.254490704,1.373368499,1.372491221,1.316613791,-0.913036559,-0.224700178,1.506395228,0
-0.96228372,-0.979959251,-0.780458945,0.693947691,1.743117798,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,0.144608508,0.254490704,1.373368499,1.372491221,1.316613791,-0.525736976,-0.956033748,-0.89567793,0
-0.886428231,-1.003622684,-0.7628727,1.154018977,2.274259495,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,0.144608508,0.254490704,1.373368499,1.436992049,1.316613791,-0.564466935,-0.834144819,0.636078866,0
-0.766656406,-1.010383665,-0.73205171,1.252490375,0.297170466,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,1.380008646,0.305876054,0.144608508,0.254490704,1.373368499,1.436992049,1.316613791,-0.564466935,-0.509107677,1.36714461,0
-0.610953033,-1.010383665,-0.736454709,1.168547544,0.99464046,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.144608508,0.254490704,1.373368499,1.436992049,1.316613791,1.294571061,0.547263035,1.227893992,0
-0.646884581,-1.010383665,-0.771678696,1.252490375,0.404729432,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.144608508,0.254490704,1.373368499,1.436992049,1.316613791,-0.8743066,-1.118552319,-0.164612187,0
-0.491181209,-1.003622684,-0.734266084,1.271861797,1.524673301,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,0.144608508,0.270043221,1.373368499,1.436992049,1.316613791,-0.913036559,-0.184070535,1.610833191,0
-0.487188814,-0.96643729,-0.666392961,1.531761717,1.275180855,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,0.144608508,0.270043221,1.373368499,1.436992049,1.316613791,-0.215897311,-0.143440892,1.36714461,0
-0.610953033,-0.996861703,-0.703470843,1.715790231,1.476992523,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.144608508,0.254490704,1.373368499,1.436992049,1.316613791,-0.680656809,-1.077922676,0.253139667,0
-0.491181209,-0.949534838,-0.696853471,1.752918791,1.255221459,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.144608508,0.270043221,1.373368499,1.436992049,1.316613791,0.171402272,-0.956033748,0.113889049,0
-0.195744041,-0.979959251,-0.617985726,1.525304576,0.472369606,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,0.144608508,0.254490704,1.373368499,1.436992049,1.316613791,-0.8743066,-1.159181961,0.566453557,0
-0.495173603,-1.047569059,-0.668581586,1.48010459,-0.330441643,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,0.129848846,0.270043221,1.373368499,1.436992049,1.316613791,-0.641926851,0.019077679,0.148701704,0
-0.275591924,-1.044188568,-0.705659468,1.126576128,-0.095364316,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.144608508,0.270043221,1.373368499,1.436992049,1.316613791,1.488220852,1.80678196,1.36714461,0
-0.479204026,-0.996861703,-0.699067844,1.039404727,0.490111291,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,-1.522076219,0.144608508,0.270043221,1.309125407,1.436992049,1.316613791,-0.758116726,-1.159181961,-0.826052621,0
-0.662854157,-1.023905626,-0.70125647,1.181461825,1.722049547,-0.576659434,0.392549793,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.129848846,0.287323797,1.309125407,1.436992049,1.316613791,0.132672314,-0.427848392,0.183514358,0
-0.746694435,-1.054330039,-0.798070939,1.565661706,2.527078507,-0.583059653,-0.395193172,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.129848846,0.287323797,1.309125407,1.436992049,1.316613791,-0.758116726,1.278596604,1.332331955,0
-0.67483134,-1.017144645,-0.780458945,1.977304436,2.543711337,-0.589459871,-1.182936131,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.144608508,0.287323797,1.309125407,1.436992049,1.316613791,-1.222876225,-0.834144819,-0.721614658,0
-0.830534712,-1.010383665,-0.765061324,2.193618654,3.369808548,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.554551193,0.030739705,0.305876054,0.144608508,0.287323797,1.309125407,1.436992049,1.316613791,-0.719386768,-0.915404105,1.088643374,0
-0.814565136,-1.003622684,-0.756255328,2.196847224,0.843836137,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,0.144608508,0.287323797,1.244882319,1.436992049,1.316613791,-0.835576642,0.262855535,-1.661556328,0
-0.786618377,-0.996861703,-0.747475079,1.886904463,-0.324897367,-0.583059653,-0.198257429,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.554551193,0.030739705,0.305876054,0.129848846,0.287323797,1.244882319,1.436992049,1.316613791,-0.758116726,-0.671626248,0.148701704,0
-0.750686829,-0.996861703,-0.70125647,1.300918931,-0.424694345,-0.576659434,0.589485535,-0.314157538,-0.32919885,-0.317703174,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.554551193,2.729277588,0.305876054,0.144608508,0.287323797,1.244882319,1.436992049,1.316613791,1.255841102,-0.956033748,-0.408300768,0
-0.207721223,-0.973198271,-0.617985726,-0.476409087,0.615411942,-0.634209368,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,1.029950336,1.135387049,1.056259431,0.030739705,0.305876054,0.042766841,0.133526676,-1.196355089,-0.691535326,-1.18794861,-1.067956392,-0.265329821,-2.671123308,0
-0.403348537,-0.996861703,-0.622388724,-0.332737703,0.792828792,-0.634209368,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,1.017764776,1.135387049,1.056259431,0.030739705,0.305876054,0.042766841,0.133526676,-1.196355089,-0.691535326,-1.18794861,0.713621687,0.709781606,0.148701704,0
-0.563044303,-1.044188568,-0.657586964,-0.024409228,0.357048653,-0.634209368,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.135387049,1.04192491,0.030739705,0.305876054,0.056050536,0.149079194,-1.196355089,-0.691535326,-1.18794861,1.52695081,-2.743738029,0.322764976,0
-0.630915004,-1.067852001,-0.747475079,-0.087366351,-0.879325025,-0.62780915,1.180292758,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.12255944,1.04192491,-1.318529236,0.305876054,0.056050536,0.133526676,-1.196355089,-0.691535326,-1.18794861,-1.184146266,-0.224700178,-0.094986878,0
-0.638899793,-1.030666607,-0.769464323,0.072447885,1.729811534,-0.640609587,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.12255944,1.04192491,0.030739705,0.305876054,0.056050536,0.133526676,-1.196355089,-0.691535326,-1.18794861,0.442511979,1.075448391,1.645645845,0
-0.942321749,-0.973198271,-0.767275699,0.471176332,1.01570871,-0.640609587,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.106881252,1.04192491,0.030739705,0.305876054,0.056050536,0.133526676,-1.196355089,-0.691535326,-1.18794861,0.481241938,0.62852232,-0.826052621,0
-0.974260902,-1.010383665,-0.767275699,0.398533498,-0.943638634,-0.640609587,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,1.002871315,1.106881252,1.029023841,0.030739705,0.305876054,0.056050536,0.133526676,-1.196355089,-0.762486234,-1.257713577,-1.261606183,-1.037293033,-0.965303239,0
-0.770648799,-0.979959251,-0.765061324,0.398533498,1.576789501,-0.640609587,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.106881252,1.029023841,-1.318529236,0.305876054,0.056050536,0.133526676,-1.196355089,-0.762486234,-1.257713577,-1.029226433,-1.037293033,1.436769919,0
-1.074070756,-1.017144645,-0.780458945,0.716547684,2.01035193,-0.62780915,1.180292758,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.106881252,1.01468932,-1.318529236,0.305876054,0.056050536,0.133526676,-1.260598177,-0.762486234,-1.257713577,-0.990496475,-0.99666339,-0.651989349,0
-1.197834975,-1.023905626,-0.793667941,0.831161935,0.106447351,-0.62780915,1.180292758,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.094053643,1.01468932,0.030739705,0.305876054,0.056050536,0.133526676,-1.260598177,-0.762486234,-1.334455044,-0.215897311,-0.224700178,-0.965303239,0
-1.225781734,-1.023905626,-0.776055947,0.760133385,-0.05655438,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.989331804,1.078375454,1.01468932,0.030739705,0.305876054,0.056050536,0.149079194,-1.260598177,-0.826987066,-1.334455044,0.984731395,1.684893032,0.322764976,0
-0.666846552,-1.023905626,-0.745260706,0.687490551,1.19090785,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.078375454,1.01468932,1.380008646,0.305876054,0.056050536,0.133526676,-1.260598177,-0.826987066,-1.334455044,0.86854152,1.847411603,1.123456028,0
-0.563044303,-1.017144645,-0.734266084,0.91026191,1.192016706,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.078375454,1.01468932,-1.318529236,0.305876054,0.056050536,0.133526676,-1.331265576,-0.826987066,-1.334455044,-0.835576642,-1.118552319,1.436769919,0
-0.710762887,-1.023905626,-0.714465464,1.02487616,1.739791232,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.977146245,1.078375454,0.998921347,0.030739705,-1.522076219,0.070810198,0.133526676,-1.331265576,-0.826987066,-1.334455044,1.565680768,1.644263389,1.123456028,0
-0.842511895,-1.017144645,-0.736454709,1.409076041,1.444835719,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.078375454,0.984586826,0.030739705,0.305876054,0.056050536,0.149079194,-1.331265576,-0.826987066,-1.334455044,0.674891729,1.116078033,-0.58236404,0
-0.758671617,-1.017144645,-0.725460087,1.168547544,-1.032347059,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.064122556,0.984586826,-1.318529236,0.305876054,0.056050536,0.149079194,-1.331265576,-0.826987066,-1.334455044,-0.680656809,-0.712255891,1.05383072,0
-0.527112756,-1.044188568,-0.765061324,0.49216204,-1.391616182,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.064122556,0.984586826,0.030739705,0.305876054,0.056050536,0.133526676,-1.331265576,-0.826987066,-1.334455044,-0.680656809,-0.671626248,-1.870432255,0
-0.682816128,-0.973198271,-0.756255328,0.430819202,1.162077612,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.963606734,1.064122556,0.984586826,1.380008646,0.305876054,0.070810198,0.149079194,-1.331265576,-0.826987066,-1.334455044,0.907271478,1.156707676,1.541207882,0
-0.487188814,-1.010383665,-0.765061324,0.471176332,0.606541099,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.064122556,0.984586826,-1.318529236,0.305876054,0.070810198,0.133526676,-1.331265576,-0.826987066,-1.334455044,-0.215897311,-0.671626248,-0.094986878,0
-0.854489078,-1.010383665,-0.784861944,0.645519135,1.41600548,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.064122556,0.984586826,0.030739705,0.305876054,0.070810198,0.149079194,-1.389084357,-0.885037813,-1.334455044,-0.564466935,-0.752885534,-0.234237495,0
-1.137949063,-1.003622684,-0.793667941,0.963533322,1.633341122,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.948713273,1.051294947,0.970252305,0.030739705,0.305876054,0.070810198,0.133526676,-1.389084357,-0.885037813,-1.334455044,-0.293357227,-0.346589106,0.427202939,0
-1.05810118,-0.996861703,-0.776055947,1.141104695,1.167621889,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.051294947,0.970252305,1.380008646,0.305876054,0.070810198,0.149079194,-1.389084357,-0.885037813,-1.334455044,1.100921269,-0.224700178,1.262706646,0
-0.8385195,-0.993481213,-0.745260706,1.417147467,1.103308281,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.051294947,0.970252305,0.030739705,0.305876054,0.070810198,0.149079194,-1.389084357,-0.885037813,-1.334455044,1.604410726,0.425374106,1.193081337,0
-0.634907398,-0.993481213,-0.699067844,1.51723315,1.343929885,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.051294947,0.970252305,0.030739705,-1.522076219,0.070810198,0.168087826,-1.389084357,-0.885037813,-1.334455044,1.372030977,-0.427848392,-0.234237495,0
-0.598975851,-0.973198271,-0.696853471,1.717404516,2.050270721,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.037042048,0.970252305,0.030739705,0.305876054,0.070810198,0.168087826,-1.331265576,-0.949538641,-1.334455044,-0.990496475,-1.240441247,-0.164612187,0
-0.8385195,-1.023905626,-0.7628727,2.064475837,1.822955381,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.037042048,0.970252305,-1.318529236,0.305876054,0.070810198,0.168087826,-1.389084357,-0.949538641,-1.334455044,-0.796846684,-0.915404105,0.253139667,0
-0.894413019,-1.030666607,-0.767275699,2.137118672,0.8571424,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.935173762,1.037042048,0.957351236,0.030739705,0.305876054,0.070810198,0.168087826,-1.389084357,-0.949538641,-1.334455044,1.565680768,-0.712255891,-0.408300768,0
-0.507150785,-1.003622684,-0.718868463,1.996675858,1.001293591,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.037042048,0.957351236,-1.318529236,0.305876054,0.070810198,0.168087826,-1.331265576,-0.949538641,-1.334455044,-0.719386768,-2.296811959,-0.721614658,0
-0.622930215,-1.017144645,-0.712251091,1.604404551,-1.362785943,-0.640609587,-1.379871874,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.02136386,0.957351236,0.030739705,0.305876054,0.070810198,0.168087826,-1.331265576,-0.949538641,-1.334455044,1.294571061,-1.159181961,0.496828248,0
-0.72274007,-1.010383665,-0.734266084,1.241190379,-0.154133649,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.02136386,0.957351236,1.380008646,0.305876054,0.070810198,0.168087826,-1.331265576,-0.949538641,-1.334455044,0.21013223,-0.224700178,-0.234237495,0
-0.682816128,-1.030666607,-0.780458945,1.242804664,1.907228386,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.02136386,0.943016714,0.030739705,0.305876054,0.070810198,0.168087826,-1.331265576,-1.014039469,-1.334455044,-0.680656809,1.441115176,1.262706646,0
-0.726732464,-1.003622684,-0.784861944,1.321904639,-0.102017448,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.02136386,0.943016714,-1.318529236,-1.522076219,0.070810198,0.168087826,-1.331265576,-1.014039469,-1.334455044,-0.796846684,0.384744464,-0.965303239,0
-1.046123997,-1.017144645,-0.820060183,1.02487616,0.808352766,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.007110961,0.943016714,-1.318529236,0.305876054,0.070810198,0.183640345,-1.331265576,-1.014039469,-1.257713577,-0.641926851,-0.956033748,1.436769919,0
-1.066085967,-1.010383665,-0.815682934,1.092676139,1.687675033,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.921634252,1.007110961,0.943016714,-1.318529236,0.305876054,0.070810198,0.168087826,-1.260598177,-1.014039469,-1.257713577,-0.370817143,-0.224700178,-0.199424841,0
-0.734717253,-1.023905626,-0.811279935,1.404233185,1.48697222,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.909448692,1.007110961,0.943016714,0.030739705,0.305876054,0.070810198,0.183640345,-1.260598177,-1.014039469,-1.18794861,1.52695081,1.888041246,0.148701704,0
-0.794603165,-1.017144645,-0.809065562,1.350961773,0.128624458,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.909448692,1.007110961,0.943016714,1.380008646,0.305876054,0.070810198,0.183640345,-1.196355089,-1.014039469,-1.18794861,1.52695081,-0.468478034,0.914580102,0
-0.938329355,-0.996861703,-0.771678696,1.081376142,0.496764423,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.909448692,1.007110961,0.943016714,0.030739705,0.305876054,0.070810198,0.183640345,-1.196355089,-1.014039469,-1.18794861,-0.796846684,1.522374461,-0.303862804,0
-0.750686829,-1.010383665,-0.7628727,1.145947551,0.584363992,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.909448692,1.007110961,0.927248741,0.030739705,0.305876054,0.070810198,0.183640345,-1.196355089,-1.014039469,-1.18794861,1.333301019,-0.509107677,1.436769919,0
-0.654869369,-1.010383665,-0.77827032,1.023261875,-0.188508163,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.927248741,0.030739705,0.305876054,0.070810198,0.20092092,-1.138536308,-1.084990382,-1.18794861,0.365052063,-0.305959463,-0.686802003,0
-0.918367383,-1.017144645,-0.769464323,0.823090509,-0.31713538,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.927248741,-1.318529236,0.305876054,0.070810198,0.20092092,-1.138536308,-1.084990382,-1.125160136,0.713621687,1.481744818,-0.164612187,0
-0.610953033,-0.993481213,-0.77827032,1.02487616,2.766591255,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.927248741,-1.318529236,0.305876054,0.070810198,0.20092092,-1.138536308,-1.084990382,-1.125160136,-0.409547102,-0.834144819,-0.617176695,0
-0.67483134,-1.017144645,-0.765061324,1.33159035,1.29070483,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.927248741,-1.318529236,-1.522076219,0.070810198,0.219929553,-1.074293216,-1.084990382,-1.125160136,1.643140685,1.400485533,-0.164612187,0
-0.379394171,-1.003622684,-0.756255328,1.40584747,0.045460309,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.91291422,0.030739705,0.305876054,0.070810198,0.20092092,-1.074293216,-1.084990382,-1.055395164,1.565680768,-0.915404105,-0.477926077,0
-0.762664012,-0.96643729,-0.738669082,1.278318939,1.029014975,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.91291422,0.030739705,0.305876054,0.070810198,0.20092092,-1.003625817,-1.149491214,-1.055395164,-0.254627269,1.237966962,-0.721614658,0
-0.55905191,-1.044188568,-0.7628727,1.375176051,1.723158403,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.91291422,1.380008646,0.305876054,0.070810198,0.20092092,-0.939382729,-1.149491214,-0.978653698,1.333301019,0.059707322,0.775329484,0
-0.874451048,-1.017144645,-0.787076317,1.460733168,1.043430094,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.992858062,0.91291422,1.380008646,-1.522076219,0.070810198,0.20092092,-0.939382729,-1.149491214,-0.978653698,1.875520434,-0.265329821,1.36714461,0
-0.890420624,-1.030666607,-0.789264942,1.510776009,2.263170941,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,-1.318529236,0.305876054,0.070810198,0.20092092,-0.939382729,-1.149491214,-0.978653698,1.410760935,-0.671626248,-0.651989349,0
-0.814565136,-1.047569059,-0.826677555,1.66897596,1.602293173,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.895909182,0.980030453,0.91291422,1.380008646,0.305876054,0.070810198,0.20092092,-0.875139641,-1.149491214,-0.90888873,-0.8743066,-0.265329821,-2.079308182,0
-1.070078362,-1.003622684,-0.826677555,1.693190238,1.198669838,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.980030453,0.91291422,0.030739705,0.305876054,0.087045827,0.20092092,-0.875139641,-1.149491214,-0.90888873,0.016482439,1.481744818,-0.686802003,0
-0.946314142,-1.017144645,-0.802473938,1.744847364,0.868230953,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.980030453,0.91291422,-1.318529236,0.305876054,0.070810198,0.219929553,-0.817320859,-1.149491214,-0.839123763,-0.409547102,-1.199811604,-0.617176695,0
-0.790610771,-1.003622684,-0.809065562,1.822333055,1.499169628,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.980030453,0.91291422,0.030739705,0.305876054,0.070810198,0.20092092,-0.817320859,-1.149491214,-0.839123763,-2.036205347,1.319226247,-0.303862804,0
-0.81855753,-1.003622684,-0.771678696,1.604404551,-0.657553962,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,-1.318529236,0.305876054,0.070810198,0.20092092,-0.817320859,-1.149491214,-0.839123763,0.519971896,0.344114821,0.740516829,0
-0.678823735,-1.044188568,-0.793667941,0.98451903,-1.029020493,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,0.030739705,0.305876054,0.070810198,0.20092092,-0.753077767,-1.207541961,-0.77633529,-0.370817143,-0.54973732,-0.025361569,0
-0.822549924,-0.996861703,-0.811279935,0.834390505,1.125485387,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.88101572,0.965777555,0.898579699,-1.318529236,0.305876054,0.070810198,0.20092092,-0.682410372,-1.207541961,-0.77633529,0.791081604,1.441115176,-0.408300768,0
-0.922359778,-1.017144645,-0.85968717,0.79564766,0.085379101,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,-1.318529236,0.305876054,0.070810198,0.219929553,-0.682410372,-1.207541961,-0.77633529,0.248862188,-0.834144819,-0.791239967,0
-0.966276114,-1.017144645,-0.850881173,0.882819062,0.67972555,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,-1.318529236,0.305876054,0.070810198,0.20092092,-0.61816728,-1.207541961,-0.706570318,0.442511979,1.35985589,-0.060174223,0
-1.145933851,-1.030666607,-0.85968717,0.785961948,0.801699635,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,-1.318529236,0.305876054,0.070810198,0.219929553,-0.553924192,-1.207541961,-0.629828856,-0.564466935,0.262855535,-0.373488113,0
-0.950306537,-1.017144645,-0.866278794,0.808561942,0.796155358,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,0.030739705,0.305876054,0.070810198,0.20092092,-0.553924192,-1.207541961,-0.629828856,1.488220852,-0.346589106,1.332331955,0
-1.054108785,-0.993481213,-0.826677555,0.989361885,1.499169628,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,0.030739705,0.305876054,0.070810198,0.20092092,-0.496105411,-1.207541961,-0.629828856,-0.835576642,1.400485533,1.506395228,0
-0.994222873,-1.044188568,-0.815682934,1.060390434,0.29606161,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,-1.318529236,0.305876054,0.070810198,0.20092092,-0.496105411,-1.207541961,-0.560063884,-0.835576642,-1.159181961,-0.965303239,0
-1.129964274,-1.017144645,-0.837672177,0.773047667,-0.740718111,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.965777555,0.898579699,0.030739705,0.305876054,0.070810198,0.20092092,-0.431862323,-1.272042789,-0.560063884,-0.254627269,1.156707676,-1.139366511,0
-0.906390201,-1.030666607,-0.886079412,0.445347768,-0.16078678,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.950099366,0.898579699,-1.318529236,0.305876054,0.070810198,0.20092092,-0.361194924,-1.272042789,-0.490298916,-0.177167352,-0.874774462,0.392390285,0
-0.970268508,-1.017144645,-0.91028303,0.030476469,-1.36833022,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.88567863,-1.318529236,0.305876054,0.070810198,0.20092092,-0.361194924,-1.272042789,-0.490298916,0.132672314,-0.305959463,-1.174179166,0
-1.149926246,-1.010383665,-0.923492026,-0.26978058,-0.479028256,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.88567863,0.030739705,0.305876054,0.070810198,0.219929553,-0.296951832,-1.272042789,-0.427510443,-0.332087185,-1.849885888,-0.651989349,0
-1.253728493,-1.044188568,-0.943292644,-0.34726627,-0.770657204,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.88567863,-1.318529236,0.305876054,0.070810198,0.20092092,-0.232708744,-1.272042789,-0.427510443,1.875520434,-1.28107089,0.009451086,0
-1.373500318,-1.010383665,-0.930083648,-0.298837714,-0.157460214,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.950099366,0.88567863,-1.318529236,0.305876054,0.070810198,0.219929553,-0.232708744,-1.272042789,-0.357745475,-0.758116726,-0.224700178,0.531640903,0
-1.569127633,-1.017144645,-0.899288408,-0.116423485,0.915911732,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.88567863,1.380008646,0.305876054,0.070810198,0.20092092,-0.232708744,-1.272042789,-0.281004009,0.21013223,0.466003749,-0.860865276,0
-1.305629617,-0.979959251,-0.850881173,0.03693361,0.653113022,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.88567863,-1.318529236,0.305876054,0.070810198,0.20092092,-0.174889962,-1.342993702,-0.281004009,-0.8743066,-0.752885534,-0.651989349,0
-0.966276114,-1.030666607,-0.853069798,0.388847786,1.722049547,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,-1.318529236,0.305876054,0.070810198,0.219929553,-0.110646874,-1.342993702,-0.211239037,-0.332087185,-0.427848392,-0.756427312,0
-0.986238084,-1.010383665,-0.890482411,0.53251917,0.618738508,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,2.729277588,-1.522076219,0.056050536,0.219929553,-0.039979475,-1.342993702,-0.141474069,1.604410726,1.522374461,-0.58236404,0
-1.281675252,-0.96643729,-0.870681792,0.585790583,-0.425803201,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,0.305876054,0.056050536,0.219929553,-0.039979475,-1.342993702,-0.141474069,-0.758116726,-0.630996606,0.253139667,0
-1.169888216,-1.003622684,-0.855284171,0.271004966,-0.545559575,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,-2.667798178,0.305876054,0.056050536,0.219929553,0.024263617,-1.342993702,-0.078685596,-0.680656809,-0.184070535,0.705704175,0
-1.26969807,-0.996861703,-0.835483552,0.014333618,-1.225287884,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,-1.318529236,-1.522076219,0.042766841,0.20092092,0.024263617,-1.342993702,-0.078685596,0.326322105,1.35985589,0.009451086,0
