-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-1.018177238,-0.996861703,-0.802473938,-0.277852006,-1.764191568,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,0.030739705,0.305876054,0.042766841,0.219929553,0.088506705,-1.342993702,-0.008920629,-0.758116726,-1.037293033,-0.930490585,0
-1.193842581,-1.044188568,-0.804662563,-0.632994753,-1.270750952,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.935846467,0.871344109,-1.318529236,0.305876054,0.042766841,0.20092092,0.146325486,-1.342993702,0.067820838,-0.796846684,-0.305959463,-1.243804475,0
-1.17388061,-1.010383665,-0.837672177,-0.623309042,0.995749315,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.871344109,-1.318529236,0.305876054,0.042766841,0.219929553,0.146325486,-1.342993702,0.067820838,1.643140685,0.344114821,1.471582573,0
-1.281675252,-0.973198271,-0.835483552,-0.163237756,1.112179123,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.935846467,0.871344109,-1.318529236,0.305876054,0.042766841,0.219929553,0.210568574,-1.342993702,0.13758581,1.604410726,0.140966607,1.332331955,0
-1.253728493,-1.003622684,-0.798070939,0.11119073,0.958048234,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.871344109,-1.318529236,0.305876054,0.056050536,0.219929553,0.210568574,-1.342993702,0.207350778,1.565680768,0.62852232,1.262706646,0
-0.706770494,-1.003622684,-0.771678696,0.34041923,0.587690559,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.871344109,-1.318529236,0.305876054,0.042766841,0.20092092,0.281235973,-1.342993702,0.207350778,-0.254627269,1.116078033,-2.009682873,0
-0.710762887,-1.010383665,-0.765061324,0.293604959,-0.66975137,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.871344109,-1.318529236,0.305876054,0.042766841,0.219929553,0.281235973,-1.342993702,0.270139251,-0.680656809,-2.337441602,-2.705935962,0
-1.189850186,-1.044188568,-0.811279935,0.143476434,-0.384775554,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.921593569,0.855576136,0.030739705,-1.522076219,0.042766841,0.219929553,0.409722153,-1.342993702,0.270139251,0.287592147,-0.956033748,-0.26905015,0
-1.090040333,-1.003622684,-0.804662563,-0.011494946,-0.062098657,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,0.030739705,0.305876054,0.042766841,0.219929553,0.409722153,-1.342993702,0.339904218,0.442511979,-0.99666339,-0.26905015,0
-0.870458654,-0.996861703,-0.769464323,-0.163237756,-1.296254624,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,1.380008646,0.305876054,0.042766841,0.219929553,0.467540935,-1.342993702,0.416645685,0.791081604,-0.956033748,-1.557118365,0
-0.630915004,-1.003622684,-0.7628727,-0.523223358,-0.451306873,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,1.380008646,0.305876054,0.026531213,0.219929553,0.467540935,-1.342993702,0.416645685,0.558701854,0.344114821,0.148701704,0
-0.658861763,-1.010383665,-0.767275699,0.015947902,2.297545457,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,0.030739705,0.305876054,0.026531213,0.219929553,0.602451422,-1.272042789,0.486410657,1.488220852,0.466003749,-1.835619601,0
-0.74270204,-0.993481213,-0.826677555,0.611619146,2.132326015,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,-1.318529236,2.133828328,0.026531213,0.20092092,0.602451422,-1.272042789,0.486410657,0.713621687,0.384744464,-0.756427312,0
-0.826542319,-0.993481213,-0.848666799,0.823090509,0.169652104,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.921593569,0.855576136,0.030739705,0.305876054,0.042766841,0.219929553,0.666694514,-1.272042789,0.556175624,-1.029226433,-1.28107089,-2.566685344,0
-1.285667647,-1.017144645,-0.853069798,0.874747636,1.129920808,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.855576136,0.030739705,-1.522076219,0.026531213,0.219929553,0.666694514,-1.207541961,0.556175624,0.984731395,-0.265329821,0.148701704,0
-1.030154421,-1.017144645,-0.861875795,1.17661897,1.53908842,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.855576136,0.030739705,-1.522076219,0.026531213,0.219929553,0.730937602,-1.207541961,0.618964097,-0.835576642,1.400485533,-0.547551386,0
-0.926352172,-1.010383665,-0.848666799,1.157247548,-0.429129767,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.841241615,-1.318529236,-1.522076219,0.013247517,0.219929553,0.730937602,-1.207541961,0.618964097,-0.44827706,0.425374106,-1.348242438,0
-1.014184843,-0.979959251,-0.789264942,0.974833318,-0.518947047,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.841241615,0.030739705,0.305876054,0.026531213,0.219929553,0.788756383,-1.207541961,0.688729065,1.139651228,-0.956033748,1.332331955,0
-1.205819764,-1.003622684,-0.771678696,0.750447674,0.005541518,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.841241615,-1.318529236,0.305876054,0.013247517,0.219929553,0.788756383,-1.149491214,0.688729065,1.565680768,-1.077922676,0.009451086,0
-0.467226844,-0.996861703,-0.738669082,0.697176262,1.058954068,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.841241615,-1.318529236,0.305876054,0.026531213,0.219929553,0.852999471,-1.149491214,0.765470531,1.294571061,-1.118552319,1.193081337,0
-0.499165996,-0.996861703,-0.743072081,0.664890557,0.94252426,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.841241615,-1.318529236,0.305876054,0.026531213,0.219929553,0.852999471,-1.149491214,0.765470531,0.946001436,-1.037293033,1.297519301,0
-0.750686829,-1.023905626,-0.7628727,0.902190484,0.735168315,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.90876596,0.841241615,1.380008646,0.305876054,0.013247517,0.219929553,0.92366687,-1.149491214,0.765470531,-1.067956392,-0.509107677,-2.810373925,0
-0.946314142,-0.96643729,-0.754066703,0.471176332,-1.31843173,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.90876596,0.841241615,0.030739705,0.305876054,0.013247517,0.219929553,0.92366687,-1.084990382,0.835235504,-0.603196893,0.547263035,-0.477926077,0
-0.642892187,-0.96643729,-0.73205171,0.075676455,-0.978013148,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.841241615,0.030739705,-1.522076219,0.013247517,0.219929553,0.987909958,-1.084990382,0.905000471,-0.138437394,0.547263035,-0.164612187,0
-0.57901388,-1.017144645,-0.73205171,0.051462177,-0.374795856,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.841241615,0.030739705,0.305876054,0.026531213,0.219929553,1.05215305,-1.014039469,0.905000471,-1.145416308,0.831670534,1.401957264,0
-0.670838946,-1.023905626,-0.789264942,-0.04055208,-0.003329325,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.841241615,1.380008646,0.305876054,0.026531213,0.219929553,1.05215305,-1.014039469,0.905000471,-1.067956392,0.587892677,0.009451086,0
-0.8385195,-1.010383665,-0.782673319,-0.016337802,-0.086493474,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.841241615,0.030739705,0.305876054,0.013247517,0.219929553,1.05215305,-0.949538641,0.967788944,-0.8743066,0.506633392,1.297519301,0
-0.930344566,-1.030666607,-0.789264942,-0.026023513,0.291626189,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,0.030739705,0.305876054,0.013247517,0.219929553,1.05215305,-0.949538641,0.967788944,-0.796846684,-0.834144819,-0.443113422,0
-0.930344566,-1.003622684,-0.848666799,0.193519276,0.032154045,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,1.380008646,0.305876054,0.013247517,0.219929553,1.109971832,-0.885037813,0.967788944,1.604410726,-0.346589106,0.810142138,0
-0.898405413,-1.030666607,-0.853069798,-0.001809235,-0.659771673,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,-1.318529236,0.305876054,0.013247517,0.219929553,1.109971832,-0.885037813,1.037553912,-0.951766517,0.262855535,1.471582573,0
-1.07806315,-1.017144645,-0.846478174,-0.268166295,-0.846059366,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-1.318529236,-1.522076219,0.013247517,0.219929553,1.109971832,-0.826987066,1.037553912,1.372030977,-0.54973732,1.262706646,0
-1.329583983,-1.023905626,-0.864090169,-0.150323474,0.951395102,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-1.318529236,-1.522076219,0.013247517,0.219929553,1.109971832,-0.826987066,1.114295378,-0.913036559,1.725522675,-1.034928548,0
-1.185857792,-0.996861703,-0.831080553,0.072447885,0.861577822,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.894513061,0.826907094,0.030739705,-1.522076219,0.013247517,0.20092092,1.17421492,-0.762486234,1.114295378,-0.525736976,-1.037293033,1.123456028,0
-1.161903427,-0.96643729,-0.782673319,0.400147783,1.141009361,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,0.030739705,-1.522076219,0.013247517,0.219929553,1.17421492,-0.762486234,1.114295378,-0.293357227,1.319226247,-0.512738731,0
-0.730724858,-0.959676309,-0.776055947,0.682647695,0.859360111,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,0.030739705,0.305876054,0.013247517,0.219929553,1.244882319,-0.691535326,1.114295378,1.681870643,0.384744464,-0.303862804,0
-0.946314142,-1.023905626,-0.798070939,0.94739047,1.360562714,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-1.318529236,0.305876054,0.013247517,0.219929553,1.244882319,-0.691535326,1.114295378,-1.067956392,-0.671626248,-0.303862804,0
-1.002207662,-1.047569059,-0.831080553,0.90380477,0.120862471,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.894513061,0.826907094,-1.318529236,0.305876054,0.026531213,0.219929553,1.244882319,-0.627034493,1.184060346,0.171402272,1.441115176,-1.52230571,0
-1.225781734,-1.010383665,-0.81346856,0.789190519,0.181849513,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,-1.318529236,0.305876054,0.026531213,0.219929553,1.244882319,-0.562533666,1.184060346,1.217111144,-0.834144819,1.36714461,0
-1.034146815,-0.993481213,-0.800259565,0.648747706,-0.019962155,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,-1.318529236,0.305876054,0.013247517,0.219929553,1.244882319,-0.562533666,1.253825318,-0.796846684,1.319226247,-2.53187269,0
-0.714755281,-1.003622684,-0.765061324,0.432433487,-0.367033869,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,-1.318529236,0.305876054,0.013247517,0.219929553,1.244882319,-0.504482918,1.253825318,0.21013223,-1.037293033,-1.243804475,0
-0.682816128,-1.030666607,-0.767275699,0.52283346,0.654221878,-0.647009806,-1.970679096,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,0.030739705,-1.522076219,0.026531213,0.219929553,1.309125407,-0.504482918,1.253825318,-0.641926851,-0.305959463,-0.930490585,0
-0.686808522,-1.017144645,-0.804662563,0.195133561,-1.974874078,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,0.030739705,0.305876054,0.013247517,0.219929553,1.309125407,-0.439982091,1.253825318,-0.215897311,1.197337319,-0.860865276,0
-0.922359778,-0.973198271,-0.795882314,-0.176152037,-0.602111196,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.878834873,0.826907094,0.030739705,0.305876054,0.013247517,0.219929553,1.373368499,-0.369031178,1.253825318,1.759330559,0.791040891,-0.791239967,0
-1.082055544,-1.023905626,-0.804662563,-0.072837784,0.680834406,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.878834873,0.826907094,-1.318529236,0.305876054,0.013247517,0.219929553,1.373368499,-0.369031178,1.253825318,-0.796846684,-0.99666339,1.297519301,0
-1.030154421,-1.017144645,-0.811279935,-0.017952087,-0.272781167,-0.647009806,-1.970679096,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.878834873,0.826907094,0.030739705,0.305876054,0.013247517,0.219929553,1.373368499,-0.369031178,1.253825318,-0.951766517,-0.305959463,-1.139366511,0
-0.994222873,-0.996861703,-0.789264942,0.241947832,0.218441738,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.826907094,0.030739705,0.305876054,0.013247517,0.219929553,1.373368499,-0.240029518,1.253825318,-0.332087185,1.156707676,-0.094986878,0
-0.74270204,-1.010383665,-0.782673319,0.398533498,1.321752778,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,0.030739705,0.305876054,-0.002988111,0.219929553,1.373368499,-0.240029518,1.253825318,-0.44827706,0.262855535,0.35757763,0
-1.002207662,-1.010383665,-0.815682934,0.898961913,1.244132906,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,0.030739705,0.305876054,0.013247517,0.219929553,1.373368499,-0.181978771,1.253825318,1.52695081,-0.54973732,1.36714461,0
-0.886428231,-1.003622684,-0.811279935,1.029719016,0.556642609,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,0.030739705,0.305876054,0.013247517,0.23548207,1.437611587,-0.181978771,1.253825318,1.333301019,0.059707322,1.158268683,0
-0.91437499,-1.010383665,-0.784861944,0.763361955,-0.155242503,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,-1.318529236,0.305876054,0.013247517,0.219929553,1.437611587,-0.181978771,1.253825318,0.287592147,-0.265329821,-1.313429784,0
-0.950306537,-1.017144645,-0.771678696,0.453419195,-1.255226978,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,-1.318529236,0.305876054,0.013247517,0.219929553,1.437611587,-0.04652703,1.316613791,0.403782021,1.888041246,-1.487493056,0
-0.902397807,-0.979959251,-0.767275699,0.080519311,-0.062098657,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,-1.318529236,0.305876054,0.013247517,0.23548207,1.437611587,-0.04652703,1.316613791,-0.796846684,-1.037293033,-1.940057564,0
-0.678823735,-1.017144645,-0.767275699,0.237104976,1.55572125,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,1.380008646,0.305876054,-0.002988111,0.254490704,1.437611587,0.017973802,1.316613791,-0.254627269,-0.265329821,1.332331955,0
-0.575021486,-1.010383665,-0.7628727,0.372704935,0.797264213,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.814006025,0.030739705,-1.522076219,-0.002988111,0.219929553,1.437611587,0.08247463,1.316613791,1.372030977,0.750411249,-0.303862804,0
-0.551067121,-1.017144645,-0.749663704,0.534133456,0.271666794,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,0.013247517,0.219929553,1.437611587,0.08247463,1.316613791,0.171402272,-0.10281125,0.705704175,0
-0.391371354,-1.003622684,-0.754066703,0.642290565,1.227500076,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,0.030739705,0.305876054,0.013247517,0.219929553,1.437611587,0.140525377,1.316613791,0.597431812,0.18159625,-0.58236404,0
-0.53110515,-0.96643729,-0.743072081,0.989361885,1.597857752,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,1.380008646,0.305876054,0.013247517,0.254490704,1.437611587,0.140525377,1.316613791,0.326322105,0.750411249,0.079076395,0
-0.814565136,-1.003622684,-0.736454709,1.097518995,1.378304399,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,1.380008646,0.305876054,0.013247517,0.23548207,1.437611587,0.205026205,1.316613791,-0.951766517,-0.468478034,0.601266212,0
-0.650876974,-1.010383665,-0.77827032,1.28800465,0.454627921,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.864581974,0.799671504,2.729277588,0.305876054,0.013247517,0.219929553,1.437611587,0.205026205,1.316613791,-0.796846684,-0.062181607,0.462015594,0
-0.706770494,-1.030666607,-0.802473938,1.260561801,1.575680645,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,1.380008646,0.305876054,0.013247517,0.23548207,1.437611587,0.275977118,1.316613791,-0.835576642,0.709781606,0.496828248,0
-1.062093574,-1.023905626,-0.82886618,1.271861797,-0.083166908,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,1.380008646,0.305876054,-0.002988111,0.219929553,1.437611587,0.34047795,1.316613791,-0.8743066,0.587892677,1.436769919,0
-1.066085967,-1.010383665,-0.815682934,1.074919001,0.211788606,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,0.030739705,0.305876054,-0.002988111,0.219929553,1.437611587,0.404978778,1.316613791,-0.719386768,0.384744464,0.218327012,0
-0.782625982,-1.003622684,-0.780458945,0.739147678,-0.875998459,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,0.013247517,0.219929553,1.437611587,0.404978778,1.316613791,-0.8743066,0.384744464,-0.860865276,0
-0.754679223,-1.003622684,-0.756255328,0.295219244,-0.762895217,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,-1.318529236,0.305876054,-0.002988111,0.219929553,1.437611587,0.463029525,1.316613791,-0.215897311,0.466003749,-0.094986878,0
-0.934336961,-0.993481213,-0.787076317,0.272619251,0.126406747,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.850329075,0.799671504,-1.318529236,0.305876054,-0.002988111,0.219929553,1.437611587,0.463029525,1.316613791,-0.060977478,-1.118552319,-0.860865276,0
-0.878443442,-1.030666607,-0.789264942,0.329119234,1.674368769,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,-1.318529236,0.305876054,0.013247517,0.219929553,1.437611587,0.598481266,1.316613791,-0.370817143,-0.956033748,1.262706646,0
-0.894413019,-1.010383665,-0.798070939,0.537362026,1.682130756,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,-1.318529236,0.305876054,0.013247517,0.219929553,1.437611587,0.598481266,1.316613791,1.52695081,-0.224700178,0.810142138,0
-1.121979486,-0.993481213,-0.802473938,1.380018907,3.075961889,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,-1.318529236,0.305876054,0.013247517,0.219929553,1.437611587,0.598481266,1.316613791,-0.835576642,-0.305959463,-1.835619601,0
-1.05810118,-1.030666607,-0.837672177,1.822333055,1.498060774,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,0.030739705,0.305876054,0.013247517,0.219929553,1.495430368,0.662982098,1.316613791,0.403782021,1.116078033,-2.044495527,0
-0.930344566,-1.010383665,-0.839886551,1.843318762,0.467934184,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,0.030739705,0.305876054,0.013247517,0.219929553,1.495430368,0.727482926,1.316613791,0.791081604,1.888041246,-0.721614658,0
-1.161903427,-1.017144645,-0.850881173,1.407461755,-0.606546617,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.799671504,0.030739705,0.305876054,0.013247517,0.219929553,1.437611587,0.727482926,1.316613791,-0.332087185,-1.28107089,1.471582573,0
-1.26969807,-1.010383665,-0.848666799,0.90380477,-1.253009267,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.850329075,0.799671504,0.030739705,-1.522076219,0.013247517,0.219929553,1.437611587,0.785533673,1.316613791,-0.409547102,-0.671626248,-0.303862804,0
-0.954298931,-0.996861703,-0.798070939,0.687490551,0.585472848,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,0.305876054,0.013247517,0.219929553,1.495430368,0.785533673,1.316613791,1.836790476,1.278596604,0.879767447,0
-1.05810118,-0.996861703,-0.749663704,0.745604818,-0.202923282,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,-1.318529236,0.305876054,0.013247517,0.23548207,1.495430368,0.785533673,1.316613791,-0.913036559,-0.265329821,1.227893992,0
-0.974260902,-1.017144645,-0.7628727,0.463104906,-1.138797169,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,-1.318529236,0.305876054,0.026531213,0.219929553,1.437611587,0.850034501,1.316613791,-0.680656809,-0.346589106,1.401957264,0
-0.91437499,-1.023905626,-0.771678696,0.099890733,-1.612278389,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,-1.318529236,0.305876054,0.026531213,0.219929553,1.437611587,0.920985413,1.316613791,-0.370817143,1.766152318,-0.89567793,0
-0.814565136,-1.017144645,-0.787076317,-0.035709224,-0.841623944,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,0.305876054,0.026531213,0.219929553,1.437611587,0.920985413,1.316613791,1.372030977,-0.834144819,-0.303862804,0
-0.794603165,-1.010383665,-0.787076317,-0.166466327,0.618738508,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,-1.318529236,0.305876054,0.026531213,0.219929553,1.437611587,0.920985413,1.316613791,-0.835576642,-0.387218749,1.401957264,0
-0.910382596,-0.979959251,-0.795882314,0.117647871,0.85492469,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,0.305876054,0.042766841,0.219929553,1.437611587,0.985486241,1.316613791,0.326322105,1.35985589,-0.26905015,0
-0.874451048,-1.023905626,-0.804662563,0.530904885,1.821846526,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.850329075,0.78390353,0.030739705,0.305876054,0.042766841,0.219929553,1.437611587,1.049987073,1.316613791,-0.758116726,-0.752885534,-0.094986878,0
-0.938329355,-1.003622684,-0.760658327,0.797261946,0.532247793,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.78390353,-1.318529236,0.305876054,0.042766841,0.219929553,1.437611587,1.049987073,1.316613791,-0.603196893,-0.630996606,1.36714461,0
-0.786618377,-1.017144645,-0.7628727,1.195990392,1.260765736,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.78390353,0.030739705,0.305876054,0.042766841,0.219929553,1.437611587,1.049987073,1.316613791,-0.796846684,-0.99666339,1.36714461,0
-0.770648799,-1.030666607,-0.756255328,1.488176016,1.876180436,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,0.030739705,0.305876054,0.042766841,0.219929553,1.437611587,1.108037821,1.253825318,-0.835576642,-1.199811604,-0.860865276,0
-0.98224569,-1.017144645,-0.780458945,1.470418878,0.979116485,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.78390353,0.030739705,0.305876054,0.042766841,0.219929553,1.437611587,1.108037821,1.253825318,-0.835576642,-1.037293033,-0.26905015,0
-0.822549924,-0.996861703,-0.767275699,1.226661812,-0.232862376,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,1.380008646,0.305876054,0.042766841,0.219929553,1.437611587,1.108037821,1.253825318,-0.835576642,-0.184070535,0.183514358,0
-0.622930215,-1.017144645,-0.771678696,1.124961843,0.108665062,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.837501466,0.769569009,-1.318529236,0.305876054,0.042766841,0.219929553,1.437611587,1.108037821,1.253825318,-0.719386768,0.18159625,0.531640903,0
-0.802587953,-0.973198271,-0.782673319,1.018419019,-0.401408384,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,0.030739705,0.305876054,0.042766841,0.219929553,1.437611587,1.172538648,1.253825318,-0.758116726,-1.240441247,-1.870432255,0
-0.67483134,-0.996861703,-0.776055947,0.971604748,0.553316044,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,1.380008646,0.305876054,0.042766841,0.219929553,1.437611587,1.172538648,1.253825318,-0.758116726,-1.077922676,0.740516829,0
-0.886428231,-1.010383665,-0.776055947,0.87313335,-0.251712916,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,-1.318529236,0.305876054,0.042766841,0.219929553,1.437611587,1.243489561,1.253825318,1.565680768,-0.224700178,0.079076395,0
-0.790610771,-1.003622684,-0.787076317,0.471176332,-1.776388976,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,1.380008646,0.305876054,0.042766841,0.219929553,1.437611587,1.243489561,1.253825318,0.132672314,1.35985589,1.436769919,0
-0.934336961,-1.023905626,-0.81346856,0.085362166,-0.756242085,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,-1.318529236,0.305876054,0.026531213,0.219929553,1.437611587,1.243489561,1.253825318,-0.758116726,0.466003749,-0.025361569,0
-1.018177238,-0.993481213,-0.822274556,-0.139023478,-0.392537541,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.823248568,0.769569009,-1.318529236,0.305876054,0.026531213,0.219929553,1.437611587,1.243489561,1.253825318,1.255841102,-0.874774462,1.436769919,0
-1.15391864,-1.023905626,-0.820060183,-0.184223464,-0.041030406,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,-1.318529236,0.305876054,0.042766841,0.219929553,1.437611587,1.243489561,1.253825318,1.759330559,-0.509107677,-0.686802003,0
-1.030154421,-0.96643729,-0.811279935,-0.042166365,0.269449082,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,0.030739705,0.305876054,0.042766841,0.219929553,1.437611587,1.307990389,1.253825318,-0.951766517,1.237966962,-0.025361569,0
-1.102017515,-1.010383665,-0.817871558,0.161233572,0.581037426,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,-1.318529236,0.305876054,0.042766841,0.23548207,1.373368499,1.307990389,1.253825318,-0.758116726,-0.062181607,-1.348242438,0
-1.022169632,-0.993481213,-0.815682934,0.356562082,0.822767886,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,-1.318529236,0.305876054,0.042766841,0.219929553,1.373368499,1.372491221,1.253825318,-0.796846684,-1.199811604,-0.617176695,0
-0.786618377,-0.973198271,-0.826677555,0.411447779,1.019035276,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,-1.318529236,0.305876054,0.042766841,0.219929553,1.373368499,1.372491221,1.253825318,1.681870643,1.481744818,0.253139667,0
-1.181865399,-1.003622684,-0.817871558,0.351719227,0.354830942,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,0.030739705,0.305876054,0.042766841,0.219929553,1.373368499,1.372491221,1.184060346,-0.177167352,-1.199811604,0.392390285,0
-1.102017515,-1.017144645,-0.804662563,0.566419159,1.000184737,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,1.380008646,0.305876054,0.042766841,0.219929553,1.373368499,1.372491221,1.184060346,-0.44827706,-0.387218749,1.506395228,0
-0.774641194,-0.979959251,-0.789264942,0.490547755,0.03104519,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,2.729277588,0.305876054,0.042766841,0.219929553,1.373368499,1.372491221,1.184060346,-0.215897311,1.278596604,-1.731181637,0
-0.822549924,-1.023905626,-0.802473938,0.553504878,2.032529036,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,0.030739705,0.305876054,0.042766841,0.219929553,1.373368499,1.372491221,1.114295378,1.217111144,-1.118552319,1.401957264,0
-0.798595558,-1.003622684,-0.789264942,1.095904709,2.255408955,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.823248568,0.769569009,0.030739705,0.305876054,0.042766841,0.219929553,1.373368499,1.372491221,1.114295378,0.21013223,-0.387218749,-1.417867747,0
-0.842511895,-0.959676309,-0.760658327,1.323518924,1.111070268,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,0.030739705,0.305876054,0.026531213,0.219929553,1.309125407,1.372491221,1.114295378,-0.835576642,0.994189105,0.218327012,0
-0.682816128,-1.010383665,-0.756255328,1.333204636,0.659766154,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.823248568,0.769569009,0.030739705,0.305876054,0.042766841,0.219929553,1.309125407,1.372491221,1.114295378,-0.951766517,0.994189105,0.079076395,0
-0.634907398,-0.996861703,-0.782673319,1.145947551,-0.250604061,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.823248568,0.769569009,0.030739705,0.305876054,0.026531213,0.219929553,1.244882319,1.436992049,1.114295378,-0.680656809,0.425374106,-1.000115894,0
-0.594983456,-0.996861703,-0.77827032,1.078147572,0.255033963,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.823248568,0.755234488,0.030739705,-1.522076219,0.042766841,0.219929553,1.244882319,1.436992049,1.114295378,0.21013223,0.994189105,1.576020536,0
-0.894413019,-1.023905626,-0.81346856,0.965147607,0.169652104,-0.634209368,-0.592128909,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.823248568,0.755234488,-1.318529236,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,1.114295378,0.248862188,1.237966962,0.35757763,0
-1.022169632,-0.973198271,-0.811279935,0.630990568,-0.438000609,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,-1.318529236,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,1.114295378,-0.641926851,0.303485178,0.113889049,0
-1.07806315,-1.023905626,-0.81346856,0.214504983,-0.268345746,-0.634209368,-0.592128909,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,1.380008646,0.305876054,0.042766841,0.20092092,1.244882319,1.436992049,1.114295378,-0.525736976,-0.956033748,-0.58236404,0
-1.169888216,-1.023905626,-0.839886551,-0.07445207,-0.197379006,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,1.380008646,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,1.037553912,-0.603196893,-0.387218749,0.810142138,0
-1.225781734,-0.996861703,-0.820060183,-0.026023513,-0.048792393,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,1.037553912,1.488220852,0.100336964,-0.721614658,0
-1.022169632,-0.996861703,-0.822274556,-0.03409494,-0.564410115,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,1.037553912,-0.525736976,-0.265329821,-1.139366511,0
-1.090040333,-1.010383665,-0.811279935,0.128947867,0.588799414,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,1.037553912,1.836790476,-1.077922676,-0.651989349,0
-1.137949063,-1.030666607,-0.850881173,0.466333477,1.818519959,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,1.380008646,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,0.967788944,0.171402272,1.35985589,1.158268683,0
-1.141941457,-1.017144645,-0.846478174,0.668119128,0.963592511,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,-1.318529236,0.305876054,0.042766841,0.219929553,1.244882319,1.436992049,0.967788944,-0.254627269,-1.159181961,1.193081337,0
-1.257720888,-1.010383665,-0.866278794,0.519604889,0.110882772,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,-1.318529236,0.305876054,0.026531213,0.219929553,1.17421492,1.436992049,0.967788944,1.488220852,1.766152318,0.009451086,0
-1.289660041,-1.010383665,-0.846478174,0.479247759,0.231748002,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.026531213,0.219929553,1.17421492,1.436992049,0.967788944,-0.719386768,-0.305959463,-0.129799532,0
-1.225781734,-1.003622684,-0.82886618,0.593862008,2.086862947,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.042766841,0.219929553,1.109971832,1.436992049,0.967788944,1.643140685,0.303485178,-1.034928548,0
-1.042131603,-0.993481213,-0.844263801,1.118504702,2.591392116,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.042766841,0.219929553,1.109971832,1.436992049,0.967788944,1.52695081,-0.265329821,-0.617176695,0
-0.938329355,-1.023905626,-0.85968717,1.404233185,0.470151895,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.807570379,0.755234488,0.030739705,0.305876054,0.042766841,0.219929553,1.109971832,1.436992049,0.967788944,-0.564466935,-0.793515177,0.04426374,0
-1.102017515,-1.017144645,-0.850881173,1.110433276,-0.51118506,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,-1.318529236,0.305876054,0.042766841,0.219929553,1.109971832,1.436992049,0.905000471,-0.293357227,0.262855535,-1.452680402,0
-1.042131603,-1.017144645,-0.855284171,0.934476188,0.148583853,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,0.030739705,0.305876054,0.042766841,0.219929553,1.109971832,1.495042796,0.905000471,-0.254627269,0.384744464,-0.791239967,0
-0.978253296,-0.96643729,-0.82886618,1.044247583,2.218816729,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,-1.318529236,0.305876054,0.042766841,0.219929553,1.109971832,1.436992049,0.905000471,-0.835576642,0.831670534,-0.756427312,0
-0.74270204,-1.010383665,-0.809065562,1.407461755,0.618738508,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.755234488,1.380008646,0.305876054,0.042766841,0.219929553,1.05215305,1.436992049,0.905000471,-0.8743066,-0.224700178,-0.860865276,0
-0.994222873,-1.010383665,-0.826677555,1.089447568,-0.572172102,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.79331748,0.755234488,-1.318529236,0.305876054,0.026531213,0.219929553,1.05215305,1.436992049,0.905000471,-0.487007018,-2.824997315,-0.860865276,0
-0.710762887,-1.003622684,-0.809065562,0.818247653,-0.633159145,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.026531213,0.23548207,1.05215305,1.436992049,0.905000471,-0.603196893,-2.865626958,0.218327012,0
-0.834527106,-1.023905626,-0.817871558,0.448576339,-1.164300842,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.755234488,1.380008646,0.305876054,0.026531213,0.219929553,1.05215305,1.436992049,0.905000471,-0.8743066,-0.99666339,0.113889049,0
-0.986238084,-1.023905626,-0.831080553,0.099890733,-0.151915937,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.026531213,0.219929553,1.05215305,1.436992049,0.835235504,-0.8743066,-1.118552319,-0.094986878,0
-1.149926246,-0.996861703,-0.82886618,-0.166466327,-0.800596297,-0.640609587,-1.379871874,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.755234488,-1.318529236,0.305876054,0.013247517,0.219929553,1.05215305,1.436992049,0.835235504,-0.8743066,-0.99666339,0.04426374,0
-1.125971881,-1.010383665,-0.815682934,-0.101894918,0.029936334,-0.640609587,-1.379871874,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.013247517,0.219929553,1.05215305,1.436992049,0.835235504,-0.332087185,-0.265329821,-0.094986878,0
-0.523120362,-1.010383665,-0.802473938,0.069219315,1.029014975,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.013247517,0.219929553,1.05215305,1.436992049,0.835235504,1.875520434,1.319226247,0.984205411,0
-0.563044303,-0.993481213,-0.798070939,0.382390645,0.905932035,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.026531213,0.219929553,0.987909958,1.436992049,0.765470531,-0.835576642,0.587892677,0.810142138,0
-0.678823735,-1.010383665,-0.784861944,0.34041923,0.178522947,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.013247517,0.20092092,0.92366687,1.436992049,0.765470531,0.558701854,-1.159181961,-0.234237495,0
-0.806580347,-1.023905626,-0.784861944,0.193519276,-0.646465408,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,0.305876054,0.013247517,0.219929553,0.92366687,1.436992049,0.765470531,-0.835576642,-0.99666339,0.322764976,0
-1.014184843,-0.996861703,-0.776055947,-0.014723516,-0.33820363,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,0.030739705,0.305876054,0.013247517,0.219929553,0.92366687,1.436992049,0.765470531,-0.409547102,-2.743738029,-0.756427312,0
-1.225781734,-0.993481213,-0.831080553,-0.337580559,-1.579012729,-0.640609587,-1.379871874,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,1.380008646,0.305876054,0.013247517,0.219929553,0.92366687,1.436992049,0.765470531,-0.8743066,-2.824997315,-0.234237495,0
-1.181865399,-0.979959251,-0.850881173,-0.736309006,-0.640921132,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,-1.318529236,-1.522076219,0.013247517,0.20092092,0.92366687,1.436992049,0.765470531,-0.835576642,-1.118552319,-0.721614658,0
-1.086047939,-1.017144645,-0.866278794,-0.552280492,0.527812371,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,0.030739705,-1.522076219,0.013247517,0.20092092,0.92366687,1.436992049,0.688729065,-0.641926851,-1.28107089,-0.094986878,0
-1.357530742,-1.023905626,-0.868467418,-0.247180587,0.33154498,-0.640609587,-1.379871874,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,0.030739705,0.305876054,0.013247517,0.20092092,0.92366687,1.436992049,0.688729065,-0.990496475,0.466003749,0.322764976,0
-1.281675252,-1.010383665,-0.839886551,-0.08090921,-0.268345746,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,0.030739705,0.305876054,0.013247517,0.219929553,0.852999471,1.436992049,0.688729065,-0.951766517,0.547263035,1.541207882,0
-1.301637224,-0.973198271,-0.833269179,-0.097052063,0.008868083,-0.640609587,-1.379871874,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,1.380008646,0.305876054,0.013247517,0.219929553,0.852999471,1.436992049,0.688729065,-0.8743066,0.547263035,0.113889049,0
-1.137949063,-0.973198271,-0.82886618,-0.116423485,-0.257257193,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.79331748,0.742333419,0.030739705,0.305876054,0.013247517,0.219929553,0.852999471,1.436992049,0.618964097,-0.913036559,0.709781606,1.506395228,0
-0.870458654,-1.017144645,-0.817871558,0.198362131,0.963592511,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.742333419,0.030739705,0.305876054,0.013247517,0.219929553,0.852999471,1.436992049,0.618964097,-0.951766517,0.872300177,1.123456028,0
-0.902397807,-1.017144645,-0.81346856,0.321047807,0.71742663,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,0.030739705,0.305876054,0.013247517,0.219929553,0.788756383,1.436992049,0.618964097,-1.10668635,1.847411603,1.436769919,0
-0.91437499,-1.017144645,-0.820060183,0.60031915,0.779522528,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,-1.522076219,-0.002988111,0.219929553,0.788756383,1.436992049,0.618964097,-0.990496475,2.050559817,-0.094986878,0
-0.990230479,-1.003622684,-0.798070939,0.648747706,1.394937229,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.219929553,0.788756383,1.436992049,0.618964097,0.403782021,1.156707676,-0.826052621,0
-0.794603165,-0.993481213,-0.820060183,0.674576269,0.462389908,-0.640609587,-1.379871874,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,-1.522076219,-0.002988111,0.23548207,0.788756383,1.436992049,0.618964097,-0.022247519,0.953559462,-0.408300768,0
