-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-1.026162026,-1.030666607,-0.848666799,0.537362026,0.149692709,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.219929553,0.788756383,1.372491221,0.556175624,0.016482439,-1.118552319,-1.452680402,0
-1.145933851,-1.010383665,-0.848666799,0.476019188,0.186284934,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,-1.318529236,0.305876054,-0.002988111,0.219929553,0.788756383,1.372491221,0.556175624,0.86854152,-1.077922676,-1.800806946,0
-1.345553559,-1.003622684,-0.822274556,0.288762104,-0.269454601,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.219929553,0.788756383,1.372491221,0.556175624,-0.758116726,1.684893032,0.740516829,0
-1.313614406,-1.010383665,-0.844263801,0.345262086,0.616520797,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.219929553,0.788756383,1.372491221,0.556175624,1.565680768,1.116078033,-0.721614658,0
-1.365515531,-0.993481213,-0.85968717,0.366247794,0.161890117,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.20092092,0.730937602,1.372491221,0.556175624,1.836790476,-0.915404105,-1.731181637,0
-1.401447077,-1.030666607,-0.866278794,0.282304963,-0.228426954,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,0.305876054,-0.002988111,0.20092092,0.730937602,1.372491221,0.556175624,-0.8743066,1.684893032,-0.373488113,0
-1.098025121,-0.993481213,-0.855284171,0.203204987,-0.339312486,-0.62780915,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.20092092,0.730937602,1.372491221,0.556175624,1.52695081,1.684893032,0.218327012,0
-1.086047939,-0.996861703,-0.822274556,0.062762174,-1.37054793,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.183640345,0.730937602,1.372491221,0.556175624,-0.215897311,1.237966962,-1.139366511,0
-0.786618377,-1.017144645,-0.815682934,-0.416680534,-1.850682283,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,0.305876054,-0.002988111,0.183640345,0.730937602,1.372491221,0.556175624,0.984731395,0.709781606,-0.860865276,0
-0.842511895,-1.017144645,-0.815682934,-0.641066179,-0.129738831,-0.62780915,0.392549793,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,0.305876054,-0.002988111,0.183640345,0.730937602,1.372491221,0.486410657,1.52695081,1.400485533,0.04426374,0
-1.054108785,-1.017144645,-0.839886551,-0.671737598,-1.698769104,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,-1.522076219,-0.002988111,0.168087826,0.666694514,1.372491221,0.486410657,1.875520434,-1.199811604,0.462015594,0
-0.950306537,-1.010383665,-0.839886551,-0.731466151,-1.292928058,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,1.380008646,-1.522076219,0.013247517,0.183640345,0.666694514,1.372491221,0.486410657,0.442511979,-1.077922676,1.436769919,0
-1.209812158,-1.017144645,-0.815682934,-0.981680358,-1.08889868,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.168087826,0.666694514,1.372491221,0.416645685,-1.029226433,1.644263389,-0.721614658,0
-1.297644829,-1.017144645,-0.826677555,-0.847694686,-0.386993265,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,-0.002988111,0.168087826,0.602451422,1.307990389,0.416645685,-0.913036559,0.425374106,-1.000115894,0
-1.030154421,-1.017144645,-0.820060183,-1.118894602,-1.972656368,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,0.013247517,0.168087826,0.602451422,1.307990389,0.416645685,-0.990496475,-0.915404105,-0.094986878,0
-0.950306537,-1.017144645,-0.822274556,-1.235123138,-0.168548768,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,-1.318529236,0.305876054,0.013247517,0.149079194,0.602451422,1.307990389,0.416645685,-0.990496475,0.872300177,-1.383055093,0
-1.098025121,-1.023905626,-0.846478174,-1.055937479,-0.661989383,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.779064582,0.727998898,0.030739705,0.305876054,0.013247517,0.133526676,0.602451422,1.243489561,0.416645685,1.604410726,0.100336964,-0.791239967,0
-1.07806315,-1.003622684,-0.831080553,-1.055937479,-0.803922864,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.727998898,0.030739705,0.305876054,0.013247517,0.149079194,0.531784023,1.243489561,0.339904218,-0.099707436,1.075448391,-1.383055093,0
-1.169888216,-1.023905626,-0.831080553,-0.941323228,0.546662912,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.706356035,0.766236973,0.727998898,0.030739705,-1.522076219,0.013247517,0.149079194,0.602451422,1.243489561,0.339904218,1.333301019,-1.037293033,-0.89567793,0
-1.094032727,-0.979959251,-0.822274556,-0.558737633,0.883754928,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.727998898,-1.318529236,-1.522076219,0.013247517,0.133526676,0.531784023,1.243489561,0.339904218,-0.951766517,-0.874774462,-0.58236404,0
-1.201827369,-0.993481213,-0.826677555,-0.273009151,-0.006655891,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.779064582,0.727998898,0.030739705,0.305876054,0.013247517,0.149079194,0.531784023,1.243489561,0.339904218,-1.029226433,1.684893032,1.541207882,0
-0.994222873,-1.010383665,-0.809065562,-0.271394865,-0.286087431,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.727998898,-1.318529236,0.305876054,0.013247517,0.149079194,0.531784023,1.243489561,0.270139251,0.171402272,0.709781606,-1.034928548,0
-0.862473865,-0.993481213,-0.798070939,-0.264937725,-0.031050708,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.467540935,1.243489561,0.270139251,2.030440267,1.441115176,-0.094986878,0
-0.882435837,-1.030666607,-0.820060183,-0.105123489,0.108665062,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.467540935,1.243489561,0.270139251,0.248862188,-0.99666339,0.496828248,0
-1.129964274,-1.003622684,-0.844263801,-0.160009186,-0.40695266,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,1.380008646,0.305876054,0.013247517,0.149079194,0.467540935,1.243489561,0.270139251,-1.029226433,-0.834144819,-0.651989349,0
-1.26969807,-1.010383665,-0.848666799,-0.271394865,-0.395864107,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.467540935,1.172538648,0.270139251,-0.990496475,0.384744464,-0.826052621,0
-1.329583983,-1.023905626,-0.866278794,-0.282694862,-0.016635589,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,0.305876054,0.013247517,0.133526676,0.467540935,1.172538648,0.270139251,-1.145416308,1.847411603,1.471582573,0
-1.225781734,-1.003622684,-0.809065562,-0.184223464,-0.260583759,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,-1.522076219,0.013247517,0.133526676,0.467540935,1.172538648,0.207350778,-0.990496475,2.050559817,-0.025361569,0
-1.165895822,-1.017144645,-0.793667941,-0.285923432,-0.681948779,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.409722153,1.108037821,0.207350778,-1.10668635,0.91292982,1.262706646,0
-0.902397807,-1.030666607,-0.804662563,-0.124494911,-0.571063247,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,-1.318529236,0.305876054,-0.002988111,0.133526676,0.409722153,1.108037821,0.207350778,1.798060518,-2.174923031,-1.800806946,0
-0.994222873,-1.017144645,-0.817871558,-0.434437672,-0.875998459,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.409722153,1.108037821,0.207350778,1.488220852,1.603633747,0.67089152,0
-1.050116391,-0.993481213,-0.826677555,-0.826708978,-2.298659831,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,0.305876054,0.013247517,0.133526676,0.409722153,1.108037821,0.207350778,0.248862188,1.075448391,1.576020536,0
-1.193842581,-1.017144645,-0.831080553,-0.970380362,-0.971360017,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.409722153,1.108037821,0.13758581,-0.370817143,-1.077922676,1.471582573,0
-1.137949063,-1.003622684,-0.804662563,-0.930023232,-0.40473495,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.409722153,1.108037821,0.13758581,-0.951766517,-0.427848392,1.645645845,0
-0.966276114,-0.996861703,-0.7628727,-0.912266095,-0.65090083,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,-1.318529236,0.305876054,0.013247517,0.133526676,0.345479065,1.108037821,0.13758581,0.132672314,0.709781606,-0.164612187,0
-0.830534712,-1.044188568,-0.756255328,-1.036566056,-1.12438205,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.766236973,0.712230925,0.030739705,0.305876054,-0.002988111,0.133526676,0.345479065,1.108037821,0.13758581,0.674891729,1.684893032,-0.477926077,0
-0.67483134,-1.003622684,-0.787076317,-1.010737492,-0.567736681,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.712230925,0.030739705,0.305876054,0.013247517,0.133526676,0.281235973,1.049987073,0.067820838,-1.067956392,-1.077922676,-1.313429784,0
-1.026162026,-1.017144645,-0.802473938,-1.167323158,-1.56016219,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.133526676,0.281235973,1.049987073,0.067820838,0.055212397,-2.784367672,-0.26905015,0
-1.006200056,-0.993481213,-0.771678696,-1.309380257,-0.434674043,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.133526676,0.281235973,1.049987073,0.067820838,-0.487007018,0.384744464,-0.025361569,0
-0.934336961,-0.973198271,-0.782673319,-1.364265954,-0.751806664,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.133526676,0.281235973,1.049987073,0.067820838,-1.029226433,-0.793515177,1.645645845,0
-0.946314142,-0.979959251,-0.776055947,-1.131808883,-0.635376855,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.692816525,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.281235973,1.049987073,0.067820838,0.21013223,1.644263389,-0.025361569,0
-0.666846552,-0.993481213,-0.749663704,-1.091451753,-1.116620063,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.133526676,0.281235973,1.049987073,0.067820838,-0.060977478,-0.468478034,0.148701704,0
-0.702778099,-1.030666607,-0.754066703,-0.994594641,-0.321570801,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,-1.522076219,-0.002988111,0.133526676,0.281235973,0.985486241,0.067820838,-0.332087185,0.019077679,0.740516829,0
-0.714755281,-1.017144645,-0.782673319,-0.686266165,1.139900507,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.210568574,0.985486241,-0.008920629,-1.184146266,-0.021551964,0.462015594,0
-0.890420624,-1.023905626,-0.802473938,-0.022794943,2.050270721,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,0.013247517,0.114518043,0.210568574,0.985486241,-0.008920629,-1.493985932,0.019077679,0.148701704,0
-0.798595558,-0.996861703,-0.776055947,0.482476329,0.897061192,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,-0.002988111,0.133526676,0.210568574,0.920985413,-0.008920629,2.030440267,0.019077679,0.601266212,0
-0.854489078,-0.959676309,-0.743072081,0.580947726,0.809461622,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.146325486,0.920985413,-0.008920629,1.991710309,-0.305959463,-0.756427312,0
-1.046123997,-1.010383665,-0.736454709,0.626147713,1.134356229,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,-0.002988111,0.133526676,0.146325486,0.920985413,-0.078685596,0.558701854,0.669151963,-0.930490585,0
-0.91437499,-0.996861703,-0.75185233,0.535747741,-0.654227396,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.146325486,0.920985413,-0.078685596,0.287592147,0.994189105,1.436769919,0
-0.810572741,-0.96643729,-0.729863085,0.359790653,-0.61541746,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,-0.002988111,0.114518043,0.146325486,0.920985413,-0.078685596,-0.099707436,-1.159181961,0.218327012,0
-0.690800916,-1.023905626,-0.77827032,0.135405008,-0.090928895,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,-0.002988111,0.133526676,0.146325486,0.920985413,-0.078685596,1.139651228,-1.077922676,0.148701704,0
-0.81855753,-1.017144645,-0.787076317,0.214504983,1.094437438,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.146325486,0.850034501,-0.078685596,-1.610175807,1.197337319,1.610833191,0
-0.72274007,-1.030666607,-0.804662563,0.534133456,1.849567909,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,-1.318529236,0.305876054,-0.002988111,0.114518043,0.088506705,0.850034501,-0.078685596,0.636161771,-0.224700178,0.079076395,0
-0.774641194,-1.003622684,-0.817871558,0.848919072,1.044538949,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.088506705,0.850034501,-0.141474069,-1.067956392,0.91292982,1.332331955,0
-0.96228372,-1.003622684,-0.817871558,1.055547579,0.859360111,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.088506705,0.850034501,-0.141474069,-1.10668635,-0.387218749,0.113889049,0
-1.113994698,-0.979959251,-0.802473938,1.042633298,0.115318193,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,1.380008646,0.305876054,-0.002988111,0.114518043,0.088506705,0.785533673,-0.141474069,-1.10668635,-1.484219104,0.984205411,0
-1.010192449,-0.993481213,-0.771678696,0.824704794,-0.526709035,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.751984074,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,0.088506705,0.785533673,-0.141474069,-1.145416308,-1.484219104,1.436769919,0
-0.922359778,-1.010383665,-0.780458945,0.482476329,-0.642029988,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.751984074,0.697896404,-1.318529236,0.305876054,-0.002988111,0.114518043,0.088506705,0.785533673,-0.141474069,-1.10668635,0.62852232,1.36714461,0
-0.822549924,-1.010383665,-0.760658327,0.288762104,-0.358163027,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.751984074,0.697896404,1.380008646,-3.350028492,-0.002988111,0.114518043,0.024263617,0.785533673,-0.141474069,-0.990496475,-0.468478034,-0.303862804,0
-0.826542319,-1.044188568,-0.765061324,0.253247829,0.389205457,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.751984074,0.697896404,0.030739705,-1.522076219,-0.002988111,0.114518043,0.024263617,0.785533673,-0.211239037,1.565680768,-1.037293033,-0.094986878,0
-0.866466259,-1.003622684,-0.784861944,0.012719332,-0.907046408,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.751984074,0.697896404,-1.318529236,0.305876054,-0.002988111,0.114518043,-0.039979475,0.785533673,-0.211239037,-1.184146266,1.319226247,0.113889049,0
-0.854489078,-1.017144645,-0.789264942,-0.182609179,-0.201814426,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,-1.318529236,0.305876054,-0.002988111,0.114518043,-0.039979475,0.785533673,-0.211239037,0.326322105,-3.1906641,1.436769919,0
-0.778633588,-0.993481213,-0.767275699,-0.327894848,-0.910372974,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,-1.318529236,0.305876054,-0.002988111,0.114518043,-0.039979475,0.727482926,-0.211239037,-0.951766517,0.587892677,1.715271154,0
-0.934336961,-1.017144645,-0.769464323,-0.553894778,-0.660880527,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,-1.318529236,0.305876054,-0.002988111,0.114518043,-0.039979475,0.727482926,-0.281004009,-0.138437394,-0.956033748,1.227893992,0
-0.902397807,-1.003622684,-0.756255328,-0.653980461,-0.431347477,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,-0.039979475,0.727482926,-0.281004009,0.636161771,0.669151963,-2.183746145,0
-0.862473865,-0.996861703,-0.736454709,-0.899351813,-1.317322875,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,-0.039979475,0.727482926,-0.281004009,0.597431812,0.669151963,-2.079308182,0
-0.794603165,-0.973198271,-0.714465464,-1.007508923,-0.709670162,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.697896404,0.030739705,0.305876054,-0.002988111,0.114518043,-0.110646874,0.727482926,-0.281004009,0.829811562,-0.590366963,-0.860865276,0
-0.411333325,-1.030666607,-0.747475079,-0.789580419,0.781740239,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,0.305876054,-0.002988111,0.114518043,-0.110646874,0.727482926,-0.281004009,1.95298035,0.059707322,-2.148933491,0
-0.515135573,-1.030666607,-0.767275699,-0.355337696,0.114209339,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,-1.522076219,-0.002988111,0.114518043,-0.110646874,0.662982098,-0.281004009,1.95298035,-0.874774462,-0.860865276,0
-0.802587953,-0.973198271,-0.736454709,-0.390851971,-0.722976426,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,0.305876054,-0.002988111,0.114518043,-0.110646874,0.662982098,-0.281004009,2.030440267,-0.99666339,-1.626743674,0
-0.762664012,-0.96643729,-0.716654089,-0.65075189,-1.097769523,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,0.305876054,-0.002988111,0.114518043,-0.174889962,0.662982098,-0.357745475,1.991710309,0.100336964,-0.756427312,0
-0.730724858,-0.959676309,-0.705659468,-0.68788045,-0.751806664,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,-1.522076219,-0.002988111,0.114518043,-0.174889962,0.598481266,-0.357745475,1.95298035,0.019077679,-0.129799532,0
-0.567036697,-1.044188568,-0.725460087,-0.733080437,0.046569164,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,0.305876054,-0.002988111,0.114518043,-0.174889962,0.598481266,-0.357745475,2.030440267,-0.915404105,-1.000115894,0
-0.630915004,-0.996861703,-0.745260706,-0.613623331,0.482349304,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,0.305876054,-0.017747773,0.097237467,-0.174889962,0.598481266,-0.357745475,0.558701854,-0.224700178,-0.234237495,0
-0.882435837,-1.010383665,-0.725460087,-0.502237651,-0.413605792,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,-1.318529236,0.305876054,-0.002988111,0.097237467,-0.232708744,0.598481266,-0.427510443,-1.029226433,1.156707676,0.810142138,0
-0.870458654,-1.030666607,-0.747475079,-0.481251943,-0.299393695,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,-0.032507435,0.097237467,-0.232708744,0.598481266,-0.427510443,-1.067956392,1.034818748,1.610833191,0
-0.866466259,-0.993481213,-0.776055947,-0.476409087,-0.353727605,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,-1.522076219,-0.032507435,0.097237467,-0.232708744,0.598481266,-0.427510443,0.248862188,-1.159181961,0.113889049,0
-1.030154421,-1.003622684,-0.756255328,-0.683037595,-1.236376437,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,-1.522076219,-0.017747773,0.097237467,-0.232708744,0.598481266,-0.427510443,0.597431812,-0.671626248,-1.591931019,0
-1.018177238,-1.003622684,-0.754066703,-0.800880415,-1.661068023,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,-0.002988111,0.114518043,-0.232708744,0.598481266,-0.427510443,-1.029226433,1.237966962,-0.756427312,0
-1.07806315,-1.023905626,-0.749663704,-1.002666066,-0.888195868,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.736305885,0.683561883,0.030739705,0.305876054,-0.017747773,0.097237467,-0.232708744,0.598481266,-0.427510443,-1.029226433,1.075448391,1.645645845,0
-0.886428231,-1.003622684,-0.725460087,-0.962308936,-0.375904712,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,-0.017747773,0.097237467,-0.232708744,0.527530353,-0.427510443,-0.8743066,-0.834144819,1.36714461,0
-0.794603165,-1.023905626,-0.710062467,-0.807337556,0.342633534,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,0.305876054,-0.002988111,0.097237467,-0.232708744,0.463029525,-0.427510443,-1.067956392,1.684893032,-0.060174223,0
-0.583006274,-0.979959251,-0.714465464,-0.537751925,0.198482342,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,-0.017747773,0.097237467,-0.232708744,0.463029525,-0.490298916,1.643140685,2.09118946,-0.651989349,0
-0.646884581,-1.023905626,-0.712251091,-0.597480478,-0.782854612,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,0.030739705,0.305876054,-0.002988111,0.114518043,-0.296951832,0.463029525,-0.490298916,2.030440267,-0.793515177,-0.756427312,0
-0.443272478,-1.017144645,-0.705659468,-0.632994753,-0.742935821,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.722052987,0.683561883,-1.318529236,0.305876054,-0.002988111,0.114518043,-0.296951832,0.463029525,-0.490298916,-1.184146266,1.522374461,0.914580102,0
-0.419318113,-1.017144645,-0.714465464,-0.679809024,-0.334877065,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,0.030739705,0.305876054,-0.017747773,0.097237467,-0.296951832,0.463029525,-0.490298916,-0.951766517,0.384744464,0.392390285,0
-0.563044303,-1.023905626,-0.729863085,-0.558737633,0.087596811,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,-0.002988111,0.097237467,-0.361194924,0.463029525,-0.490298916,-1.029226433,0.669151963,1.193081337,0
-0.750686829,-1.010383665,-0.749663704,-0.298837714,0.805026201,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,-0.017747773,0.097237467,-0.361194924,0.404978778,-0.490298916,1.604410726,1.80678196,-0.58236404,0
-0.726732464,-1.017144645,-0.738669082,-0.182609179,-0.059880946,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,-0.017747773,0.097237467,-0.361194924,0.404978778,-0.490298916,-0.680656809,0.425374106,1.610833191,0
-0.467226844,-1.010383665,-0.721057088,-0.376323404,-1.479215751,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,-0.017747773,0.08168495,-0.361194924,0.404978778,-0.560063884,-0.758116726,-1.077922676,1.541207882,0
-0.642892187,-1.010383665,-0.714465464,-0.691109021,-0.922570382,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,-0.017747773,0.097237467,-0.361194924,0.404978778,-0.560063884,-0.796846684,-1.118552319,1.541207882,0
-0.682816128,-0.993481213,-0.734266084,-0.755680429,-0.788398889,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,0.030739705,-1.522076219,-0.017747773,0.097237467,-0.361194924,0.404978778,-0.560063884,-1.029226433,-0.99666339,1.227893992,0
-0.539089938,-1.030666607,-0.747475079,-0.792808989,-1.042326757,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,0.030739705,-1.522076219,-0.002988111,0.097237467,-0.361194924,0.404978778,-0.629828856,-3.391753886,1.319226247,-1.139366511,0
-0.770648799,-0.993481213,-0.749663704,-0.79603756,-0.445762596,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,1.380008646,0.305876054,-0.002988111,0.097237467,-0.361194924,0.404978778,-0.629828856,0.829811562,1.197337319,-1.104553857,0
-0.842511895,-1.003622684,-0.73205171,-0.565194774,0.429124249,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,-1.318529236,0.305876054,-0.002988111,0.08168495,-0.361194924,0.404978778,-0.629828856,-1.029226433,0.384744464,0.462015594,0
-0.894413019,-1.017144645,-0.72767446,-0.439280527,-0.566627826,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,0.030739705,0.305876054,-0.002988111,0.08168495,-0.431862323,0.404978778,-0.629828856,-0.951766517,1.116078033,1.6804585,0
-0.475211631,-1.003622684,-0.721057088,-0.206823457,0.105338496,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,0.030739705,0.305876054,-0.017747773,0.08168495,-0.431862323,0.34047795,-0.629828856,-0.913036559,1.116078033,1.471582573,0
-0.499165996,-1.023905626,-0.721057088,-0.353723411,-1.539093939,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,-1.318529236,0.305876054,-0.017747773,0.097237467,-0.496105411,0.34047795,-0.629828856,0.171402272,0.994189105,1.158268683,0
-0.367416989,-1.010383665,-0.721057088,-0.597480478,-0.380340133,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.683561883,0.030739705,0.305876054,-0.017747773,0.097237467,-0.496105411,0.34047795,-0.629828856,-1.067956392,1.522374461,-0.373488113,0
-0.419318113,-1.030666607,-0.729863085,-0.578109056,-0.256148337,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.496105411,0.275977118,-0.629828856,-1.067956392,-1.077922676,1.6804585,0
-0.539089938,-1.010383665,-0.729863085,-0.371480549,0.720753196,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,-1.318529236,0.305876054,-0.017747773,0.08168495,-0.496105411,0.275977118,-0.706570318,-0.951766517,-0.021551964,0.148701704,0
-0.854489078,-0.993481213,-0.747475079,-0.366637693,-0.66975137,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,0.030739705,0.305876054,-0.017747773,0.097237467,-0.496105411,0.275977118,-0.706570318,0.442511979,0.059707322,1.576020536,0
-0.814565136,-0.96643729,-0.749663704,-0.563580489,-0.385884409,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.722052987,0.670660814,0.030739705,0.305876054,-0.017747773,0.097237467,-0.496105411,0.275977118,-0.706570318,0.365052063,-1.809256246,1.715271154,0
-0.72274007,-1.003622684,-0.749663704,-0.234266305,1.43263831,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,1.380008646,0.305876054,-0.017747773,0.097237467,-0.553924192,0.275977118,-0.77633529,-0.060977478,-2.45933053,1.6804585,0
-0.43528769,-0.996861703,-0.725460087,-0.008266376,0.210679751,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,0.030739705,0.305876054,-0.032507435,0.08168495,-0.553924192,0.275977118,-0.77633529,0.287592147,-0.143440892,-1.348242438,0
-0.143842916,-0.996861703,-0.659775589,0.112805016,0.107556206,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.553924192,0.205026205,-0.77633529,0.016482439,-0.265329821,-1.000115894,0
-0.2915615,-1.003622684,-0.65537259,0.027247899,-0.225100389,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,1.380008646,0.305876054,-0.017747773,0.097237467,-0.553924192,0.205026205,-0.77633529,0.171402272,0.222225893,-0.408300768,0
-0.24365277,-1.067852001,-0.714465464,0.027247899,0.803917345,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,0.030739705,0.305876054,-0.032507435,0.097237467,-0.553924192,0.205026205,-0.77633529,-0.8743066,0.344114821,-0.860865276,0
-0.371409384,-0.996861703,-0.738669082,0.241947832,0.599887967,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,0.030739705,0.305876054,-0.032507435,0.114518043,-0.553924192,0.205026205,-0.77633529,-0.990496475,-0.712255891,0.183514358,0
-0.527112756,-1.010383665,-0.72767446,0.220962124,-0.363707303,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,0.030739705,0.305876054,-0.017747773,0.097237467,-0.553924192,0.140525377,-0.77633529,-1.10668635,1.116078033,-0.512738731,0
-0.662854157,-0.993481213,-0.734266084,0.216119269,0.421362261,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,0.030739705,0.305876054,-0.002988111,0.097237467,-0.61816728,0.140525377,-0.77633529,0.287592147,-3.312553028,1.193081337,0
-0.702778099,-1.023905626,-0.747475079,0.29683353,0.352613231,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,0.030739705,0.305876054,-0.017747773,0.097237467,-0.61816728,0.140525377,-0.839123763,1.875520434,0.791040891,-1.034928548,0
-0.690800916,-0.996861703,-0.738669082,0.301676385,1.598966608,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,0.030739705,0.305876054,-0.017747773,0.08168495,-0.61816728,0.140525377,-0.839123763,-1.029226433,-0.834144819,0.35757763,0
-0.543082332,-1.010383665,-0.725460087,0.461490621,0.99464046,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,-1.522076219,-0.017747773,0.097237467,-0.61816728,0.140525377,-0.839123763,-0.641926851,-0.793515177,1.715271154,0
-0.447264872,-1.010383665,-0.725460087,0.792419089,2.616895788,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,0.305876054,-0.017747773,0.097237467,-0.61816728,0.140525377,-0.839123763,1.720600601,1.725522675,-1.069741203,0
-0.507150785,-0.979959251,-0.666392961,1.078147572,-0.222882678,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,0.030739705,0.305876054,-0.017747773,0.08168495,-0.682410372,0.140525377,-0.839123763,0.055212397,-0.590366963,1.610833191,0
-0.315515866,-1.030666607,-0.705659468,0.999047597,1.133247374,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,0.030739705,0.305876054,-0.032507435,0.097237467,-0.682410372,0.08247463,-0.839123763,-0.487007018,0.384744464,0.218327012,0
-0.882435837,-1.047569059,-0.787076317,0.848919072,-0.632050289,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,1.380008646,0.305876054,-0.032507435,0.08168495,-0.682410372,0.08247463,-0.90888873,-0.525736976,-0.468478034,1.05383072,0
-0.910382596,-1.003622684,-0.77827032,0.472790618,-1.246356135,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,0.030739705,0.305876054,-0.032507435,0.08168495,-0.682410372,0.08247463,-0.90888873,-0.177167352,0.100336964,1.471582573,0
-0.870458654,-1.017144645,-0.784861944,0.091819308,-1.329520284,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.682410372,0.08247463,-0.90888873,-0.409547102,0.059707322,0.636078866,0
-0.718747676,-0.979959251,-0.795882314,-0.12126634,0.327109559,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.682410372,0.08247463,-0.90888873,-0.409547102,-0.671626248,-0.234237495,0
-0.994222873,-1.023905626,-0.802473938,-0.082523496,0.246163121,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,0.030739705,0.305876054,-0.032507435,0.08168495,-0.682410372,0.08247463,-0.978653698,0.907271478,1.075448391,-1.661556328,0
-0.770648799,-1.003622684,-0.793667941,0.116033585,0.660875009,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,0.305876054,-0.017747773,0.08168495,-0.753077767,0.017973802,-0.978653698,-1.067956392,0.466003749,0.04426374,0
-0.8385195,-1.003622684,-0.784861944,0.141862149,-1.117728918,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.753077767,0.017973802,-0.978653698,-0.951766517,-0.834144819,-0.89567793,0
-0.642892187,-0.993481213,-0.760658327,-0.179380608,-0.403626094,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.753077767,0.017973802,-0.978653698,-1.029226433,-1.077922676,1.506395228,0
-0.874451048,-1.023905626,-0.745260706,-0.442509098,-1.200893067,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.753077767,-0.04652703,-0.978653698,1.565680768,1.644263389,-0.721614658,0
-0.730724858,-1.017144645,-0.754066703,-0.781508993,-1.478106896,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,-1.522076219,-0.032507435,0.08168495,-0.817320859,0.017973802,-0.978653698,-0.370817143,0.019077679,1.332331955,0
-0.710762887,-1.017144645,-0.749663704,-0.820251837,0.140821866,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,-1.522076219,-0.032507435,0.097237467,-0.817320859,-0.04652703,-0.978653698,0.403782021,0.953559462,0.253139667,0
-0.571029092,-0.979959251,-0.716654089,-0.429594817,1.689892743,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,0.030739705,0.305876054,-0.032507435,0.08168495,-0.817320859,-0.04652703,-1.055395164,-0.564466935,-1.159181961,-0.199424841,0
-0.443272478,-1.044188568,-0.712251091,0.193519276,0.98022534,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,-1.318529236,0.305876054,-0.032507435,0.08168495,-0.817320859,-0.04652703,-1.055395164,1.333301019,-0.956033748,-1.20899182,0
-0.499165996,-1.010383665,-0.734266084,0.241947832,0.083161389,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.707800088,0.656326293,0.030739705,0.305876054,-0.032507435,0.08168495,-0.817320859,-0.04652703,-1.055395164,0.752351645,-0.062181607,-0.477926077,0
-0.666846552,-1.003622684,-0.729863085,0.395304928,0.742930303,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,-0.032507435,0.08168495,-0.817320859,-0.04652703,-1.125160136,-0.951766517,1.034818748,0.079076395,0
-0.487188814,-0.996861703,-0.73205171,0.301676385,-0.956944898,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,-0.032507435,0.08168495,-0.875139641,-0.04652703,-1.125160136,0.248862188,1.197337319,-0.199424841,0
-0.706770494,-1.044188568,-0.75185233,0.077290741,-0.827208825,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,-0.032507435,0.08168495,-0.875139641,-0.04652703,-1.125160136,-1.222876225,1.725522675,-0.338675459,0
-0.782625982,-1.030666607,-0.782673319,-0.119652055,-0.61763517,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,-0.045791131,0.08168495,-0.875139641,-0.117477943,-1.125160136,-0.990496475,1.034818748,-0.025361569,0
-0.878443442,-0.973198271,-0.789264942,-0.271394865,-0.786181178,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,-1.522076219,-0.060550792,0.08168495,-0.875139641,-0.117477943,-1.125160136,-0.951766517,-1.037293033,1.401957264,0
-0.902397807,-1.017144645,-0.789264942,-0.12126634,1.494734208,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,-0.060550792,0.08168495,-0.875139641,-0.181978771,-1.125160136,1.643140685,1.319226247,-0.443113422,0
-0.507150785,-0.996861703,-0.787076317,0.227419265,1.066716055,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,-0.060550792,0.08168495,-0.875139641,-0.181978771,-1.125160136,0.442511979,-1.159181961,1.506395228,0
-0.539089938,-0.993481213,-0.760658327,0.450190625,0.442430512,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,-0.045791131,0.097237467,-0.875139641,-0.181978771,-1.125160136,-0.951766517,-1.118552319,-1.313429784,0
-0.571029092,-1.010383665,-0.756255328,0.593862008,1.775274602,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,-0.060550792,0.08168495,-0.875139641,-0.181978771,-1.125160136,-0.44827706,-0.265329821,1.332331955,0
-0.74270204,-1.010383665,-0.7628727,0.853761928,0.358157508,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,-0.045791131,0.097237467,-0.875139641,-0.181978771,-1.18794861,1.410760935,1.522374461,-0.89567793,0
-0.802587953,-1.017144645,-0.767275699,0.892504773,1.131029664,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,-0.045791131,0.097237467,-0.939382729,-0.181978771,-1.18794861,-1.145416308,-1.077922676,1.541207882,0
-0.666846552,-0.996861703,-0.749663704,0.95384761,0.945850826,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,1.380008646,0.305876054,-0.060550792,0.08168495,-0.939382729,-0.181978771,-1.18794861,-0.8743066,-0.874774462,-1.104553857,0
-0.590991062,-1.017144645,-0.743072081,1.147561836,1.428202888,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,1.380008646,-1.522076219,-0.060550792,0.097237467,-1.003625817,-0.181978771,-1.18794861,-0.990496475,-1.037293033,0.04426374,0
-0.806580347,-1.003622684,-0.793667941,1.547904569,1.510258182,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,0.305876054,-0.060550792,0.097237467,-1.003625817,-0.240029518,-1.18794861,-0.913036559,-1.28107089,0.183514358,0
-0.738709646,-1.023905626,-0.787076317,1.501090298,0.34817781,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,1.380008646,0.305876054,-0.060550792,0.097237467,-1.003625817,-0.240029518,-1.18794861,-0.951766517,-0.956033748,1.158268683,0
