-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.810572741,-1.010383665,-0.7628727,1.380018907,1.116614544,-0.640609587,-0.592128909,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,-1.522076219,-0.060550792,0.114518043,-1.003625817,-0.240029518,-1.18794861,0.287592147,0.547263035,1.158268683,0
-0.874451048,-1.010383665,-0.795882314,1.518847435,0.85270698,-0.62780915,1.180292758,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,-1.522076219,-0.060550792,0.114518043,-1.003625817,-0.240029518,-1.18794861,0.365052063,1.034818748,1.471582573,0
-0.8385195,-1.017144645,-0.817871558,1.493018872,0.674181273,-0.640609587,-0.592128909,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,-0.07678642,0.133526676,-1.003625817,-0.240029518,-1.18794861,0.597431812,1.888041246,0.322764976,0
-0.862473865,-0.993481213,-0.789264942,1.489790302,1.603402028,-0.640609587,-0.592128909,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,0.305876054,-0.07678642,0.133526676,-1.074293216,-0.240029518,-1.18794861,0.442511979,-1.199811604,0.427202939,0
-0.555059515,-0.993481213,-0.736454709,1.568890276,1.210867247,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,-0.060550792,0.114518043,-1.074293216,-0.240029518,-1.257713577,0.597431812,-2.540589815,1.506395228,0
-0.231675587,-1.003622684,-0.760658327,1.48333316,0.421362261,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,-1.522076219,-0.07678642,0.133526676,-1.074293216,-0.240029518,-1.257713577,0.365052063,-0.143440892,1.576020536,0
-0.247645165,-1.003622684,-0.7628727,1.060390434,0.286081913,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,-0.07678642,0.133526676,-1.074293216,-0.304530346,-1.257713577,-0.758116726,-0.184070535,-1.069741203,0
-0.690800916,-1.017144645,-0.75185233,1.086218998,0.744039158,-0.640609587,-1.182936131,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,-1.318529236,0.305876054,-0.060550792,0.133526676,-1.074293216,-0.304530346,-1.334455044,-0.913036559,1.563004104,0.287952321,0
-0.98224569,-1.017144645,-0.776055947,1.128190414,0.987987328,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,0.305876054,-0.07678642,0.133526676,-1.138536308,-0.304530346,-1.334455044,-0.44827706,-1.118552319,-0.094986878,0
-0.750686829,-1.003622684,-0.77827032,1.488176016,2.510445677,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.626223798,0.030739705,0.305876054,-0.07678642,0.149079194,-1.074293216,-0.369031178,-1.334455044,1.836790476,-0.184070535,0.009451086,0
-0.586998669,-1.003622684,-0.769464323,1.936947305,2.316395997,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.626223798,1.380008646,0.305876054,-0.07678642,0.133526676,-1.138536308,-0.369031178,-1.334455044,-1.53271589,-0.712255891,1.401957264,0
-0.618937821,-0.973198271,-0.780458945,2.303390048,2.334137682,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,-0.07678642,0.133526676,-1.138536308,-0.369031178,-1.334455044,-0.758116726,1.35985589,1.297519301,0
-0.642892187,-1.003622684,-0.769464323,2.351818604,1.160968757,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,-0.07678642,0.133526676,-1.138536308,-0.369031178,-1.334455044,-1.687635723,-0.956033748,0.844954793,0
-0.583006274,-1.017144645,-0.767275699,2.150032953,0.0332629,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-2.667798178,0.305876054,-0.07678642,0.133526676,-1.138536308,-0.369031178,-1.334455044,-3.391753886,-0.874774462,-1.069741203,0
-0.706770494,-1.023905626,-0.782673319,1.762604502,0.829421017,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.133526676,-1.138536308,-0.369031178,-1.397243517,-3.353023927,-0.305959463,-0.721614658,0
-0.275591924,-0.993481213,-0.749663704,1.712561661,1.275180855,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.133526676,-1.138536308,-0.369031178,-1.397243517,-3.353023927,-0.224700178,-0.477926077,0
-0.515135573,-1.023905626,-0.760658327,1.627004544,0.941415405,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.133526676,-1.196355089,-0.369031178,-1.397243517,-0.835576642,-0.427848392,-0.617176695,0
-0.43528769,-0.979959251,-0.765061324,1.6318474,1.543523841,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.133526676,-1.196355089,-0.439982091,-1.397243517,-0.641926851,-0.387218749,-0.826052621,0
-0.754679223,-1.003622684,-0.743072081,1.796504492,2.002589942,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.060550792,0.149079194,-1.196355089,-0.439982091,-1.397243517,-0.177167352,-0.305959463,1.193081337,0
-0.547074727,-0.996861703,-0.736454709,1.991833002,1.704307862,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,-0.07678642,0.149079194,-1.196355089,-0.504482918,-1.397243517,-0.44827706,0.709781606,1.158268683,0
-0.606960639,-1.003622684,-0.760658327,1.32513321,-0.756242085,-0.634209368,0.19561405,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.133526676,-1.196355089,-0.504482918,-1.397243517,0.171402272,-0.99666339,-0.930490585,0
-0.686808522,-1.023905626,-0.780458945,1.29446179,1.890595555,-0.62780915,1.180292758,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,-1.196355089,-0.504482918,-1.397243517,1.372030977,-1.077922676,-0.338675459,0
-0.646884581,-1.010383665,-0.787076317,1.276704653,0.938088839,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,-1.196355089,-0.504482918,-1.397243517,1.681870643,-0.346589106,-0.686802003,0
-0.814565136,-1.010383665,-0.795882314,1.187918966,0.752910001,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,0.305876054,-0.060550792,0.149079194,-1.196355089,-0.504482918,-1.397243517,1.759330559,-0.265329821,-0.617176695,0
-0.806580347,-0.959676309,-0.784861944,1.410690326,1.0656072,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.149079194,-1.196355089,-0.504482918,-1.334455044,0.403782021,1.400485533,-1.800806946,0
-0.782625982,-1.017144645,-0.77827032,1.526918861,2.266497508,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.060550792,0.149079194,-1.260598177,-0.504482918,-1.334455044,-0.758116726,-0.915404105,-0.512738731,0
-0.726732464,-1.017144645,-0.776055947,1.678661671,1.348365306,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.149079194,-1.260598177,-0.504482918,-1.334455044,1.449490893,1.400485533,-0.199424841,0
-0.583006274,-1.023905626,-0.776055947,1.472033164,0.286081913,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,0.305876054,-0.060550792,0.149079194,-1.260598177,-0.562533666,-1.334455044,1.604410726,-0.712255891,-0.686802003,0
-0.738709646,-1.017144645,-0.769464323,1.444590315,1.29514025,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.149079194,-1.260598177,-0.562533666,-1.334455044,-0.564466935,1.481744818,-0.338675459,0
-0.315515866,-1.023905626,-0.756255328,1.488176016,0.970245643,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,1.380008646,0.305876054,-0.07678642,0.149079194,-1.331265576,-0.562533666,-1.334455044,1.372030977,-1.118552319,0.218327012,0
-0.622930215,-1.003622684,-0.749663704,1.441361745,0.790611081,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,-1.331265576,-0.562533666,-1.334455044,0.132672314,-0.224700178,1.262706646,0
-0.515135573,-1.030666607,-0.747475079,1.52046172,1.949364887,-0.647009806,-1.970679096,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,0.305876054,-0.07678642,0.149079194,-1.331265576,-0.562533666,-1.334455044,0.365052063,1.400485533,0.740516829,0
-0.519127968,-1.017144645,-0.769464323,1.622161689,1.366106991,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,-1.522076219,-0.060550792,0.149079194,-1.331265576,-0.562533666,-1.257713577,-0.332087185,-0.99666339,-0.164612187,0
-0.858481471,-1.010383665,-0.802473938,1.481718875,0.136386444,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,-1.318529236,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.562533666,-1.257713577,1.449490893,-0.387218749,-0.303862804,0
-0.758671617,-1.017144645,-0.789264942,1.321904639,0.518941529,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.562533666,-1.18794861,-0.370817143,0.953559462,-0.129799532,0
-0.790610771,-0.996861703,-0.787076317,1.476876019,1.227500076,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,-0.060550792,0.149079194,-1.331265576,-0.627034493,-1.18794861,-0.796846684,-1.606108032,-0.060174223,0
-0.646884581,-0.996861703,-0.7628727,1.714175946,2.229905283,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,-1.331265576,-0.627034493,-1.18794861,-0.951766517,-0.915404105,-0.930490585,0
-0.698785705,-0.993481213,-0.77827032,1.935333019,2.042508734,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.627034493,-1.18794861,-0.8743066,-0.387218749,0.636078866,0
-0.359432201,-0.996861703,-0.771678696,1.93856159,0.913694022,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.691535326,-1.18794861,-0.525736976,1.481744818,1.36714461,0
-0.295553894,-1.023905626,-0.760658327,1.911118742,0.879319507,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,-0.07678642,0.149079194,-1.331265576,-0.691535326,-1.125160136,0.171402272,-0.956033748,-1.626743674,0
-0.491181209,-0.979959251,-0.749663704,1.638304541,0.096467653,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,-0.07678642,0.168087826,-1.331265576,-0.691535326,-1.125160136,0.132672314,-0.305959463,0.322764976,0
-0.563044303,-1.010383665,-0.756255328,1.486561731,0.740712592,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,-1.318529236,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.691535326,-1.125160136,-0.641926851,1.278596604,-0.547551386,0
-0.62692261,-0.993481213,-0.760658327,1.496247442,1.362780425,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.691535326,-1.055395164,-0.177167352,-1.037293033,1.227893992,0
-0.670838946,-1.044188568,-0.767275699,1.528533146,0.946959681,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,-1.331265576,-0.691535326,-1.055395164,1.372030977,-0.915404105,-0.930490585,0
-0.738709646,-1.017144645,-0.77827032,1.644761682,1.965997717,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.691535326,-0.978653698,1.372030977,-0.387218749,-1.417867747,0
-0.850496683,-1.023905626,-0.820060183,1.840090192,2.340790814,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.07678642,0.168087826,-1.331265576,-0.691535326,-0.978653698,0.907271478,-0.021551964,-0.930490585,0
-0.850496683,-1.010383665,-0.793667941,2.109675823,2.071338972,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.611889277,1.380008646,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.762486234,-0.90888873,-1.222876225,1.888041246,-0.094986878,0
-0.866466259,-0.973198271,-0.787076317,2.372804312,2.629093196,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,1.380008646,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.762486234,-0.90888873,-1.184146266,1.725522675,-0.443113422,0
-0.974260902,-1.010383665,-0.798070939,2.629475661,2.340790814,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,-1.318529236,0.305876054,-0.060550792,0.168087826,-1.331265576,-0.762486234,-0.839123763,-0.719386768,0.872300177,0.253139667,0
-0.706770494,-0.973198271,-0.767275699,2.409932872,-0.309373392,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.168087826,-1.260598177,-0.762486234,-0.839123763,1.565680768,-0.915404105,-0.060174223,0
-0.738709646,-1.030666607,-0.776055947,1.733547368,-0.687493055,-0.640609587,-0.592128909,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,-1.318529236,0.305876054,-0.07678642,0.168087826,-1.196355089,-0.762486234,-0.839123763,-0.796846684,1.237966962,-0.303862804,0
-0.598975851,-1.017144645,-0.771678696,1.326747495,0.411382564,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.168087826,-1.196355089,-0.826987066,-0.77633529,-0.138437394,-1.037293033,0.183514358,0
-0.734717253,-1.010383665,-0.771678696,1.420376037,2.040291024,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.626223798,1.380008646,-1.522076219,-0.060550792,0.168087826,-1.196355089,-0.826987066,-0.77633529,0.132672314,-0.265329821,1.158268683,0
-0.74270204,-1.017144645,-0.767275699,1.518847435,1.922752359,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,-1.522076219,-0.060550792,0.168087826,-1.196355089,-0.826987066,-0.706570318,0.558701854,-2.093663745,-1.765994292,0
-0.650876974,-0.993481213,-0.767275699,1.618933118,1.382739821,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,1.380008646,-1.522076219,-0.060550792,0.168087826,-1.196355089,-0.826987066,-0.706570318,-0.44827706,-0.265329821,0.949392756,0
-0.411333325,-1.003622684,-0.736454709,1.473647449,-0.516729337,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,1.380008646,0.305876054,-0.060550792,0.168087826,-1.138536308,-0.826987066,-0.629828856,1.449490893,1.319226247,-0.58236404,0
-0.702778099,-1.010383665,-0.73205171,1.123347558,0.215115172,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.149079194,-1.138536308,-0.826987066,-0.629828856,1.178381186,-0.956033748,-0.26905015,0
-0.750686829,-1.023905626,-0.771678696,0.936090473,-0.276107733,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,-0.07678642,0.168087826,-1.074293216,-0.826987066,-0.560063884,0.21013223,-0.184070535,-0.303862804,0
-0.686808522,-1.017144645,-0.769464323,0.847304787,1.139900507,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,1.380008646,0.305876054,-0.07678642,0.168087826,-1.074293216,-0.826987066,-0.490298916,-0.525736976,-0.834144819,-0.89567793,0
-0.702778099,-1.017144645,-0.75185233,0.823090509,-0.976904293,-0.647009806,-1.773743353,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.168087826,-1.003625817,-0.885037813,-0.490298916,-0.835576642,-0.793515177,-0.373488113,0
-0.594983456,-1.017144645,-0.782673319,0.477633473,-0.646465408,-0.62780915,0.983357015,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-1.003625817,-0.885037813,-0.490298916,-0.951766517,-0.752885534,-1.000115894,0
-0.67483134,-0.959676309,-0.747475079,0.329119234,0.878210652,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.149079194,-0.939382729,-0.885037813,-0.427510443,-0.796846684,-0.630996606,-0.89567793,0
-0.786618377,-1.010383665,-0.738669082,0.577719157,0.649786456,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.168087826,-0.875139641,-0.885037813,-0.427510443,-0.835576642,-0.874774462,-0.408300768,0
-0.475211631,-0.993481213,-0.734266084,0.763361955,0.599887967,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.07678642,0.168087826,-0.875139641,-0.885037813,-0.357745475,-0.254627269,-0.265329821,1.297519301,0
-0.539089938,-1.017144645,-0.749663704,0.957076181,1.79966942,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.168087826,-0.875139641,-0.949538641,-0.281004009,-0.293357227,-0.10281125,-0.199424841,0
-0.555059515,-0.996861703,-0.747475079,1.29446179,2.422846107,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.168087826,-0.817320859,-0.949538641,-0.281004009,1.681870643,-0.184070535,-1.104553857,0
-0.774641194,-1.010383665,-0.756255328,1.725475942,2.011460785,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.07678642,0.149079194,-0.817320859,-0.949538641,-0.211239037,-0.603196893,1.888041246,-0.826052621,0
-0.806580347,-0.973198271,-0.747475079,1.6754331,0.3459601,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,-1.522076219,-0.060550792,0.168087826,-0.817320859,-0.949538641,-0.141474069,-0.8743066,-0.956033748,-1.000115894,0
-0.319508259,-0.973198271,-0.729863085,1.504318869,0.993531604,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.07678642,0.149079194,-0.753077767,-0.949538641,-0.141474069,-0.332087185,1.400485533,1.332331955,0
-0.415325719,-1.017144645,-0.743072081,1.339661777,0.318238717,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.682410372,-0.949538641,-0.078685596,1.875520434,1.80678196,-0.89567793,0
-0.515135573,-1.010383665,-0.747475079,1.323518924,1.152097914,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.682410372,-1.014039469,-0.078685596,1.488220852,0.384744464,0.009451086,0
-0.451257267,-0.993481213,-0.710062467,1.40584747,0.664201575,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.168087826,-0.61816728,-1.014039469,-0.008920629,-0.680656809,0.384744464,1.576020536,0
-0.327493047,-1.010383665,-0.670770211,1.300918931,0.80280849,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.553924192,-1.014039469,0.067820838,-0.951766517,0.425374106,-1.069741203,0
-0.235667982,-1.023905626,-0.675173209,1.249261805,0.23950999,-0.647009806,-2.167614838,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.553924192,-1.014039469,0.067820838,-0.951766517,0.466003749,0.322764976,0
-0.275591924,-1.010383665,-0.699067844,1.110433276,-0.023288721,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.553924192,-1.014039469,0.13758581,-0.8743066,1.847411603,-0.860865276,0
-0.163804887,-1.023905626,-0.725460087,1.170161829,1.616708293,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.496105411,-1.014039469,0.207350778,-1.10668635,1.928670889,-0.26905015,0
-0.431295296,-1.017144645,-0.743072081,1.24764752,1.360562714,-0.634209368,-0.395193172,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.07678642,0.149079194,-0.496105411,-1.014039469,0.207350778,-0.796846684,1.888041246,-1.313429784,0
-0.547074727,-1.010383665,-0.73205171,1.192761823,0.837183005,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,-1.522076219,-0.060550792,0.168087826,-0.361194924,-1.084990382,0.270139251,-0.835576642,1.644263389,-0.060174223,0
-0.602968245,-1.010383665,-0.734266084,1.484947445,2.649052592,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,-1.522076219,-0.060550792,0.133526676,-0.361194924,-1.084990382,0.339904218,-0.641926851,-0.143440892,-0.443113422,0
-0.315515866,-0.973198271,-0.716654089,1.764218788,1.515802459,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.361194924,-1.084990382,0.339904218,-0.796846684,0.18159625,-0.094986878,0
-0.379394171,-1.010383665,-0.725460087,1.723861657,0.559969175,-0.634209368,-0.198257429,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.149079194,-0.232708744,-1.084990382,0.416645685,-0.641926851,1.888041246,-0.443113422,0
-0.535097544,-1.044188568,-0.760658327,1.672204531,1.241915195,-0.640609587,-0.986000394,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.149079194,-0.232708744,-1.084990382,0.416645685,-0.603196893,1.888041246,-2.497060035,0
-0.53110515,-0.996861703,-0.73205171,1.59149027,0.297170466,-0.634209368,-0.001321687,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.598988208,-1.318529236,0.305876054,-0.060550792,0.168087826,-0.232708744,-1.084990382,0.486410657,-0.719386768,0.587892677,1.297519301,0
-0.515135573,-1.010383665,-0.716654089,1.612475977,1.359453858,-0.62780915,0.589485535,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,0.030739705,0.305876054,-0.060550792,0.149079194,-0.174889962,-1.149491214,0.556175624,-0.641926851,0.547263035,0.148701704,0
-0.323500653,-0.993481213,-0.703470843,1.662518819,1.045647804,-0.62780915,0.786421272,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,-1.318529236,0.305876054,-0.060550792,0.133526676,-0.110646874,-1.149491214,0.556175624,1.52695081,-0.956033748,-0.094986878,0
-0.119888551,-1.003622684,-0.692450472,1.476876019,0.884863784,-0.640609587,-0.789064651,-0.356373655,-0.365576847,-0.384197986,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,-1.318529236,0.305876054,-0.060550792,0.168087826,-0.039979475,-1.149491214,0.618964097,-0.525736976,-0.224700178,-0.965303239,0
0.051784398,-1.010383665,-0.668581586,1.202447533,0.067637415,-0.640609587,-0.789064651,-0.217663555,-0.232190858,-0.245163381,0.103665171,-0.001538985,0.562857067,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.149079194,-0.039979475,-1.149491214,0.618964097,-0.254627269,-1.362330175,0.914580102,0
0.095700734,-1.023905626,-0.703470843,0.91349048,-0.571063247,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.650788493,0.640558319,0.030739705,-1.522076219,-0.060550792,0.149079194,0.024263617,-1.149491214,0.688729065,-0.641926851,-0.224700178,0.636078866,0
-0.327493047,-1.017144645,-0.738669082,0.697176262,-0.368142724,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.680719581,0.670660814,0.030739705,-1.522076219,-0.07678642,0.149079194,0.024263617,-1.149491214,0.765470531,0.21013223,1.481744818,-0.199424841,0
-0.519127968,-1.003622684,-0.705659468,0.540590596,0.168543249,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.680719581,0.683561883,0.030739705,0.305876054,-0.07678642,0.133526676,0.088506705,-1.149491214,0.765470531,-0.293357227,-1.037293033,1.297519301,0
-0.523120362,-1.047569059,-0.743072081,0.693947691,0.568840018,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.707800088,0.683561883,-1.318529236,0.305876054,-0.07678642,0.133526676,0.088506705,-1.207541961,0.765470531,-0.254627269,-0.915404105,-0.756427312,0
-0.730724858,-1.023905626,-0.767275699,0.75529053,0.604323388,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.677923063,0.707800088,0.697896404,0.030739705,0.305876054,-0.07678642,0.133526676,0.146325486,-1.207541961,0.835235504,1.333301019,-0.184070535,-1.000115894,0
-0.698785705,-0.996861703,-0.769464323,0.790804805,0.617629652,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.707800088,0.683561883,-1.318529236,0.305876054,-0.060550792,0.149079194,0.146325486,-1.207541961,0.905000471,-0.215897311,-0.834144819,0.914580102,0
-0.826542319,-1.003622684,-0.767275699,1.123347558,1.824064237,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.707800088,0.683561883,-1.318529236,0.305876054,-0.060550792,0.149079194,0.210568574,-1.207541961,0.905000471,-0.758116726,-0.915404105,1.610833191,0
-0.698785705,-1.010383665,-0.780458945,1.421990322,0.871557519,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.707800088,0.683561883,-1.318529236,-1.522076219,-0.060550792,0.149079194,0.281235973,-1.207541961,0.905000471,-0.719386768,-0.509107677,-2.114120836,0
-0.698785705,-1.023905626,-0.77827032,1.446204601,1.017926422,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.664383552,0.707800088,0.683561883,-1.318529236,0.305876054,-0.07678642,0.149079194,0.345479065,-1.207541961,0.967788944,-0.680656809,-0.712255891,1.471582573,0
-0.527112756,-1.003622684,-0.745260706,1.459118882,1.280725131,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.670660814,-1.318529236,-1.522076219,-0.07678642,0.149079194,0.409722153,-1.207541961,0.967788944,-0.835576642,-1.037293033,0.183514358,0
-0.706770494,-1.003622684,-0.73205171,1.430061748,1.193125562,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,0.305876054,-0.07678642,0.149079194,0.409722153,-1.207541961,0.967788944,1.565680768,-0.305959463,-0.234237495,0
-0.279584318,-1.017144645,-0.718868463,1.33159035,0.763998553,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.650844042,0.707800088,0.656326293,-1.318529236,0.305876054,-0.07678642,0.149079194,0.409722153,-1.207541961,0.967788944,-0.525736976,-1.118552319,-0.860865276,0
-0.303538683,-1.003622684,-0.734266084,1.334818921,0.922564864,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,0.030739705,0.305876054,-0.060550792,0.168087826,0.467540935,-1.207541961,1.037553912,-0.332087185,-0.752885534,1.227893992,0
-0.215706011,-1.017144645,-0.729863085,1.32836178,0.637589048,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.638658483,0.707800088,0.656326293,-1.318529236,-1.522076219,-0.07678642,0.149079194,0.467540935,-1.207541961,1.037553912,0.519971896,1.237966962,-0.791239967,0
-0.239660376,-0.979959251,-0.734266084,1.292847505,1.017926422,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,-1.318529236,0.305876054,-0.060550792,0.149079194,0.467540935,-1.207541961,1.037553912,1.759330559,-0.712255891,0.67089152,0
-0.199736434,-1.010383665,-0.714465464,1.48333316,1.789689721,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.694972479,0.656326293,0.030739705,0.305876054,-0.060550792,0.149079194,0.531784023,-1.272042789,1.037553912,0.365052063,-1.118552319,1.123456028,0
-0.251637559,-0.959676309,-0.668581586,1.586647414,0.893734626,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,1.380008646,0.305876054,-0.07678642,0.149079194,0.602451422,-1.207541961,1.114295378,-0.835576642,-0.630996606,-0.756427312,0
-0.283576712,-0.996861703,-0.657586964,1.417147467,0.307150164,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.640558319,0.030739705,0.305876054,-0.060550792,0.149079194,0.602451422,-1.272042789,1.114295378,-0.796846684,-1.159181961,-0.164612187,0
-0.079964609,-1.010383665,-0.699067844,1.401004614,1.430420599,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.133526676,0.666694514,-1.272042789,1.114295378,0.597431812,-0.305959463,0.496828248,0
-0.439280084,-1.030666607,-0.73205171,1.596333125,1.878398147,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.625118972,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,0.666694514,-1.272042789,1.114295378,-1.455255974,-0.184070535,1.471582573,0
-0.46323445,-1.030666607,-0.734266084,1.773904498,1.742008943,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,0.030739705,0.305876054,-0.07678642,0.149079194,0.730937602,-1.272042789,1.114295378,-0.8743066,1.237966962,-0.512738731,0
-0.523120362,-1.010383665,-0.729863085,1.951475872,1.606728594,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.61022551,0.680719581,0.626223798,1.380008646,0.305876054,-0.07678642,0.149079194,0.730937602,-1.272042789,1.184060346,-0.293357227,-1.931145174,1.088643374,0
-0.547074727,-1.023905626,-0.734266084,2.24204721,1.765294904,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,0.788756383,-1.342993702,1.184060346,1.488220852,-0.387218749,-2.357809418,0
-0.586998669,-1.017144645,-0.743072081,2.093532971,0.493437857,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,0.788756383,-1.342993702,1.253825318,0.519971896,1.400485533,-1.348242438,0
-0.367416989,-1.023905626,-0.743072081,1.804575918,0.958048234,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.680719581,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,0.788756383,-1.342993702,1.253825318,-0.758116726,-1.28107089,-0.860865276,0
-0.507150785,-0.996861703,-0.75185233,1.793275922,1.431529454,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.626223798,0.030739705,0.305876054,-0.060550792,0.149079194,0.852999471,-1.342993702,1.253825318,0.21013223,-0.387218749,-0.860865276,0
-0.267607135,-1.010383665,-0.738669082,1.945018731,1.618926003,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.611889277,0.030739705,0.305876054,-0.060550792,0.149079194,0.852999471,-1.342993702,1.253825318,0.326322105,0.384744464,-0.129799532,0
-0.423310508,-0.973198271,-0.729863085,1.618933118,0.476805027,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,0.030739705,0.305876054,-0.07678642,0.133526676,0.92366687,-1.342993702,1.253825318,1.643140685,-0.712255891,1.123456028,0
-0.403348537,-1.003622684,-0.716654089,1.494633157,0.78617566,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.665041392,0.611889277,-1.318529236,0.305876054,-0.07678642,0.149079194,0.92366687,-1.342993702,1.253825318,-0.951766517,-0.10281125,-0.860865276,0
-0.187759252,-0.993481213,-0.675173209,1.346118917,0.769542831,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.596686,0.650788493,0.611889277,-1.318529236,0.305876054,-0.07678642,0.149079194,0.92366687,-1.342993702,1.253825318,-0.215897311,1.400485533,1.332331955,0
-0.231675587,-1.030666607,-0.712251091,1.371947481,0.670854707,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,1.380008646,2.133828328,-0.060550792,0.133526676,0.987909958,-1.342993702,1.253825318,-0.293357227,-1.118552319,-0.512738731,0
-0.375401778,-1.030666607,-0.738669082,1.515618865,1.918316939,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.060550792,0.149079194,0.987909958,-1.342993702,1.253825318,-0.525736976,-0.387218749,1.158268683,0
-0.455249661,-1.010383665,-0.72767446,1.581804559,0.85270698,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,1.380008646,0.305876054,-0.07678642,0.149079194,1.05215305,-1.342993702,1.253825318,1.488220852,-0.265329821,-1.383055093,0
-0.543082332,-0.993481213,-0.749663704,1.66574739,1.627796846,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.07678642,0.149079194,1.05215305,-1.342993702,1.253825318,1.720600601,-0.99666339,1.401957264,0
-0.834527106,-1.030666607,-0.75185233,1.715790231,1.217520378,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,0.030739705,0.305876054,-0.07678642,0.149079194,1.05215305,-1.342993702,1.253825318,-0.603196893,-0.265329821,-0.338675459,0
-0.451257267,-0.979959251,-0.747475079,1.70610452,0.831638728,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,-1.522076219,-0.07678642,0.133526676,1.109971832,-1.342993702,1.253825318,0.403782021,1.441115176,1.401957264,0
-0.38737896,-1.010383665,-0.736454709,1.570504562,0.974681064,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.07678642,0.149079194,1.109971832,-1.342993702,1.253825318,-0.835576642,1.888041246,-0.721614658,0
-0.606960639,-1.010383665,-0.736454709,1.612475977,0.950286247,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.060550792,0.133526676,1.109971832,-1.342993702,1.316613791,-0.603196893,-1.118552319,1.36714461,0
-0.303538683,-1.017144645,-0.716654089,1.491404586,0.850489268,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.611889277,-1.318529236,0.305876054,-0.07678642,0.149079194,1.109971832,-1.272042789,1.316613791,1.875520434,-0.630996606,-0.26905015,0
-0.383386566,-0.996861703,-0.714465464,1.381633192,1.440400297,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.598988208,0.030739705,0.305876054,-0.07678642,0.133526676,1.17421492,-1.272042789,1.316613791,1.720600601,-0.305959463,1.471582573,0
-0.43528769,-1.044188568,-0.729863085,1.565661706,1.217520378,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.598988208,0.030739705,0.305876054,-0.060550792,0.133526676,1.17421492,-1.272042789,1.316613791,-0.835576642,1.35985589,-1.034928548,0
-0.487188814,-0.96643729,-0.714465464,1.491404586,0.698576091,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.636535595,0.598988208,0.030739705,0.305876054,-0.07678642,0.149079194,1.244882319,-1.272042789,1.316613791,-0.796846684,-0.956033748,-0.721614658,0
-0.231675587,-0.979959251,-0.699067844,1.421990322,0.686378682,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.650788493,0.598988208,0.030739705,0.305876054,-0.07678642,0.149079194,1.244882319,-1.272042789,1.316613791,-0.293357227,-0.305959463,-0.060174223,0
-0.255629953,-1.017144645,-0.725460087,1.234733238,0.629827061,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,-0.060550792,0.149079194,1.244882319,-1.207541961,1.316613791,1.449490893,1.684893032,1.332331955,0
-0.567036697,-1.023905626,-0.721057088,1.48010459,1.621143713,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,-1.318529236,-1.522076219,-0.060550792,0.149079194,1.244882319,-1.207541961,1.316613791,0.907271478,-0.305959463,0.566453557,0
-0.03205588,-1.017144645,-0.705659468,1.544675999,1.527999867,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.598988208,0.030739705,0.305876054,-0.07678642,0.133526676,1.244882319,-1.207541961,1.316613791,-0.8743066,1.278596604,-0.860865276,0
0.043799609,-1.003622684,-0.672984584,1.877218753,2.075774394,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,0.030739705,0.305876054,-0.07678642,0.133526676,1.244882319,-1.149491214,1.316613791,-0.215897311,-0.630996606,-0.89567793,0
-0.203728828,-1.017144645,-0.696853471,2.027347277,1.742008943,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,0.030739705,0.305876054,-0.07678642,0.133526676,1.309125407,-1.149491214,1.316613791,1.410760935,-1.159181961,-0.930490585,0
-0.12787334,-1.047569059,-0.712251091,1.982147291,0.868230953,-0.62780915,1.180292758,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,1.380008646,0.305876054,-0.07678642,0.149079194,1.309125407,-1.149491214,1.316613791,0.132672314,-0.387218749,1.088643374,0
-0.036048274,-1.010383665,-0.721057088,1.811033058,0.105338496,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,0.030739705,0.305876054,-0.07678642,0.133526676,1.309125407,-1.084990382,1.316613791,-0.835576642,1.400485533,-0.060174223,0
-0.235667982,-1.003622684,-0.696853471,1.40584747,-0.42358549,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,1.380008646,0.305876054,-0.07678642,0.133526676,1.309125407,-1.084990382,1.316613791,0.287592147,-1.443589461,-0.303862804,0
-0.207721223,-1.010383665,-0.675173209,1.082990428,0.177414092,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.636535595,0.584653687,1.380008646,0.305876054,-0.07678642,0.133526676,1.373368499,-1.084990382,1.316613791,-0.8743066,-0.305959463,-1.417867747,0
-0.139850523,-1.030666607,-0.692450472,0.937704759,0.482349304,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,0.305876054,-0.07678642,0.133526676,1.373368499,-1.014039469,1.316613791,-0.564466935,-0.671626248,1.262706646,0
-0.279584318,-1.030666607,-0.703470843,0.939319044,1.197560983,-0.62780915,1.180292758,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,0.305876054,-0.07678642,0.133526676,1.373368499,-1.014039469,1.316613791,-0.254627269,-0.10281125,0.566453557,0
-0.431295296,-1.017144645,-0.705659468,1.079761858,1.111070268,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,1.380008646,-1.522076219,-0.07678642,0.133526676,1.373368499,-0.949538641,1.316613791,1.875520434,1.197337319,-0.860865276,0
-0.175782069,-1.030666607,-0.718868463,1.242804664,1.511367037,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,1.380008646,0.305876054,-0.07678642,0.133526676,1.373368499,-0.949538641,1.316613791,0.442511979,1.400485533,0.392390285,0
-0.614945428,-1.030666607,-0.729863085,1.436518889,1.106634847,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,1.380008646,-1.522076219,-0.07678642,0.149079194,1.373368499,-0.885037813,1.316613791,-0.8743066,-0.956033748,-0.617176695,0
-0.407340931,-1.030666607,-0.736454709,1.244418949,0.114209339,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,-1.318529236,0.305876054,-0.07678642,0.149079194,1.373368499,-0.885037813,1.316613791,-0.719386768,-0.305959463,0.218327012,0
-0.143842916,-1.003622684,-0.721057088,1.107204706,0.919238298,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,-1.318529236,-1.522076219,-0.07678642,0.149079194,1.373368499,-0.826987066,1.316613791,1.333301019,-0.143440892,-1.383055093,0
-0.307531077,-0.979959251,-0.714465464,1.065233291,1.476992523,-0.62780915,1.180292758,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,0.305876054,-0.07678642,0.133526676,1.373368499,-0.826987066,1.316613791,0.171402272,-0.834144819,1.401957264,0
