-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.367416989,-0.993481213,-0.716654089,1.493018872,2.981709187,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,0.030739705,-1.522076219,-0.07678642,0.133526676,1.373368499,-0.762486234,1.316613791,-0.913036559,-0.224700178,-0.164612187,0
-0.594983456,-0.996861703,-0.718868463,1.793275922,1.484754509,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,1.380008646,0.305876054,-0.07678642,0.149079194,1.437611587,-0.691535326,1.316613791,-0.990496475,-0.793515177,1.401957264,0
-0.726732464,-1.023905626,-0.729863085,1.617318833,-0.401408384,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,1.380008646,0.305876054,-0.07678642,0.133526676,1.437611587,-0.691535326,1.316613791,-0.796846684,1.563004104,1.332331955,0
-0.231675587,-1.030666607,-0.743072081,1.271861797,0.153019275,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.636535595,0.584653687,1.380008646,0.305876054,-0.07678642,0.149079194,1.437611587,-0.627034493,1.316613791,-0.835576642,1.156707676,-0.791239967,0
-0.351447412,-1.003622684,-0.743072081,1.133033269,0.140821866,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,-1.318529236,0.305876054,-0.07678642,0.133526676,1.437611587,-0.627034493,1.316613791,-0.796846684,-2.093663745,0.67089152,0
-0.43528769,-1.017144645,-0.729863085,1.126576128,2.112366619,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,-1.318529236,0.305876054,-0.07678642,0.149079194,1.437611587,-0.562533666,1.253825318,-0.293357227,-0.752885534,1.158268683,0
-0.583006274,-0.979959251,-0.72767446,1.315447498,1.393828374,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.584653687,-1.318529236,0.305876054,-0.07678642,0.149079194,1.437611587,-0.562533666,1.253825318,-0.215897311,-0.54973732,-0.651989349,0
-0.678823735,-0.993481213,-0.734266084,1.320290354,-0.272781167,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.568885714,0.030739705,0.305876054,-0.07678642,0.149079194,1.437611587,-0.504482918,1.253825318,1.333301019,-0.387218749,-2.044495527,0
-0.48319642,-1.017144645,-0.738669082,0.99097617,0.361484074,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.568885714,0.030739705,0.305876054,-0.07678642,0.149079194,1.437611587,-0.504482918,1.253825318,-1.029226433,1.481744818,-0.512738731,0
-0.443272478,-1.003622684,-0.710062467,0.98129046,1.403808071,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,-1.318529236,0.305876054,-0.07678642,0.149079194,1.437611587,-0.439982091,1.253825318,-0.835576642,-1.077922676,-0.094986878,0
-0.247645165,-0.996861703,-0.694664846,1.199218963,1.66438907,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,-1.318529236,0.305876054,-0.091546082,0.149079194,1.437611587,-0.369031178,1.253825318,-0.215897311,0.140966607,0.984205411,0
-0.036048274,-1.023905626,-0.675173209,1.239576093,0.95915709,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.584653687,-1.318529236,0.305876054,-0.091546082,0.133526676,1.437611587,-0.369031178,1.253825318,0.171402272,-0.915404105,0.113889049,0
-0.056010244,-1.023905626,-0.721057088,1.047476153,-0.628723723,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,0.030739705,0.305876054,-0.07678642,0.133526676,1.437611587,-0.304530346,1.253825318,-1.029226433,-1.159181961,0.113889049,0
-0.43528769,-1.003622684,-0.712251091,0.924790477,1.198669838,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.623707986,0.568885714,-1.318529236,-1.522076219,-0.091546082,0.149079194,1.437611587,-0.240029518,1.253825318,0.248862188,0.547263035,0.183514358,0
-0.191751646,-1.023905626,-0.712251091,0.892504773,-1.187586803,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,0.030739705,-1.522076219,-0.091546082,0.149079194,1.437611587,-0.240029518,1.253825318,0.326322105,0.62852232,0.148701704,0
-0.50315839,-1.017144645,-0.736454709,0.658433417,0.770651686,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,1.380008646,-1.522076219,-0.091546082,0.133526676,1.437611587,-0.181978771,1.253825318,1.294571061,1.969300531,-0.26905015,0
-0.327493047,-0.979959251,-0.745260706,0.839233361,0.654221878,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,-1.318529236,0.305876054,-0.091546082,0.133526676,1.437611587,-0.181978771,1.253825318,1.759330559,-2.621849101,-1.661556328,0
-0.403348537,-1.010383665,-0.743072081,0.989361885,1.317317357,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,1.380008646,0.305876054,-0.091546082,0.133526676,1.437611587,-0.117477943,1.253825318,1.759330559,1.888041246,1.471582573,0
-0.618937821,-1.010383665,-0.725460087,1.134647555,1.359453858,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,0.030739705,-1.522076219,-0.091546082,0.133526676,1.373368499,-0.04652703,1.253825318,1.759330559,-1.28107089,-1.417867747,0
-0.467226844,-1.010383665,-0.736454709,1.228276097,1.880615857,-0.640609587,-1.379871874,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.568885714,0.030739705,-1.522076219,-0.091546082,0.149079194,1.437611587,-0.04652703,1.184060346,-0.990496475,-0.915404105,-1.313429784,0
-0.43528769,-1.010383665,-0.760658327,1.373561766,1.333950187,-0.640609587,-1.379871874,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,1.380008646,0.305876054,-0.091546082,0.133526676,1.373368499,0.017973802,1.184060346,-1.261606183,0.222225893,-0.756427312,0
-0.754679223,-1.010383665,-0.749663704,1.491404586,0.251707397,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,-0.106305744,0.133526676,1.373368499,0.017973802,1.184060346,-1.261606183,0.547263035,-0.651989349,0
-0.311523471,-1.010383665,-0.73205171,1.092676139,-0.012200167,-0.640609587,-1.379871874,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,-0.106305744,0.133526676,1.373368499,0.08247463,1.184060346,-1.184146266,1.156707676,-1.417867747,0
-0.351447412,-1.023905626,-0.745260706,0.987747601,0.156345841,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,-1.318529236,0.305876054,-0.091546082,0.133526676,1.373368499,0.08247463,1.184060346,-1.145416308,0.669151963,-0.860865276,0
-0.706770494,-1.017144645,-0.7628727,0.919947621,0.410273708,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,0.030739705,0.305876054,-0.106305744,0.133526676,1.373368499,0.140525377,1.114295378,-0.758116726,-0.834144819,0.427202939,0
-0.774641194,-0.993481213,-0.73205171,0.685876265,-0.009982457,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.568885714,1.380008646,0.305876054,-0.106305744,0.133526676,1.373368499,0.205026205,1.114295378,-0.835576642,-0.956033748,0.148701704,0
-0.475211631,-1.010383665,-0.703470843,0.214504983,-0.384775554,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,0.030739705,0.305876054,-0.106305744,0.133526676,1.373368499,0.275977118,1.114295378,0.21013223,1.35985589,-0.791239967,0
-0.399356143,-1.010383665,-0.73205171,0.443733484,1.999263376,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,0.030739705,0.305876054,-0.106305744,0.133526676,1.373368499,0.275977118,1.114295378,-0.680656809,-1.199811604,1.401957264,0
-0.375401778,-1.017144645,-0.73205171,0.940933329,2.025875904,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,0.030739705,-1.522076219,-0.106305744,0.149079194,1.373368499,0.34047795,1.114295378,-0.215897311,-1.118552319,-1.278617129,0
-0.53110515,-1.047569059,-0.749663704,1.28477608,1.634449978,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,0.030739705,0.305876054,-0.106305744,0.133526676,1.373368499,0.404978778,1.114295378,1.410760935,-0.143440892,-0.89567793,0
-0.43528769,-1.017144645,-0.767275699,1.564047421,2.021440483,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,0.030739705,0.305876054,-0.106305744,0.133526676,1.373368499,0.404978778,1.114295378,-0.8743066,0.18159625,-1.348242438,0
-0.43528769,-0.996861703,-0.767275699,1.576961703,0.806135056,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,1.380008646,0.305876054,-0.106305744,0.149079194,1.373368499,0.463029525,1.114295378,-0.990496475,0.750411249,-0.443113422,0
-0.786618377,-1.003622684,-0.789264942,1.501090298,0.861577822,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,1.380008646,0.305876054,-0.106305744,0.133526676,1.309125407,0.463029525,1.037553912,-1.10668635,1.156707676,-0.965303239,0
-0.886428231,-1.023905626,-0.809065562,1.452661742,0.987987328,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,1.380008646,0.305876054,-0.106305744,0.133526676,1.373368499,0.527530353,1.037553912,-1.145416308,1.35985589,0.601266212,0
-0.734717253,-1.003622684,-0.798070939,1.28477608,0.545554056,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,0.030739705,0.305876054,-0.106305744,0.149079194,1.309125407,0.598481266,1.037553912,-0.641926851,0.669151963,1.576020536,0
-0.614945428,-1.030666607,-0.782673319,1.155633262,-0.205140992,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,-1.318529236,0.305876054,-0.106305744,0.149079194,1.309125407,0.598481266,1.037553912,-0.719386768,-0.712255891,0.322764976,0
-0.511143179,-1.010383665,-0.800259565,0.818247653,0.293843899,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,-1.318529236,0.305876054,-0.106305744,0.149079194,1.309125407,0.662982098,0.967788944,1.52695081,-0.224700178,1.019018065,0
-0.551067121,-1.017144645,-0.802473938,0.800490515,1.771948036,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.609455087,0.554551193,0.030739705,0.305876054,-0.106305744,0.133526676,1.244882319,0.727482926,0.967788944,-0.641926851,1.35985589,0.984205411,0
-0.547074727,-0.979959251,-0.795882314,0.869904779,0.872666375,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.609455087,0.554551193,0.030739705,0.305876054,-0.106305744,0.149079194,1.244882319,0.727482926,0.967788944,-0.409547102,-1.037293033,-0.512738731,0
-0.810572741,-1.003622684,-0.776055947,0.87636192,0.449083644,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.609455087,0.554551193,1.380008646,0.305876054,-0.106305744,0.149079194,1.244882319,0.727482926,0.967788944,1.52695081,-0.834144819,-0.58236404,0
-0.814565136,-0.993481213,-0.776055947,0.547047737,-1.361677088,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.609455087,0.554551193,0.030739705,-1.522076219,-0.106305744,0.149079194,1.244882319,0.785533673,0.967788944,-0.641926851,1.563004104,-2.288184109,0
-1.022169632,-1.017144645,-0.765061324,0.193519276,-0.054336669,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.609455087,0.554551193,1.380008646,0.305876054,-0.106305744,0.149079194,1.244882319,0.785533673,0.967788944,1.52695081,-0.346589106,1.541207882,0
-0.618937821,-1.003622684,-0.789264942,0.090205022,-0.272781167,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,-0.106305744,0.149079194,1.244882319,0.850034501,0.967788944,1.565680768,-0.346589106,-0.477926077,0
-0.642892187,-1.010383665,-0.771678696,0.143476434,1.47033939,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,-0.106305744,0.133526676,1.244882319,0.850034501,0.967788944,-0.564466935,1.563004104,1.193081337,0
-0.499165996,-1.003622684,-0.782673319,0.626147713,1.46812168,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,-0.106305744,0.168087826,1.244882319,0.920985413,0.905000471,-0.796846684,1.644263389,1.645645845,0
-0.622930215,-1.030666607,-0.782673319,0.747219104,0.54000978,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-2.667798178,0.305876054,-0.11958944,0.149079194,1.244882319,0.920985413,0.905000471,1.604410726,1.237966962,-1.20899182,0
-0.882435837,-1.017144645,-0.776055947,0.808561942,0.380334614,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.149079194,1.244882319,0.985486241,0.905000471,0.171402272,0.669151963,-0.58236404,0
-0.842511895,-1.023905626,-0.784861944,0.637447709,-0.228426954,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,-0.11958944,0.133526676,1.244882319,0.985486241,0.905000471,0.674891729,-0.834144819,-0.965303239,0
-1.070078362,-1.010383665,-0.789264942,0.53251917,-0.261692614,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,-1.522076219,-0.11958944,0.149079194,1.17421492,1.049987073,0.905000471,0.365052063,-1.159181961,-0.060174223,0
-1.086047939,-1.023905626,-0.811279935,0.471176332,1.213084957,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.133526676,1.17421492,1.049987073,0.905000471,-1.067956392,-0.224700178,-0.26905015,0
-0.970268508,-1.030666607,-0.804662563,0.614847716,0.116427049,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.133526676,1.17421492,1.049987073,0.905000471,-1.029226433,-0.143440892,-1.034928548,0
-1.022169632,-0.973198271,-0.798070939,0.37754779,-0.208467559,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.133526676,1.109971832,1.049987073,0.905000471,-1.145416308,0.344114821,-1.174179166,0
-0.55905191,-1.017144645,-0.795882314,0.283919247,0.415817984,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,-1.318529236,0.305876054,-0.11958944,0.114518043,1.109971832,1.108037821,0.835235504,-1.184146266,0.384744464,-0.094986878,0
-0.499165996,-0.979959251,-0.765061324,0.335576374,0.921456009,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,1.380008646,0.305876054,-0.11958944,0.114518043,1.109971832,1.108037821,0.835235504,-1.145416308,0.344114821,-0.164612187,0
-0.602968245,-1.023905626,-0.771678696,0.56964773,0.815005898,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.114518043,1.109971832,1.108037821,0.835235504,-1.067956392,-0.184070535,-0.89567793,0
-0.718747676,-1.023905626,-0.776055947,0.716547684,1.288487118,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.114518043,1.109971832,1.108037821,0.835235504,-0.951766517,-0.99666339,-0.338675459,0
-0.575021486,-1.017144645,-0.765061324,1.018419019,1.478101377,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.114518043,1.109971832,1.172538648,0.765470531,-0.913036559,-0.184070535,0.392390285,0
-0.363424595,-1.003622684,-0.760658327,1.131418984,0.875992941,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,0.030739705,0.305876054,-0.11958944,0.097237467,1.109971832,1.243489561,0.765470531,-1.029226433,0.303485178,1.227893992,0
-0.622930215,-1.003622684,-0.754066703,1.068461861,2.032529036,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,1.380008646,0.305876054,-0.11958944,0.097237467,1.05215305,1.243489561,0.765470531,1.604410726,-0.874774462,-0.512738731,0
-0.618937821,-0.993481213,-0.765061324,1.244418949,1.032341541,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.554551193,1.380008646,0.305876054,-0.11958944,0.097237467,1.05215305,1.243489561,0.765470531,-1.10668635,1.237966962,-0.129799532,0
-0.38737896,-1.010383665,-0.749663704,1.002276168,-0.968033451,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.540216672,2.729277588,0.305876054,-0.11958944,0.097237467,1.05215305,1.243489561,0.765470531,-1.067956392,-0.874774462,-1.52230571,0
-0.231675587,-1.030666607,-0.754066703,0.543819167,-0.581042945,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.593776898,0.554551193,2.729277588,0.305876054,-0.11958944,0.097237467,1.05215305,1.243489561,0.765470531,1.604410726,1.644263389,-0.651989349,0
-0.598975851,-1.044188568,-0.793667941,0.446962054,0.439103946,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.554551193,1.380008646,-1.522076219,-0.11958944,0.097237467,1.05215305,1.243489561,0.765470531,-0.796846684,1.644263389,-0.930490585,0
-0.766656406,-0.979959251,-0.776055947,0.371090649,-0.113106001,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,1.380008646,-1.522076219,-0.134349101,0.08168495,1.05215305,1.243489561,0.688729065,0.442511979,-1.077922676,-0.338675459,0
-0.658861763,-1.003622684,-0.769464323,0.472790618,0.859360111,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,0.030739705,0.305876054,-0.11958944,0.08168495,1.05215305,1.307990389,0.688729065,-0.951766517,-1.037293033,-1.139366511,0
-0.754679223,-1.010383665,-0.795882314,0.568033445,0.872666375,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,-1.318529236,0.305876054,-0.106305744,0.08168495,0.987909958,1.307990389,0.688729065,-0.951766517,-0.387218749,-0.303862804,0
-0.862473865,-1.003622684,-0.77827032,0.713319115,0.440212802,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,0.030739705,0.305876054,-0.11958944,0.08168495,0.987909958,1.372491221,0.688729065,-1.029226433,-0.468478034,0.67089152,0
-0.515135573,-0.979959251,-0.7628727,0.597090579,0.518941529,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,-1.318529236,0.305876054,-0.11958944,0.08168495,0.92366687,1.372491221,0.688729065,-1.067956392,0.506633392,-0.129799532,0
-0.543082332,-1.003622684,-0.756255328,0.480862043,-0.777310336,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,0.030739705,0.305876054,-0.11958944,0.08168495,0.92366687,1.372491221,0.618964097,1.604410726,0.750411249,-0.373488113,0
-0.74270204,-1.017144645,-0.749663704,0.388847786,0.445757078,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,-1.318529236,0.305876054,-0.11958944,0.08168495,0.92366687,1.372491221,0.618964097,-0.022247519,-1.687367317,-0.025361569,0
-0.443272478,-0.96643729,-0.738669082,0.303290671,0.045460309,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.540216672,0.030739705,0.305876054,-0.11958944,0.08168495,0.92366687,1.372491221,0.618964097,2.030440267,0.872300177,-1.20899182,0
-0.822549924,-1.010383665,-0.747475079,-0.008266376,-1.6666123,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.11958944,0.08168495,0.92366687,1.372491221,0.618964097,0.636161771,1.034818748,1.401957264,0
-0.798595558,-1.003622684,-0.769464323,-0.148709189,0.688596392,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.134349101,0.08168495,0.92366687,1.372491221,0.618964097,-1.145416308,0.100336964,-1.000115894,0
-0.650876974,-1.010383665,-0.745260706,0.038547895,0.169652104,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.134349101,0.08168495,0.852999471,1.372491221,0.556175624,-0.8743066,1.116078033,-1.069741203,0
-0.62692261,-0.993481213,-0.738669082,-0.038937795,-0.072078355,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.11958944,0.08168495,0.852999471,1.372491221,0.556175624,-1.029226433,1.116078033,1.506395228,0
-0.207721223,-0.993481213,-0.725460087,-0.172923468,-0.679731068,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.11958944,0.08168495,0.852999471,1.436992049,0.556175624,-1.067956392,-0.265329821,-0.547551386,0
-0.227683194,-1.030666607,-0.743072081,-0.119652055,0.877101796,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.11958944,0.062676316,0.788756383,1.436992049,0.556175624,0.21013223,1.116078033,1.576020536,0
-0.551067121,-0.993481213,-0.782673319,0.046619321,1.15320677,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.134349101,0.08168495,0.788756383,1.436992049,0.556175624,-1.222876225,-0.387218749,-1.765994292,0
-0.758671617,-1.017144645,-0.784861944,0.484090614,2.01035193,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.11958944,0.062676316,0.788756383,1.436992049,0.556175624,0.713621687,0.872300177,1.471582573,0
-0.523120362,-1.003622684,-0.800259565,0.729461966,1.006837868,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.134349101,0.08168495,0.788756383,1.436992049,0.556175624,0.481241938,0.994189105,0.392390285,0
-0.834527106,-1.010383665,-0.798070939,0.95384761,0.147474998,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.134349101,0.062676316,0.788756383,1.436992049,0.486410657,-0.177167352,2.172448745,-0.860865276,0
-0.630915004,-1.030666607,-0.798070939,0.952233326,0.398076299,-0.647009806,-1.970679096,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,1.380008646,-1.522076219,-0.11958944,0.062676316,0.788756383,1.436992049,0.486410657,0.86854152,0.709781606,-0.686802003,0
-0.778633588,-0.993481213,-0.800259565,0.98451903,0.740712592,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,1.380008646,0.305876054,-0.134349101,0.062676316,0.730937602,1.436992049,0.486410657,0.86854152,0.587892677,0.914580102,0
-0.642892187,-0.993481213,-0.7628727,0.797261946,-1.071156995,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.134349101,0.08168495,0.730937602,1.436992049,0.416645685,1.488220852,-1.118552319,0.949392756,0
-0.447264872,-0.993481213,-0.729863085,0.413062065,-0.465721992,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.11958944,0.047123798,0.730937602,1.436992049,0.416645685,-0.099707436,-1.077922676,-0.060174223,0
-0.271599529,-1.023905626,-0.75185233,0.275847821,-0.460177715,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.134349101,0.047123798,0.730937602,1.436992049,0.416645685,-0.951766517,-0.99666339,-1.034928548,0
-0.363424595,-1.010383665,-0.780458945,0.245176403,-0.027724142,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.134349101,0.047123798,0.730937602,1.436992049,0.416645685,1.565680768,-1.037293033,1.541207882,0
-0.471219237,-1.023905626,-0.798070939,0.040162181,-0.184072741,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.134349101,0.047123798,0.730937602,1.436992049,0.416645685,0.791081604,1.684893032,-0.651989349,0
-0.53110515,-0.979959251,-0.789264942,0.017562188,0.026609768,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.134349101,0.047123798,0.666694514,1.436992049,0.339904218,0.248862188,1.237966962,-0.547551386,0
-0.439280084,-1.017144645,-0.77827032,-0.064766358,-0.589913787,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,-1.522076219,-0.134349101,0.047123798,0.666694514,1.436992049,0.339904218,-0.990496475,-0.224700178,1.332331955,0
-0.459242055,-1.003622684,-0.756255328,-0.163237756,-0.278325444,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.134349101,0.062676316,0.666694514,1.436992049,0.339904218,0.21013223,-0.10281125,0.183514358,0
-0.315515866,-1.023905626,-0.760658327,-0.132566337,-0.236188942,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.11958944,0.062676316,0.602451422,1.436992049,0.339904218,0.519971896,-0.224700178,1.123456028,0
-0.459242055,-1.017144645,-0.765061324,-0.30690914,-0.625397157,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.540216672,-1.318529236,0.305876054,-0.134349101,0.047123798,0.602451422,1.436992049,0.270139251,1.139651228,0.669151963,1.332331955,0
-0.391371354,-1.003622684,-0.760658327,-0.37793769,0.567731163,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,-1.318529236,0.305876054,-0.134349101,0.047123798,0.602451422,1.436992049,0.270139251,1.604410726,-1.037293033,1.401957264,0
-0.670838946,-1.010383665,-0.769464323,-0.158394901,-0.277216588,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.540216672,0.030739705,0.305876054,-0.134349101,0.047123798,0.602451422,1.436992049,0.270139251,-0.8743066,-0.143440892,-0.547551386,0
-0.822549924,-1.017144645,-0.787076317,0.30651924,2.058032709,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.602451422,1.436992049,0.270139251,2.069170225,0.344114821,-1.069741203,0
-0.686808522,-1.010383665,-0.798070939,0.669733414,1.209758391,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.579524,0.527315603,-1.318529236,0.305876054,-0.134349101,0.047123798,0.531784023,1.436992049,0.270139251,-1.222876225,-0.427848392,-2.114120836,0
-0.622930215,-1.023905626,-0.789264942,0.661661987,0.023283203,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.531784023,1.436992049,0.270139251,-0.758116726,-0.793515177,-1.174179166,0
-0.802587953,-1.017144645,-0.756255328,0.479247759,-0.013309023,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.531784023,1.436992049,0.207350778,-0.680656809,0.222225893,-1.417867747,0
-0.499165996,-1.030666607,-0.743072081,0.71816197,1.975977415,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.467540935,1.436992049,0.207350778,-0.138437394,0.262855535,-0.930490585,0
-0.53110515,-1.017144645,-0.765061324,1.008733308,1.767512616,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.467540935,1.436992049,0.207350778,0.055212397,0.384744464,-1.661556328,0
-0.563044303,-1.003622684,-0.776055947,1.262176087,1.448162284,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.527315603,-1.318529236,0.305876054,-0.134349101,0.047123798,0.467540935,1.436992049,0.207350778,0.171402272,0.466003749,-0.686802003,0
-0.523120362,-1.010383665,-0.760658327,1.36226177,0.422471117,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,-1.318529236,0.305876054,-0.134349101,0.047123798,0.467540935,1.436992049,0.207350778,-0.138437394,2.050559817,0.079076395,0
-0.606960639,-1.010383665,-0.749663704,1.092676139,-0.678622212,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.467540935,1.436992049,0.207350778,-0.796846684,1.075448391,-0.234237495,0
-0.283576712,-1.003622684,-0.771678696,0.98129046,-0.038812695,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.467540935,1.436992049,0.207350778,0.093942355,1.563004104,-1.278617129,0
-0.638899793,-0.993481213,-0.7628727,0.71816197,-1.004625676,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.467540935,1.436992049,0.13758581,0.093942355,-2.256182316,-1.243804475,0
-0.495173603,-0.996861703,-0.765061324,0.693947691,1.275180855,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.409722153,1.436992049,0.13758581,-1.261606183,0.303485178,-2.009682873,0
-0.43528769,-1.017144645,-0.756255328,0.773047667,0.772869396,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.409722153,1.436992049,0.13758581,2.069170225,-0.143440892,0.148701704,0
-0.523120362,-1.003622684,-0.760658327,0.613233431,-0.049901249,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,-1.318529236,0.305876054,-0.134349101,0.047123798,0.409722153,1.372491221,0.067820838,1.991710309,-0.10281125,-1.452680402,0
-0.563044303,-0.993481213,-0.760658327,0.558347733,0.463498763,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,-1.318529236,0.305876054,-0.11958944,0.047123798,0.409722153,1.372491221,0.067820838,1.991710309,0.384744464,-1.696368983,0
-0.543082332,-1.017144645,-0.760658327,0.669733414,0.517832674,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.11958944,0.047123798,0.409722153,1.372491221,0.067820838,2.030440267,0.303485178,-0.965303239,0
-0.535097544,-1.017144645,-0.765061324,0.626147713,0.50452641,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.409722153,1.372491221,0.067820838,-1.184146266,0.506633392,0.253139667,0
-0.726732464,-1.030666607,-0.780458945,0.819861938,1.177601587,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.345479065,1.372491221,0.067820838,-0.913036559,2.009930174,-1.765994292,0
-0.475211631,-1.030666607,-0.809065562,0.999047597,1.757532917,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.345479065,1.372491221,0.067820838,1.836790476,1.034818748,-0.965303239,0
-0.770648799,-1.003622684,-0.795882314,1.02487616,-0.716323294,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.281235973,1.372491221,0.067820838,2.069170225,1.156707676,1.297519301,0
-0.543082332,-1.003622684,-0.787076317,0.810176227,0.311585585,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.281235973,1.372491221,0.067820838,1.95298035,0.303485178,1.471582573,0
-0.594983456,-0.96643729,-0.782673319,0.890890487,0.697467235,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.150584729,0.047123798,0.281235973,1.372491221,-0.008920629,-0.951766517,0.831670534,-0.303862804,0
-0.702778099,-0.993481213,-0.780458945,0.653590561,-0.535579877,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.527315603,0.030739705,0.305876054,-0.134349101,0.047123798,0.281235973,1.372491221,-0.008920629,-0.951766517,-1.606108032,1.750083809,0
-0.878443442,-1.017144645,-0.771678696,0.3000621,-0.474592834,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.134349101,0.047123798,0.281235973,1.372491221,-0.008920629,-0.990496475,1.075448391,0.148701704,0
-0.427302902,-1.017144645,-0.793667941,-0.013109232,-0.480137111,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.134349101,0.047123798,0.281235973,1.372491221,-0.008920629,1.604410726,0.994189105,-0.094986878,0
-0.622930215,-1.010383665,-0.800259565,-0.038937795,0.298279321,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.134349101,0.047123798,0.210568574,1.372491221,-0.078685596,0.171402272,0.303485178,-0.826052621,0
-0.814565136,-1.017144645,-0.817871558,0.117647871,0.9092586,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.134349101,0.047123798,0.210568574,1.307990389,-0.078685596,1.410760935,-0.305959463,1.506395228,0
-1.074070756,-1.017144645,-0.815682934,0.203204987,0.47126075,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.150584729,0.047123798,0.210568574,1.307990389,-0.078685596,0.287592147,-0.305959463,-2.183746145,0
-1.090040333,-0.996861703,-0.820060183,0.279076392,0.919238298,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,1.380008646,0.305876054,-0.134349101,0.028115165,0.210568574,1.307990389,-0.078685596,-0.796846684,1.684893032,0.984205411,0
-0.870458654,-0.979959251,-0.817871558,0.526062029,1.075586898,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.150584729,0.047123798,0.210568574,1.307990389,-0.078685596,1.565680768,1.075448391,-1.661556328,0
-0.690800916,-1.010383665,-0.804662563,0.769819097,1.220846944,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,-1.318529236,0.305876054,-0.150584729,0.047123798,0.146325486,1.307990389,-0.078685596,2.030440267,-1.037293033,1.436769919,0
-0.990230479,-1.017144645,-0.800259565,0.535747741,-1.346153113,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,0.030739705,0.305876054,-0.150584729,0.047123798,0.146325486,1.307990389,-0.078685596,-0.990496475,1.563004104,-1.626743674,0
-0.379394171,-0.979959251,-0.782673319,0.37431922,-0.074296066,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,-1.318529236,-1.522076219,-0.150584729,0.047123798,0.146325486,1.243489561,-0.141474069,-1.10668635,-0.630996606,-0.199424841,0
-0.347455019,-0.973198271,-0.754066703,0.500233466,0.917020588,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,-1.318529236,-1.522076219,-0.150584729,0.047123798,0.146325486,1.243489561,-0.141474069,-0.796846684,0.587892677,-0.094986878,0
-0.583006274,-1.023905626,-0.780458945,0.568033445,0.719644341,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.565271101,0.512981082,0.030739705,0.305876054,-0.150584729,0.047123798,0.146325486,1.243489561,-0.141474069,0.365052063,-1.199811604,-0.234237495,0
-0.571029092,-1.017144645,-0.800259565,0.797261946,1.289595974,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.047123798,0.146325486,1.243489561,-0.141474069,-0.796846684,1.644263389,1.227893992,0
-0.634907398,-1.003622684,-0.811279935,0.887661917,-0.087602329,-0.647009806,-2.167614838,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,-1.318529236,0.305876054,-0.150584729,0.028115165,0.088506705,1.243489561,-0.141474069,0.248862188,1.116078033,1.297519301,0
-0.74270204,-0.996861703,-0.795882314,0.802104801,-0.402517239,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.565271101,0.512981082,-1.318529236,0.305876054,-0.150584729,0.047123798,0.088506705,1.243489561,-0.141474069,0.752351645,-0.915404105,-0.234237495,0
-0.567036697,-1.003622684,-0.769464323,0.408219209,0.215115172,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,-1.522076219,-0.150584729,0.047123798,0.088506705,1.243489561,-0.211239037,-1.10668635,0.831670534,0.253139667,0
-0.662854157,-1.003622684,-0.767275699,0.343647801,-0.062098657,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.047123798,0.088506705,1.243489561,-0.211239037,-1.10668635,1.441115176,-0.756427312,0
-0.539089938,-1.023905626,-0.784861944,0.014333618,-0.053227815,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,-1.318529236,0.305876054,-0.150584729,0.047123798,0.088506705,1.172538648,-0.281004009,1.565680768,0.100336964,1.645645845,0
-0.594983456,-1.017144645,-0.800259565,0.051462177,0.150801563,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,-1.318529236,-1.522076219,-0.150584729,0.028115165,0.024263617,1.172538648,-0.281004009,0.365052063,-0.021551964,1.227893992,0
-0.830534712,-0.993481213,-0.793667941,0.214504983,0.921456009,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.134349101,0.028115165,0.024263617,1.172538648,-0.281004009,0.21013223,0.994189105,-0.164612187,0
-0.974260902,-1.017144645,-0.793667941,0.164462142,-0.992428268,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,0.024263617,1.108037821,-0.281004009,0.791081604,0.62852232,0.810142138,0
-0.575021486,-0.973198271,-0.787076317,-0.127723481,-0.812793706,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,0.024263617,1.108037821,-0.281004009,0.597431812,-0.793515177,0.705704175,0
-0.890420624,-1.023905626,-0.81346856,-0.245566302,0.140821866,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.134349101,0.028115165,-0.039979475,1.108037821,-0.281004009,-1.261606183,-1.159181961,-1.348242438,0
-1.066085967,-1.010383665,-0.81346856,-0.285923432,-1.139906025,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.039979475,1.108037821,-0.281004009,-0.951766517,-1.159181961,1.715271154,0
-0.898405413,-1.017144645,-0.811279935,-0.478023373,-1.822960899,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.039979475,1.108037821,-0.281004009,-1.067956392,0.91292982,-0.686802003,0
-0.57901388,-1.003622684,-0.800259565,-0.613623331,-0.384775554,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.039979475,1.108037821,-0.357745475,1.449490893,-2.9062566,1.471582573,0
-0.439280084,-1.017144645,-0.787076317,-0.486094799,0.462389908,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.039979475,1.108037821,-0.427510443,1.95298035,0.669151963,1.401957264,0
-0.754679223,-1.017144645,-0.787076317,-0.213280598,0.725188618,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,-1.318529236,0.305876054,-0.134349101,0.028115165,-0.039979475,1.108037821,-0.427510443,-0.951766517,-0.956033748,-0.060174223,0
-0.590991062,-0.973198271,-0.769464323,-0.101894918,0.290517333,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.110646874,1.049987073,-0.427510443,1.449490893,1.563004104,-0.234237495,0
