-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.551067121,-1.010383665,-0.765061324,-0.18906632,-0.554430417,-0.634209368,0.19561405,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.552443492,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.110646874,1.049987073,-0.427510443,1.991710309,1.563004104,1.436769919,0
-0.507150785,-1.017144645,-0.787076317,-0.487709084,-2.150073218,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,-1.318529236,0.305876054,-0.150584729,0.028115165,-0.110646874,1.049987073,-0.427510443,-1.029226433,1.075448391,-0.129799532,0
-0.786618377,-1.030666607,-0.77827032,-0.731466151,-0.640921132,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,-1.318529236,0.305876054,-0.150584729,0.028115165,-0.174889962,1.049987073,-0.427510443,-0.990496475,1.237966962,1.645645845,0
-0.74270204,-0.973198271,-0.771678696,-0.973608933,-1.205328489,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,1.380008646,0.305876054,-0.150584729,0.028115165,-0.174889962,1.049987073,-0.427510443,-0.990496475,1.684893032,1.193081337,0
-0.57901388,-1.010383665,-0.756255328,-1.157637447,-1.369439075,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.174889962,1.049987073,-0.427510443,-1.029226433,-0.062181607,0.35757763,0
-0.57901388,-1.017144645,-0.77827032,-1.10275175,-0.911481829,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.174889962,0.985486241,-0.490298916,-1.067956392,-1.037293033,-0.512738731,0
-0.854489078,-1.010383665,-0.765061324,-1.041408912,0.976898775,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,-1.318529236,0.305876054,-0.150584729,0.028115165,-0.174889962,0.985486241,-0.490298916,1.410760935,1.684893032,-0.199424841,0
-0.622930215,-1.017144645,-0.767275699,-0.657209031,0.174087526,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.512981082,0.030739705,0.305876054,-0.150584729,0.028115165,-0.232708744,0.985486241,-0.490298916,1.991710309,1.80678196,0.009451086,0
-0.395363748,-0.996861703,-0.760658327,-0.544209066,-1.054524166,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.497213109,0.030739705,0.305876054,-0.150584729,0.028115165,-0.232708744,0.985486241,-0.490298916,-1.184146266,-1.077922676,-1.383055093,0
-0.479204026,-1.003622684,-0.760658327,-0.453809094,-0.215120691,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.497213109,0.030739705,0.305876054,-0.150584729,0.028115165,-0.232708744,0.920985413,-0.490298916,-0.138437394,-1.199811604,-0.094986878,0
-0.539089938,-0.973198271,-0.769464323,-0.242337731,1.133247374,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.497213109,-1.318529236,-1.522076219,-0.150584729,0.028115165,-0.232708744,0.920985413,-0.490298916,0.326322105,1.725522675,0.496828248,0
-0.67483134,-1.030666607,-0.771678696,-0.092209206,-0.574389813,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.497213109,-1.318529236,-1.522076219,-0.150584729,0.028115165,-0.232708744,0.920985413,-0.490298916,2.069170225,0.831670534,0.04426374,0
-0.770648799,-1.017144645,-0.784861944,-0.218123454,-1.021258506,-0.62780915,1.180292758,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.497213109,0.030739705,0.305876054,-0.150584729,0.028115165,-0.232708744,0.920985413,-0.560063884,0.481241938,1.116078033,0.079076395,0
-0.758671617,-1.017144645,-0.784861944,-0.474794802,-0.933658935,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.497213109,1.380008646,0.305876054,-0.150584729,0.028115165,-0.232708744,0.920985413,-0.560063884,-1.261606183,0.384744464,-1.104553857,0
-0.459242055,-0.979959251,-0.754066703,-0.53290907,0.32932727,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,1.380008646,0.305876054,-0.150584729,0.01083459,-0.232708744,0.920985413,-0.560063884,0.907271478,-0.793515177,0.113889049,0
-0.594983456,-1.003622684,-0.769464323,-0.314980566,0.872666375,-0.634209368,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,-1.318529236,-1.522076219,-0.150584729,0.028115165,-0.296951832,0.850034501,-0.560063884,-1.10668635,-0.387218749,-0.338675459,0
-0.327493047,-0.996861703,-0.756255328,-0.108352059,0.850489268,-0.62780915,1.377228495,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,0.030739705,0.305876054,-0.150584729,0.028115165,-0.296951832,0.850034501,-0.560063884,1.52695081,-0.184070535,-0.199424841,0
-0.38737896,-1.017144645,-0.769464323,0.011105047,-0.060989802,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,0.030739705,0.305876054,-0.150584729,0.028115165,-0.296951832,0.850034501,-0.629828856,1.52695081,0.425374106,1.645645845,0
-0.455249661,-1.023905626,-0.747475079,-0.105123489,0.190720355,-0.62780915,1.180292758,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,1.380008646,0.305876054,-0.150584729,0.028115165,-0.361194924,0.850034501,-0.629828856,1.217111144,0.587892677,-1.661556328,0
-0.367416989,-1.017144645,-0.747475079,-0.022794943,0.20624433,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,1.380008646,0.305876054,-0.150584729,0.028115165,-0.361194924,0.850034501,-0.629828856,1.52695081,1.847411603,-0.303862804,0
-0.451257267,-1.044188568,-0.776055947,0.288762104,1.493625352,-0.640609587,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,0.030739705,0.305876054,-0.150584729,0.028115165,-0.361194924,0.785533673,-0.629828856,-1.067956392,0.994189105,-1.034928548,0
-0.547074727,-1.017144645,-0.767275699,0.442119199,0.240618844,-0.62780915,1.180292758,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,-0.165344391,0.028115165,-0.361194924,0.785533673,-0.629828856,1.643140685,1.034818748,-0.060174223,0
-0.367416989,-1.017144645,-0.767275699,0.398533498,0.143039577,-0.640609587,-0.592128909,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.482878587,0.030739705,0.305876054,-0.150584729,0.028115165,-0.361194924,0.785533673,-0.629828856,1.488220852,-1.118552319,-0.303862804,0
-0.247645165,-0.973198271,-0.754066703,0.422747776,-0.523382469,-0.62780915,1.180292758,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.497213109,0.030739705,0.305876054,-0.150584729,0.028115165,-0.361194924,0.785533673,-0.706570318,0.21013223,-0.387218749,-0.965303239,0
-0.515135573,-1.017144645,-0.754066703,0.154776431,-0.766221783,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.482878587,1.380008646,0.305876054,-0.150584729,0.028115165,-0.361194924,0.785533673,-0.706570318,1.95298035,1.278596604,1.36714461,0
-0.443272478,-1.017144645,-0.771678696,-0.011494946,0.13527759,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.482878587,-1.318529236,0.305876054,-0.165344391,0.028115165,-0.361194924,0.785533673,-0.706570318,-1.145416308,1.237966962,-1.243804475,0
-0.523120362,-1.017144645,-0.760658327,-0.210052028,-0.57993409,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.482878587,0.030739705,0.305876054,-0.165344391,0.028115165,-0.431862323,0.727482926,-0.706570318,-0.487007018,-0.915404105,-0.512738731,0
-0.343462625,-0.996861703,-0.7628727,-0.335966274,-0.362598448,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.482878587,-1.318529236,-1.522076219,-0.150584729,0.028115165,-0.431862323,0.727482926,-0.706570318,-1.029226433,1.034818748,-1.278617129,0
-0.666846552,-1.003622684,-0.738669082,-0.584566197,-1.134361748,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.538190593,0.482878587,1.380008646,0.305876054,-0.165344391,0.028115165,-0.496105411,0.727482926,-0.77633529,-0.758116726,-0.265329821,0.35757763,0
-0.287569106,-0.996861703,-0.747475079,-0.618466186,0.503417554,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,-0.150584729,0.028115165,-0.496105411,0.727482926,-0.77633529,1.565680768,1.766152318,1.471582573,0
-0.287569106,-1.017144645,-0.756255328,-0.445737668,0.233965712,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,-0.150584729,0.028115165,-0.496105411,0.727482926,-0.77633529,-0.8743066,-1.240441247,1.297519301,0
-0.171789675,-0.993481213,-0.745260706,-0.195523461,0.917020588,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,-0.150584729,0.028115165,-0.496105411,0.727482926,-0.77633529,-0.177167352,-0.305959463,-0.930490585,0
-0.539089938,-1.017144645,-0.754066703,-0.187452034,-0.191834729,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,-0.165344391,0.028115165,-0.496105411,0.727482926,-0.77633529,1.410760935,1.725522675,1.297519301,0
-0.53110515,-1.017144645,-0.749663704,-0.066380643,0.215115172,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,-0.150584729,0.028115165,-0.496105411,0.662982098,-0.77633529,-0.913036559,-1.118552319,0.636078866,0
-0.563044303,-0.979959251,-0.77827032,0.022405043,0.756236567,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,0.030739705,0.305876054,-0.150584729,0.047123798,-0.496105411,0.598481266,-0.77633529,1.643140685,-0.387218749,-0.791239967,0
-0.586998669,-0.996861703,-0.771678696,0.0708336,-0.551103852,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,-0.165344391,0.047123798,-0.553924192,0.598481266,-0.77633529,-0.719386768,0.953559462,1.193081337,0
-0.62692261,-0.973198271,-0.776055947,0.175762139,1.177601587,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.538190593,0.482878587,-1.318529236,0.305876054,-0.150584729,0.047123798,-0.553924192,0.598481266,-0.839123763,1.643140685,-0.99666339,-0.826052621,0
-0.383386566,-1.023905626,-0.776055947,0.41790492,0.858251256,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,-0.150584729,0.047123798,-0.553924192,0.598481266,-0.839123763,-0.719386768,-0.305959463,1.541207882,0
-0.551067121,-1.023905626,-0.809065562,0.611619146,1.57457179,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,0.305876054,-0.150584729,0.047123798,-0.553924192,0.598481266,-0.839123763,-0.758116726,-0.834144819,1.36714461,0
-0.511143179,-1.010383665,-0.793667941,0.865061924,0.973572209,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,0.305876054,-0.165344391,0.047123798,-0.553924192,0.598481266,-0.839123763,1.643140685,-0.630996606,1.576020536,0
-0.718747676,-1.047569059,-0.817871558,1.010347593,0.654221878,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,0.305876054,-0.150584729,0.047123798,-0.553924192,0.598481266,-0.839123763,1.604410726,1.319226247,1.088643374,0
-0.882435837,-0.96643729,-0.800259565,0.479247759,-1.677700853,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,-0.150584729,0.062676316,-0.553924192,0.598481266,-0.839123763,-0.293357227,-1.240441247,0.079076395,0
-0.734717253,-1.030666607,-0.802473938,-0.245566302,-1.38718076,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,-0.150584729,0.062676316,-0.553924192,0.527530353,-0.90888873,0.171402272,1.441115176,-1.313429784,0
-0.523120362,-0.979959251,-0.789264942,-0.195523461,0.26057824,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,-0.165344391,0.062676316,-0.553924192,0.527530353,-0.90888873,-1.881285515,-1.118552319,-0.025361569,0
-0.547074727,-1.017144645,-0.769464323,0.004647906,0.614303086,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,-0.165344391,0.08168495,-0.61816728,0.527530353,-0.90888873,-0.564466935,-0.346589106,0.218327012,0
-0.630915004,-1.023905626,-0.784861944,0.175762139,0.759563133,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,-0.165344391,0.08168495,-0.682410372,0.463029525,-0.90888873,1.255841102,0.750411249,-2.427434726,0
-0.555059515,-0.96643729,-0.776055947,0.282304963,0.746256868,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,0.030739705,0.305876054,-0.165344391,0.08168495,-0.61816728,0.463029525,-0.978653698,1.52695081,-0.712255891,0.810142138,0
-0.323500653,-1.010383665,-0.760658327,0.332347804,0.027718624,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,-1.522076219,-0.180104053,0.08168495,-0.682410372,0.463029525,-0.978653698,0.365052063,-0.143440892,-0.860865276,0
-0.53110515,-1.023905626,-0.769464323,0.308133526,-0.462395426,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.522512405,0.482878587,-1.318529236,0.305876054,-0.165344391,0.08168495,-0.682410372,0.463029525,-0.978653698,-0.913036559,1.441115176,-0.26905015,0
-0.710762887,-1.010383665,-0.77827032,-0.171309182,-1.325084862,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,-1.318529236,0.305876054,-0.180104053,0.08168495,-0.682410372,0.463029525,-0.978653698,-0.719386768,0.425374106,1.158268683,0
-0.814565136,-0.993481213,-0.789264942,-0.540980496,-1.829614032,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.682410372,0.463029525,-0.978653698,-0.332087185,-1.240441247,-1.452680402,0
-0.614945428,-0.996861703,-0.767275699,-0.478023373,-0.026615287,-0.640609587,-0.789064651,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.097237467,-0.682410372,0.404978778,-1.055395164,-0.215897311,-1.362330175,-0.199424841,0
-0.347455019,-1.003622684,-0.745260706,-0.282694862,0.600996823,-0.62780915,0.983357015,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.682410372,0.404978778,-1.055395164,-0.215897311,-1.28107089,-1.069741203,0
-0.03205588,-0.993481213,-0.734266084,-0.210052028,-0.301611405,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.753077767,0.404978778,-1.055395164,-0.177167352,-1.199811604,-1.487493056,0
-0.323500653,-0.993481213,-0.745260706,-0.34726627,-0.297175984,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.753077767,0.404978778,-1.055395164,-0.138437394,-1.321700533,-2.322996763,0
-0.275591924,-1.030666607,-0.760658327,-0.605551905,-0.761786361,-0.647009806,-1.970679096,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.753077767,0.404978778,-1.055395164,0.287592147,-0.874774462,-0.756427312,0
-0.543082332,-1.023905626,-0.769464323,-0.789580419,-0.512293916,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.753077767,0.404978778,-1.125160136,0.403782021,0.466003749,-0.58236404,0
-0.634907398,-1.017144645,-0.765061324,-0.992980356,-0.116432567,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.817320859,0.404978778,-1.125160136,0.481241938,0.466003749,-0.094986878,0
-0.403348537,-0.996861703,-0.789264942,-0.808951841,0.353722087,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.817320859,0.404978778,-1.125160136,0.326322105,0.547263035,-0.826052621,0
-0.355439807,-1.003622684,-0.784861944,-0.620080472,0.609867665,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.817320859,0.34047795,-1.125160136,-1.300336141,-0.671626248,-1.940057564,0
-0.371409384,-1.010383665,-0.765061324,-0.486094799,0.1896115,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,-1.318529236,0.305876054,-0.180104053,0.08168495,-0.817320859,0.34047795,-1.125160136,-1.067956392,-0.956033748,-0.477926077,0
-0.459242055,-1.023905626,-0.760658327,-0.290766288,0.548880622,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.817320859,0.34047795,-1.125160136,-0.796846684,-0.956033748,0.496828248,0
-0.263614741,-1.010383665,-0.743072081,-0.550666207,-1.056741876,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.165344391,0.08168495,-0.817320859,0.34047795,-1.125160136,-0.719386768,-1.321700533,1.506395228,0
-0.067987427,-0.996861703,-0.721057088,-0.516766217,0.535574359,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.817320859,0.275977118,-1.18794861,-0.680656809,-2.296811959,-0.58236404,0
-0.279584318,-1.017144645,-0.73205171,-0.452194809,-1.0511976,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,1.380008646,0.305876054,-0.180104053,0.08168495,-0.817320859,0.275977118,-1.18794861,-0.835576642,-2.621849101,-0.060174223,0
-0.347455019,-1.017144645,-0.754066703,-0.705637588,-0.543341864,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,1.380008646,0.305876054,-0.180104053,0.08168495,-0.817320859,0.275977118,-1.18794861,-0.719386768,-3.068775171,0.287952321,0
-0.38737896,-1.017144645,-0.756255328,-0.561966204,0.555533755,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.817320859,0.275977118,-1.18794861,-0.951766517,-0.99666339,1.297519301,0
-0.594983456,-1.017144645,-0.749663704,-0.471566232,-0.403626094,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,-1.318529236,0.305876054,-0.180104053,0.08168495,-0.817320859,0.275977118,-1.18794861,-0.680656809,-1.077922676,0.009451086,0
-0.239660376,-1.030666607,-0.75185233,-0.321437707,0.147474998,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.482878587,-1.318529236,0.305876054,-0.180104053,0.08168495,-0.875139641,0.205026205,-1.18794861,-0.758116726,-1.321700533,1.471582573,0
0.087715945,-1.003622684,-0.72767446,-0.193909175,0.833856439,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.180104053,0.08168495,-0.875139641,0.205026205,-1.18794861,-1.029226433,-0.99666339,-0.547551386,0
0.043799609,-0.996861703,-0.725460087,-0.009880661,0.217332883,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.482878587,0.030739705,0.305876054,-0.180104053,0.08168495,-0.875139641,0.205026205,-1.18794861,-1.10668635,-0.99666339,1.332331955,0
-0.171789675,-1.010383665,-0.743072081,-0.037323509,-0.925896948,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.180104053,0.08168495,-0.875139641,0.205026205,-1.18794861,-1.300336141,0.466003749,1.471582573,0
0.027830033,-1.017144645,-0.734266084,0.019176473,0.66309272,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-0.875139641,0.205026205,-1.18794861,-0.8743066,0.384744464,1.541207882,0
0.047792003,-1.023905626,-0.725460087,0.182219279,0.57327544,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,1.380008646,0.305876054,-0.180104053,0.08168495,-0.875139641,0.205026205,-1.257713577,-1.300336141,0.62852232,1.576020536,0
-0.187759252,-1.030666607,-0.747475079,0.333962089,0.375899194,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,-1.522076219,-0.180104053,0.08168495,-0.875139641,0.140525377,-1.257713577,-1.10668635,1.400485533,-1.069741203,0
-0.315515866,-1.010383665,-0.760658327,0.122490726,-0.610982038,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-0.939382729,0.140525377,-1.257713577,-1.145416308,0.100336964,0.253139667,0
-0.195744041,-1.017144645,-0.73205171,-0.024409228,-0.61763517,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-0.939382729,0.140525377,-1.334455044,0.287592147,1.80678196,-0.89567793,0
-0.283576712,-1.010383665,-0.710062467,-0.255252013,-0.741826966,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-0.939382729,0.140525377,-1.334455044,0.21013223,-1.077922676,-1.20899182,0
-0.439280084,-1.017144645,-0.765061324,-0.348880556,-0.068751788,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-0.939382729,0.140525377,-1.334455044,0.248862188,-1.037293033,-0.547551386,0
-0.315515866,-1.017144645,-0.767275699,-0.214894883,0.61097652,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.180104053,0.08168495,-1.003625817,0.140525377,-1.334455044,0.829811562,0.303485178,-0.89567793,0
-0.024071091,-1.030666607,-0.743072081,0.03693361,0.968027932,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-1.003625817,0.08247463,-1.334455044,0.248862188,0.466003749,-0.094986878,0
-0.099926581,-0.979959251,-0.745260706,0.275847821,0.902605469,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.208147411,0.08168495,-1.003625817,0.08247463,-1.334455044,0.326322105,-1.159181961,-0.89567793,0
0.103685522,-1.010383665,-0.729863085,0.517990603,1.152097914,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.180104053,0.08168495,-1.003625817,0.08247463,-1.334455044,-0.719386768,-1.199811604,1.576020536,0
-0.036048274,-1.047569059,-0.789264942,0.685876265,0.36481064,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-1.003625817,0.08247463,-1.334455044,-0.835576642,-0.387218749,-0.721614658,0
-0.431295296,-1.003622684,-0.771678696,0.459876335,-1.445950092,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.003625817,0.08247463,-1.334455044,-0.796846684,1.075448391,0.705704175,0
-0.335477836,-0.996861703,-0.743072081,-0.063152073,-1.537985083,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.074293216,0.017973802,-1.397243517,1.643140685,0.91292982,1.436769919,0
0.119655099,-1.003622684,-0.73205171,-0.218123454,0.1374953,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.208147411,0.08168495,-1.074293216,0.017973802,-1.397243517,1.565680768,-2.134293388,1.576020536,0
0.167563828,-1.030666607,-0.734266084,-0.103509204,-0.026615287,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.074293216,0.017973802,-1.397243517,1.643140685,-3.068775171,-1.417867747,0
-0.239660376,-1.044188568,-0.765061324,-0.038937795,0.218441738,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-1.074293216,0.017973802,-1.397243517,1.604410726,-1.077922676,1.645645845,0
0.131632281,-0.996861703,-0.747475079,0.015947902,-0.057663236,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-1.138536308,0.017973802,-1.397243517,1.52695081,-1.037293033,0.67089152,0
0.09170834,-1.010383665,-0.736454709,0.124105012,0.430233103,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.208147411,0.08168495,-1.138536308,-0.04652703,-1.397243517,-1.067956392,-0.99666339,-0.860865276,0
0.079731157,-1.023905626,-0.73205171,0.211276413,0.31047673,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-1.138536308,-0.04652703,-1.334455044,-1.145416308,-0.99666339,1.541207882,0
0.159579041,-0.973198271,-0.72767446,0.216119269,-0.105344014,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,-1.522076219,-0.193387749,0.08168495,-1.138536308,-0.04652703,-1.334455044,-0.603196893,-1.199811604,-0.756427312,0
-0.036048274,-0.993481213,-0.710062467,0.348490656,0.94474197,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,0.030739705,-1.522076219,-0.193387749,0.08168495,-1.138536308,-0.04652703,-1.334455044,-0.680656809,-0.346589106,-0.234237495,0
-0.040040668,-1.023905626,-0.743072081,0.434047772,0.33154498,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.508259506,0.468544066,0.030739705,0.305876054,-0.208147411,0.08168495,-1.138536308,-0.04652703,-1.334455044,-0.835576642,1.441115176,1.123456028,0
-0.499165996,-1.030666607,-0.77827032,0.419519205,0.535574359,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.138536308,-0.04652703,-1.334455044,1.565680768,-1.037293033,1.471582573,0
-0.515135573,-1.017144645,-0.776055947,0.577719157,0.697467235,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.04652703,-1.334455044,1.604410726,-0.062181607,1.262706646,0
-0.511143179,-1.003622684,-0.754066703,0.627761998,0.812788188,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.117477943,-1.334455044,-0.409547102,-0.793515177,-0.651989349,0
-0.05201785,-1.044188568,-0.745260706,0.692333407,0.846053847,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.117477943,-1.334455044,0.519971896,1.400485533,-1.278617129,0
-0.044033062,-1.023905626,-0.7628727,0.926404762,1.3261882,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.180104053,0.08168495,-1.196355089,-0.117477943,-1.334455044,0.481241938,-0.915404105,-0.26905015,0
0.067753975,-1.017144645,-0.760658327,1.13949041,1.021252988,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,-1.522076219,-0.193387749,0.08168495,-1.196355089,-0.181978771,-1.334455044,-0.215897311,1.278596604,0.183514358,0
0.039807216,-1.010383665,-0.760658327,1.289618935,1.348365306,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,0.030739705,0.305876054,-0.208147411,0.062676316,-1.196355089,-0.181978771,-1.257713577,1.604410726,1.725522675,-2.427434726,0
-0.423310508,-0.996861703,-0.765061324,1.565661706,1.964888862,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.181978771,-1.257713577,0.946001436,0.466003749,1.506395228,0
-0.423310508,-1.017144645,-0.756255328,1.59471884,0.545554056,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.196355089,-0.181978771,-1.257713577,1.023461353,0.62852232,-0.756427312,0
-0.235667982,-1.023905626,-0.765061324,1.430061748,0.798373069,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,0.030739705,0.305876054,-0.208147411,0.08168495,-1.196355089,-0.181978771,-1.18794861,-0.758116726,0.669151963,1.193081337,0
-0.119888551,-1.017144645,-0.771678696,1.246033234,0.805026201,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.260598177,-0.181978771,-1.18794861,-0.835576642,0.62852232,0.287952321,0
-0.367416989,-0.96643729,-0.776055947,1.078147572,0.844944992,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.494006607,0.468544066,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.260598177,-0.181978771,-1.18794861,-1.029226433,1.35985589,1.401957264,0
-0.423310508,-1.010383665,-0.756255328,1.29123322,2.052488431,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,0.030739705,0.305876054,-0.193387749,0.08168495,-1.260598177,-0.240029518,-1.18794861,-0.796846684,0.547263035,-0.060174223,0
-0.379394171,-1.023905626,-0.780458945,1.452661742,1.187581284,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.468544066,0.030739705,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.240029518,-1.125160136,-0.603196893,0.547263035,-0.025361569,0
-0.299546288,-1.023905626,-0.776055947,1.417147467,0.848271558,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.240029518,-1.125160136,-0.680656809,-0.305959463,-1.52230571,0
-0.343462625,-1.003622684,-0.776055947,1.347733203,0.382552325,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.240029518,-1.125160136,1.488220852,-0.915404105,-2.2185588,0
-0.415325719,-1.010383665,-0.769464323,1.192761823,0.303823598,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,-1.522076219,-0.208147411,0.08168495,-1.331265576,-0.240029518,-1.055395164,0.093942355,-0.265329821,-1.765994292,0
-0.375401778,-1.017144645,-0.749663704,1.194376107,1.304011093,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.240029518,-1.055395164,-0.293357227,-0.834144819,-2.009682873,0
-0.439280084,-1.003622684,-0.776055947,1.355804629,1.164295323,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.240029518,-0.978653698,-0.603196893,1.481744818,-2.357809418,0
-0.267607135,-1.023905626,-0.749663704,1.315447498,0.576602006,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,1.380008646,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.240029518,-0.978653698,-0.487007018,-1.077922676,1.227893992,0
-0.335477836,-1.017144645,-0.765061324,1.270247513,1.053409792,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.240029518,-0.90888873,1.604410726,1.400485533,0.113889049,0
-0.199736434,-1.010383665,-0.75185233,1.344504632,0.81722361,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.304530346,-0.90888873,1.565680768,-0.712255891,-0.303862804,0
-0.191751646,-0.96643729,-0.738669082,1.346118917,0.440212802,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,1.380008646,0.305876054,-0.193387749,0.08168495,-1.331265576,-0.304530346,-0.839123763,-0.254627269,1.563004104,-0.756427312,0
0.027830033,-1.003622684,-0.749663704,1.071690431,-0.504531928,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.304530346,-0.839123763,-0.525736976,-0.346589106,-0.58236404,0
-0.03205588,-1.003622684,-0.765061324,0.897347628,0.473478461,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.389084357,-0.369031178,-0.839123763,0.171402272,0.547263035,-0.826052621,0
-0.060002639,-0.996861703,-0.749663704,1.052319009,1.749770931,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.369031178,-0.77633529,-0.215897311,-0.387218749,-0.860865276,0
-0.255629953,-1.010383665,-0.769464323,1.28800465,1.210867247,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,0.305876054,-0.193387749,0.08168495,-1.389084357,-0.369031178,-0.77633529,1.333301019,0.953559462,1.436769919,0
-0.331485442,-0.96643729,-0.771678696,1.472033164,2.120128606,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.369031178,-0.77633529,0.326322105,1.400485533,-1.348242438,0
-0.135858128,-1.010383665,-0.754066703,1.627004544,1.604510884,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.369031178,-0.706570318,-1.222876225,-1.524848746,0.636078866,0
0.127639887,-1.003622684,-0.743072081,1.51723315,0.32932727,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,0.030739705,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.369031178,-0.629828856,-1.145416308,0.303485178,1.471582573,0
-0.03205588,-0.993481213,-0.749663704,1.349347487,0.227312581,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.208147411,0.062676316,-1.331265576,-0.369031178,-0.629828856,-1.067956392,-1.240441247,1.36714461,0
-0.2236908,-0.993481213,-0.743072081,1.034561871,-0.276107733,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.454209545,-1.318529236,0.305876054,-0.208147411,0.062676316,-1.331265576,-0.369031178,-0.560063884,-0.719386768,-0.99666339,-0.512738731,0
-0.111903762,-1.023905626,-0.776055947,0.957076181,0.665310431,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.494006607,0.454209545,-1.318529236,0.305876054,-0.208147411,0.062676316,-1.331265576,-0.439982091,-0.560063884,-0.603196893,-0.346589106,1.401957264,0
-0.351447412,-0.993481213,-0.780458945,1.107204706,1.500278484,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.479753709,0.454209545,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.331265576,-0.439982091,-0.490298916,1.333301019,1.116078033,1.506395228,0
-0.2236908,-1.010383665,-0.767275699,1.686733097,1.654409373,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.494006607,0.454209545,-1.318529236,0.305876054,-0.208147411,0.062676316,-1.331265576,-0.439982091,-0.490298916,1.52695081,-0.509107677,-0.373488113,0
-0.315515866,-1.010383665,-0.760658327,1.701261664,0.632044771,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.208147411,0.062676316,-1.260598177,-0.504482918,-0.427510443,-0.719386768,0.62852232,1.332331955,0
-0.115896157,-1.010383665,-0.754066703,1.441361745,-0.097582027,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.260598177,-0.504482918,-0.427510443,1.410760935,-0.265329821,0.322764976,0
-0.179774463,-1.010383665,-0.738669082,1.349347487,1.364998136,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.454209545,0.030739705,0.305876054,-0.208147411,0.062676316,-1.196355089,-0.504482918,-0.357745475,-0.641926851,1.35985589,1.227893992,0
0.027830033,-1.010383665,-0.718868463,1.484947445,1.185363574,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.208147411,0.062676316,-1.196355089,-0.504482918,-0.281004009,-0.8743066,-1.118552319,-0.129799532,0
0.243419318,-0.993481213,-0.738669082,1.581804559,1.384957531,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.454209545,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.196355089,-0.504482918,-0.281004009,-0.44827706,-0.346589106,0.636078866,0
-0.159812493,-1.030666607,-0.749663704,1.660904533,1.774165747,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,-3.350028492,-0.208147411,0.062676316,-1.196355089,-0.504482918,-0.281004009,-0.409547102,1.034818748,-0.791239967,0
-0.271599529,-1.030666607,-0.771678696,1.649604537,-0.820555694,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,-1.522076219,-0.208147411,0.08168495,-1.196355089,-0.504482918,-0.211239037,1.294571061,-1.077922676,0.601266212,0
-0.391371354,-1.023905626,-0.769464323,1.425218893,1.422658612,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,2.133828328,-0.208147411,0.08168495,-1.138536308,-0.504482918,-0.141474069,1.100921269,-1.077922676,-2.288184109,0
-0.171789675,-1.010383665,-0.771678696,1.404233185,0.657548443,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.208147411,0.062676316,-1.138536308,-0.562533666,-0.141474069,1.372030977,-1.240441247,1.36714461,0
-0.367416989,-1.017144645,-0.771678696,1.187918966,0.064310849,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.208147411,0.08168495,-1.138536308,-0.562533666,-0.078685596,1.565680768,-0.99666339,0.566453557,0
-0.255629953,-1.017144645,-0.756255328,0.847304787,0.289408479,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,-1.522076219,-0.208147411,0.08168495,-1.074293216,-0.562533666,-0.078685596,1.333301019,-1.72799696,1.541207882,0
-0.203728828,-1.023905626,-0.769464323,0.83277622,0.64424218,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,-1.522076219,-0.208147411,0.08168495,-1.074293216,-0.562533666,-0.008920629,-0.835576642,-0.224700178,-0.199424841,0
-0.467226844,-1.017144645,-0.780458945,0.83600479,0.27721107,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,-1.522076219,-0.208147411,0.08168495,-1.003625817,-0.562533666,0.067820838,-0.719386768,-0.265329821,-1.313429784,0
-0.048025457,-1.044188568,-0.77827032,0.842461931,0.150801563,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,1.380008646,-1.522076219,-0.208147411,0.062676316,-1.003625817,-0.562533666,0.067820838,1.565680768,0.953559462,1.297519301,0
-0.139850523,-1.017144645,-0.771678696,0.839233361,0.508961831,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.208147411,0.08168495,-1.003625817,-0.562533666,0.13758581,1.255841102,1.319226247,-0.791239967,0
-0.219698405,-1.017144645,-0.784861944,0.818247653,0.421362261,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.208147411,0.062676316,-1.003625817,-0.562533666,0.13758581,-0.796846684,-0.265329821,-1.104553857,0
