-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.315515866,-1.010383665,-0.784861944,0.706861973,-0.185181597,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.208147411,0.08168495,-0.939382729,-0.562533666,0.207350778,-0.215897311,-0.184070535,0.566453557,0
-0.311523471,-1.003622684,-0.77827032,0.474404902,-0.052118959,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.224383039,0.08168495,-0.875139641,-0.627034493,0.270139251,-2.578424763,1.237966962,0.67089152,0
-0.155820099,-1.023905626,-0.77827032,0.537362026,1.318426212,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.875139641,-0.627034493,0.270139251,-0.177167352,1.400485533,-0.860865276,0
-0.471219237,-1.003622684,-0.784861944,0.745604818,1.214193812,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.208147411,0.08168495,-0.817320859,-0.627034493,0.339904218,-0.177167352,-0.143440892,-1.870432255,0
-0.475211631,-1.010383665,-0.782673319,1.050704724,1.316208501,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.817320859,-0.627034493,0.416645685,1.449490893,-0.346589106,1.541207882,0
-0.46323445,-1.017144645,-0.784861944,1.079761858,0.363701785,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,0.305876054,-0.208147411,0.08168495,-0.753077767,-0.627034493,0.416645685,1.52695081,1.075448391,-0.477926077,0
-0.283576712,-1.030666607,-0.787076317,0.963533322,0.044351453,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.208147411,0.062676316,-0.753077767,-0.691535326,0.416645685,-0.951766517,1.319226247,-0.164612187,0
-0.319508259,-1.017144645,-0.782673319,0.871519065,0.569948873,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.208147411,0.08168495,-0.682410372,-0.691535326,0.556175624,0.481241938,-0.630996606,1.332331955,0
-0.403348537,-1.017144645,-0.782673319,0.979676174,1.203105259,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.441308476,-1.318529236,-1.522076219,-0.208147411,0.08168495,-0.682410372,-0.691535326,0.556175624,-0.215897311,-0.915404105,-0.199424841,0
-0.411333325,-0.979959251,-0.77827032,1.068461861,1.005729013,-0.634209368,-0.395193172,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,0.030739705,-1.522076219,-0.208147411,0.08168495,-0.682410372,-0.691535326,0.556175624,-0.215897311,-0.630996606,-0.58236404,0
-0.38737896,-1.010383665,-0.760658327,1.200833248,1.15320677,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.441308476,0.030739705,-1.522076219,-0.208147411,0.08168495,-0.61816728,-0.691535326,0.618964097,-0.680656809,-1.037293033,-0.756427312,0
-0.187759252,-0.996861703,-0.784861944,1.082990428,0.465716474,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.4669261,0.441308476,-1.318529236,-1.522076219,-0.224383039,0.08168495,-0.553924192,-0.691535326,0.688729065,-0.680656809,-0.712255891,-1.348242438,0
-0.427302902,-1.010383665,-0.789264942,0.911876195,0.116427049,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.479753709,0.441308476,-1.318529236,0.305876054,-0.224383039,0.08168495,-0.553924192,-0.691535326,0.688729065,-0.758116726,-0.671626248,-0.094986878,0
-0.55905191,-1.010383665,-0.789264942,0.811790512,0.626500495,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,-0.224383039,0.08168495,-0.496105411,-0.762486234,0.765470531,-0.990496475,-1.321700533,1.262706646,0
-0.307531077,-0.993481213,-0.771678696,0.861833353,0.431341959,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.224383039,0.08168495,-0.496105411,-0.762486234,0.765470531,-0.835576642,-0.224700178,1.05383072,0
-0.14783531,-1.010383665,-0.760658327,0.863447639,0.595452545,-0.640609587,-1.379871874,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.208147411,0.08168495,-0.431862323,-0.762486234,0.835235504,-0.641926851,-0.184070535,-1.174179166,0
-0.119888551,-1.003622684,-0.754066703,0.853761928,0.866013243,-0.640609587,-1.379871874,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.208147411,0.062676316,-0.361194924,-0.826987066,0.905000471,1.488220852,0.466003749,0.148701704,0
-0.012093909,-1.023905626,-0.75185233,0.915104766,0.828312162,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.208147411,0.08168495,-0.361194924,-0.826987066,0.905000471,-0.913036559,1.156707676,1.401957264,0
0.147601858,-1.010383665,-0.734266084,0.969990463,0.578819716,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.208147411,0.062676316,-0.296951832,-0.826987066,0.905000471,-1.997475389,-0.590366963,-0.826052621,0
0.119655099,-1.023905626,-0.747475079,0.932861903,0.524485805,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,-0.208147411,0.062676316,-0.232708744,-0.826987066,0.967788944,-0.835576642,-1.037293033,0.636078866,0
-0.044033062,-1.017144645,-0.769464323,0.797261946,0.041024888,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.224383039,0.08168495,-0.232708744,-0.826987066,0.967788944,-0.177167352,-0.224700178,-1.104553857,0
-0.315515866,-1.017144645,-0.769464323,0.630990568,-0.588804932,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.208147411,0.062676316,-0.174889962,-0.826987066,0.967788944,1.255841102,1.278596604,1.401957264,0
-0.219698405,-1.044188568,-0.798070939,0.364633508,-0.240624363,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.224383039,0.062676316,-0.110646874,-0.826987066,1.037553912,0.287592147,0.18159625,-1.835619601,0
-0.231675587,-1.010383665,-0.795882314,0.312976381,1.129920808,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,-0.208147411,0.047123798,-0.039979475,-0.826987066,1.037553912,1.52695081,-0.305959463,-0.060174223,0
-0.359432201,-1.023905626,-0.787076317,0.679419124,1.096655149,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,0.030739705,0.305876054,-0.208147411,0.062676316,-0.039979475,-0.885037813,1.037553912,-0.641926851,1.400485533,1.123456028,0
-0.411333325,-1.010383665,-0.780458945,0.942547614,1.552394684,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,-0.224383039,0.062676316,0.024263617,-0.885037813,1.114295378,-0.44827706,-0.10281125,-0.129799532,0
-0.075972216,-1.010383665,-0.754066703,1.073304717,0.657548443,-0.62780915,0.392549793,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,-1.318529236,0.305876054,-0.224383039,0.062676316,0.088506705,-0.885037813,1.114295378,1.565680768,1.278596604,1.401957264,0
0.007868062,-1.003622684,-0.760658327,1.013576164,0.096467653,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,0.030739705,0.305876054,-0.224383039,0.062676316,0.088506705,-0.885037813,1.114295378,1.604410726,1.441115176,-0.686802003,0
-0.119888551,-1.003622684,-0.765061324,0.739147678,-0.777310336,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.441308476,0.030739705,0.305876054,-0.224383039,0.062676316,0.146325486,-0.885037813,1.114295378,0.287592147,1.847411603,-0.756427312,0
-0.203728828,-1.023905626,-0.771678696,0.469562047,-0.482354822,-0.647009806,-2.167614838,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,1.380008646,0.305876054,-0.208147411,0.047123798,0.146325486,-0.885037813,1.184060346,-1.10668635,-1.037293033,1.471582573,0
0.163571434,-1.017144645,-0.7628727,0.514762033,1.425985178,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,-1.318529236,0.305876054,-0.224383039,0.062676316,0.281235973,-0.949538641,1.184060346,-0.719386768,-1.240441247,-0.234237495,0
0.043799609,-0.993481213,-0.771678696,0.811790512,1.055627502,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,-1.318529236,0.305876054,-0.208147411,0.062676316,0.281235973,-0.949538641,1.253825318,-1.416526016,-0.143440892,-2.148933491,0
-0.12787334,-1.044188568,-0.787076317,0.87636192,0.319347572,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,-1.318529236,0.305876054,-0.208147411,0.062676316,0.345479065,-0.949538641,1.253825318,-1.997475389,-0.062181607,1.158268683,0
-0.2915615,-1.010383665,-0.787076317,0.831161935,0.940306549,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,0.030739705,0.305876054,-0.224383039,0.047123798,0.409722153,-0.949538641,1.253825318,-1.377796057,0.709781606,1.262706646,0
-0.335477836,-0.979959251,-0.811279935,0.863447639,0.929217996,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,-1.318529236,-1.522076219,-0.224383039,0.062676316,0.409722153,-1.014039469,1.253825318,-1.610175807,0.547263035,1.227893992,0
-0.211713617,-0.993481213,-0.793667941,1.000661882,0.945850826,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,0.030739705,0.305876054,-0.208147411,0.062676316,0.467540935,-1.014039469,1.253825318,-0.951766517,0.709781606,1.193081337,0
0.01585285,-1.010383665,-0.754066703,1.086218998,0.981334196,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.4669261,0.425540503,0.030739705,0.305876054,-0.208147411,0.062676316,0.467540935,-1.014039469,1.253825318,-0.680656809,0.344114821,1.193081337,0
-0.016086303,-1.023905626,-0.77827032,1.065233291,0.772869396,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,1.380008646,0.305876054,-0.224383039,0.047123798,0.602451422,-1.014039469,1.253825318,-0.758116726,0.100336964,1.297519301,0
0.071746368,-1.003622684,-0.77827032,1.191147537,1.59120462,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,0.305876054,-0.208147411,0.047123798,0.602451422,-1.014039469,1.253825318,-0.215897311,-0.915404105,-0.443113422,0
-0.207721223,-1.017144645,-0.77827032,1.315447498,1.15542448,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.451247911,0.425540503,-1.318529236,0.305876054,-0.224383039,0.047123798,0.602451422,-1.014039469,1.316613791,1.875520434,-0.224700178,0.253139667,0
-0.071979821,-1.017144645,-0.77827032,1.271861797,0.370354916,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.4669261,0.425540503,0.030739705,0.305876054,-0.208147411,0.062676316,0.666694514,-1.014039469,1.316613791,0.326322105,-0.671626248,1.506395228,0
-0.323500653,-0.979959251,-0.793667941,0.968376177,-1.129926327,-0.647009806,-1.970679096,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,0.030739705,0.305876054,-0.208147411,0.047123798,0.730937602,-1.014039469,1.316613791,-0.796846684,-0.265329821,-0.826052621,0
-0.383386566,-1.003622684,-0.784861944,0.534133456,-0.072078355,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.062676316,0.730937602,-1.014039469,1.316613791,1.372030977,0.506633392,0.183514358,0
0.191518193,-1.044188568,-0.765061324,0.524447744,-0.082058053,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,-1.522076219,-0.224383039,0.062676316,0.788756383,-1.014039469,1.316613791,0.791081604,-0.630996606,-1.383055093,0
-0.167797282,-1.010383665,-0.787076317,0.511533462,0.874884085,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,-1.522076219,-0.224383039,0.047123798,0.788756383,-1.014039469,1.316613791,-0.719386768,-0.184070535,-0.617176695,0
-0.123880945,-0.996861703,-0.782673319,0.850533357,1.418223191,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.425540503,-1.318529236,-1.522076219,-0.224383039,0.047123798,0.788756383,-1.084990382,1.316613791,1.643140685,-0.224700178,-0.826052621,0
0.011860456,-1.023905626,-0.787076317,0.866676209,0.123080181,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.224383039,0.062676316,0.852999471,-1.084990382,1.316613791,0.287592147,-0.184070535,-0.756427312,0
-0.203728828,-0.96643729,-0.77827032,0.850533357,0.604323388,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.224383039,0.062676316,0.92366687,-1.084990382,1.316613791,-0.719386768,1.197337319,-2.2185588,0
0.199502982,-1.010383665,-0.767275699,0.866676209,0.894843481,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.208147411,0.062676316,0.92366687,-1.084990382,1.316613791,-1.029226433,1.441115176,-0.547551386,0
0.019845244,-1.023905626,-0.769464323,0.753676245,-0.123085699,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.224383039,0.062676316,0.92366687,-1.084990382,1.316613791,-0.913036559,0.669151963,-1.731181637,0
-0.12787334,-1.003622684,-0.769464323,0.734304822,0.604323388,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.224383039,0.047123798,0.987909958,-1.149491214,1.316613791,-0.835576642,-0.99666339,1.227893992,0
-0.195744041,-1.030666607,-0.780458945,0.919947621,1.311773081,-0.62780915,0.589485535,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.224383039,0.062676316,1.05215305,-1.149491214,1.316613791,-0.254627269,-0.224700178,-0.721614658,0
-0.155820099,-1.017144645,-0.787076317,1.142718981,1.48697222,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,-1.522076219,-0.224383039,0.062676316,1.05215305,-1.149491214,1.316613791,1.294571061,1.278596604,1.506395228,0
-0.231675587,-1.010383665,-0.784861944,1.25410466,1.126594242,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.062676316,1.05215305,-1.149491214,1.316613791,1.720600601,1.319226247,-0.651989349,0
-0.175782069,-1.003622684,-0.77827032,1.107204706,0.265013662,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.224383039,0.062676316,1.05215305,-1.149491214,1.316613791,-1.10668635,-1.118552319,1.506395228,0
0.079731157,-1.010383665,-0.769464323,1.126576128,0.656439588,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.062676316,1.109971832,-1.149491214,1.316613791,-1.997475389,-0.305959463,-1.000115894,0
-0.048025457,-1.003622684,-0.769464323,1.032947586,0.10422964,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.047123798,1.109971832,-1.149491214,1.386378758,-0.796846684,1.075448391,0.079076395,0
0.055776792,-1.044188568,-0.789264942,1.016804734,0.521159239,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.062676316,1.109971832,-1.149491214,1.386378758,-0.564466935,1.237966962,-1.313429784,0
-0.040040668,-1.010383665,-0.767275699,1.105590421,-0.078731487,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.047123798,1.17421492,-1.207541961,1.316613791,1.333301019,-2.215552673,-1.20899182,0
-0.235667982,-0.979959251,-0.789264942,1.086218998,1.201996404,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,-1.318529236,0.305876054,-0.224383039,0.047123798,1.244882319,-1.207541961,1.316613791,1.565680768,-1.484219104,0.287952321,0
-0.163804887,-1.017144645,-0.769464323,1.107204706,0.89040806,-0.634209368,-0.001321687,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.047123798,1.244882319,-1.207541961,1.316613791,1.333301019,-1.443589461,-0.094986878,0
-0.227683194,-1.044188568,-0.769464323,1.252490375,0.75069229,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,0.305876054,-0.224383039,0.062676316,1.244882319,-1.207541961,1.316613791,1.449490893,-1.565478389,1.05383072,0
-0.175782069,-1.023905626,-0.780458945,1.205676104,0.36481064,-0.634209368,-0.198257429,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.412639434,0.030739705,0.305876054,-0.224383039,0.047123798,1.244882319,-1.207541961,1.316613791,1.449490893,0.18159625,1.193081337,0
-0.040040668,-1.017144645,-0.776055947,1.071690431,0.849380414,-0.640609587,-0.986000394,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.451247911,0.412639434,0.030739705,-1.522076219,-0.224383039,0.047123798,1.244882319,-1.207541961,1.316613791,1.372030977,0.709781606,1.436769919,0
-0.159812493,-0.996861703,-0.767275699,1.041019012,0.594343691,-0.62780915,0.786421272,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.412639434,1.380008646,-1.522076219,-0.224383039,0.062676316,1.244882319,-1.207541961,1.316613791,1.178381186,1.197337319,1.36714461,0
-0.24365277,-1.047569059,-0.780458945,1.113661847,1.092219728,-0.640609587,-1.182936131,-0.199570932,-0.232190858,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.438420303,0.412639434,-1.318529236,0.305876054,-0.224383039,0.047123798,1.309125407,-1.207541961,1.316613791,1.410760935,1.481744818,1.436769919,0
-1.062093574,-1.017144645,-0.947695643,-0.591023338,-1.062286152,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.110129439,-1.331265576,0.785533673,-0.490298916,-1.067956392,-0.630996606,-0.408300768,1
-0.399356143,-1.010383665,-0.923492026,-0.450580524,0.618738508,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.785533673,-0.490298916,-1.029226433,-0.305959463,-1.661556328,1
-0.507150785,-1.030666607,-0.919089027,-0.15193776,0.709664644,-0.640609587,-1.379871874,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.785533673,-0.427510443,-0.913036559,-0.387218749,-0.965303239,1
-0.451257267,-1.017144645,-0.932298022,-0.180994894,-0.61319975,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.267186058,-0.125681957,-1.331265576,0.785533673,-0.427510443,-1.029226433,0.872300177,0.218327012,1
-1.034146815,-1.003622684,-0.96087889,-0.290766288,-1.125490906,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.785533673,-0.357745475,-1.067956392,0.140966607,1.227893992,1
-0.614945428,-1.003622684,-0.965281889,-0.066380643,1.500278484,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,-1.522076219,-0.267186058,-0.125681957,-1.331265576,0.727482926,-0.281004009,1.333301019,-0.305959463,-1.174179166,1
-0.543082332,-1.010383665,-0.98729688,0.343647801,2.105713486,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.727482926,-0.281004009,-1.222876225,0.994189105,0.218327012,1
-0.878443442,-0.979959251,-0.985082507,0.792419089,0.918129442,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.727482926,-0.281004009,0.442511979,-0.99666339,1.436769919,1
-1.257720888,-1.010383665,-1.000505876,0.858604783,0.85492469,-0.634209368,-0.395193172,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.727482926,-0.141474069,-1.10668635,1.197337319,0.218327012,1
-1.106009909,-1.010383665,-0.978490883,1.116890417,0.235074568,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.727482926,-0.141474069,0.055212397,1.847411603,1.715271154,1
-1.485287354,-0.973198271,-0.952098641,0.763361955,-1.617822666,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.727482926,-0.141474069,0.403782021,-0.99666339,1.506395228,1
-1.361523136,-1.010383665,-0.96087889,0.459876335,-0.623179447,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.662982098,-0.078685596,-1.029226433,1.156707676,1.401957264,1
-1.006200056,-0.973198271,-0.952098641,0.227419265,-0.14415395,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.331265576,0.662982098,-0.008920629,-0.138437394,1.156707676,0.879767447,1
-0.718747676,-1.010383665,-0.923492026,-0.193909175,-0.001111614,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,-1.522076219,-0.28194572,-0.125681957,-1.331265576,0.662982098,-0.008920629,0.171402272,-0.956033748,1.436769919,1
-0.710762887,-0.996861703,-0.919089027,-0.04378065,0.322674137,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,0.305876054,-0.28194572,-0.125681957,-1.331265576,0.598481266,0.067820838,-0.990496475,0.91292982,1.436769919,1
-0.443272478,-0.996861703,-0.914686029,0.077290741,0.776195962,-0.634209368,-0.789064651,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,-1.522076219,-0.28194572,-0.14469059,-1.331265576,0.598481266,0.067820838,0.21013223,-0.10281125,-0.512738731,1
0.059769186,-1.003622684,-0.901477033,0.290376388,0.747365724,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,-1.522076219,-0.28194572,-0.14469059,-1.260598177,0.598481266,0.13758581,0.365052063,-0.468478034,-0.060174223,1
-0.2915615,-1.023905626,-0.919089027,0.41467635,1.128811953,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.267186058,-0.125681957,-1.196355089,0.598481266,0.207350778,-0.913036559,-1.240441247,-0.617176695,1
-0.583006274,-1.030666607,-0.96087889,0.642290565,1.648865097,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.267186058,-0.125681957,-1.196355089,0.598481266,0.270139251,-1.10668635,0.62852232,0.392390285,1
-0.399356143,-1.010383665,-0.936675272,0.979676174,1.357236148,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,0.305876054,-0.267186058,-0.125681957,-1.196355089,0.598481266,0.270139251,1.52695081,0.994189105,-0.965303239,1
-0.48319642,-1.023905626,-0.947695643,0.965147607,0.532247793,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.196355089,0.598481266,0.339904218,0.636161771,0.791040891,1.506395228,1
-0.698785705,-1.003622684,-0.934486647,1.045861867,1.276289711,-0.62780915,0.589485535,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-1.196355089,0.527530353,0.416645685,0.403782021,0.222225893,-0.234237495,1
-0.8385195,-1.003622684,-0.921277651,0.898961913,-0.663098239,-0.634209368,-0.198257429,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,-1.522076219,-0.28194572,-0.125681957,-1.138536308,0.527530353,0.416645685,-0.796846684,-0.99666339,-1.940057564,1
-0.443272478,-1.023905626,-0.932298022,0.579333442,-0.72186757,-0.634209368,-0.198257429,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.138536308,0.463029525,0.486410657,-1.10668635,-0.346589106,1.36714461,1
-0.231675587,-1.010383665,-0.921277651,0.647133421,1.027906119,-0.62780915,0.589485535,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.138536308,0.463029525,0.556175624,0.171402272,1.522374461,0.35757763,1
-0.311523471,-0.996861703,-0.936675272,0.750447674,0.741821448,-0.634209368,-0.198257429,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.267186058,-0.125681957,-1.074293216,0.463029525,0.556175624,0.674891729,1.116078033,-0.651989349,1
-0.646884581,-1.017144645,-0.927895024,0.687490551,-0.074296066,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.074293216,0.463029525,0.556175624,-0.8743066,-1.077922676,-0.965303239,1
-0.575021486,-1.010383665,-0.967496262,0.561576304,-0.164113346,-0.640609587,-1.379871874,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.003625817,0.463029525,0.618964097,-1.145416308,-0.387218749,0.844954793,1
-0.970268508,-1.023905626,-0.971899261,0.291990674,-0.795052021,-0.634209368,-0.395193172,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,-1.522076219,-0.28194572,-0.125681957,-1.003625817,0.404978778,0.618964097,0.326322105,1.116078033,1.436769919,1
-1.018177238,-1.010383665,-0.980679508,0.267776396,1.241915195,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-1.003625817,0.404978778,0.618964097,0.093942355,-2.45933053,0.322764976,1
-1.094032727,-1.003622684,-0.982893882,0.419519205,1.612272871,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.003625817,0.404978778,0.688729065,0.674891729,-0.10281125,0.009451086,1
-0.499165996,-0.996861703,-0.963093264,0.645519135,0.836074149,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-0.939382729,0.404978778,0.688729065,0.713621687,-0.062181607,-0.547551386,1
-0.782625982,-1.023905626,-0.985082507,0.727847681,1.193125562,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.28194572,-0.14469059,-0.875139641,0.404978778,0.765470531,0.442511979,1.075448391,-0.129799532,1
-1.030154421,-1.003622684,-0.974087886,0.687490551,0.051004585,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-0.875139641,0.404978778,0.765470531,-0.951766517,-1.159181961,-0.930490585,1
-0.958291325,-0.996861703,-0.949884268,0.614847716,0.297170466,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,0.305876054,-0.28194572,-0.125681957,-0.817320859,0.404978778,0.765470531,-0.060977478,-0.99666339,-0.756427312,1
-0.267607135,-0.996861703,-0.899288408,0.768204812,0.595452545,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.28194572,-0.14469059,-0.817320859,0.404978778,0.835235504,-0.719386768,1.684893032,0.183514358,1
-0.311523471,-1.003622684,-0.881676414,0.71816197,0.217332883,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,0.030739705,0.305876054,-0.28194572,-0.14469059,-0.817320859,0.404978778,0.835235504,0.403782021,0.994189105,1.436769919,1
-0.33947023,-1.023905626,-0.883890787,0.482476329,-0.815011416,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-0.753077767,0.34047795,0.905000471,-0.8743066,-0.874774462,0.253139667,1
-0.622930215,-1.030666607,-0.927895024,0.048233607,-1.349479679,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-0.682410372,0.34047795,0.905000471,1.565680768,-0.468478034,-1.557118365,1
-0.57901388,-1.010383665,-0.923492026,-0.140637764,-0.256148337,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-0.682410372,0.34047795,0.905000471,0.093942355,0.709781606,0.984205411,1
-0.423310508,-1.023905626,-0.930083648,-0.534523355,-1.38718076,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,2.133828328,-0.28194572,-0.14469059,-0.682410372,0.275977118,0.967788944,-0.564466935,1.116078033,0.636078866,1
-0.139850523,-1.003622684,-0.947695643,-0.406994823,1.173166165,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-0.61816728,0.275977118,0.967788944,1.991710309,0.140966607,-0.860865276,1
-0.55905191,-1.010383665,-0.936675272,0.243562117,0.515614963,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,0.030739705,0.305876054,-0.28194572,-0.125681957,-0.553924192,0.275977118,0.967788944,0.442511979,0.91292982,1.541207882,1
-0.407340931,-1.030666607,-0.921277651,0.304904955,1.535761854,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,1.380008646,0.305876054,-0.28194572,-0.125681957,-0.496105411,0.275977118,1.037553912,-0.951766517,2.050559817,-0.686802003,1
-0.363424595,-1.017144645,-0.938889646,0.538976311,0.615411942,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.110181039,0.030739705,-1.522076219,-0.28194572,-0.125681957,-0.496105411,0.275977118,1.037553912,-1.145416308,-0.793515177,0.496828248,1
-0.918367383,-1.023905626,-0.985082507,0.409833495,-1.42044642,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,-1.318529236,-1.522076219,-0.28194572,-0.14469059,-0.431862323,0.205026205,1.114295378,-0.951766517,0.019077679,1.715271154,1
-0.762664012,-1.010383665,-0.969684887,-0.045394936,-1.386071905,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,0.030739705,0.305876054,-0.28194572,-0.14469059,-0.361194924,0.205026205,1.114295378,0.674891729,0.831670534,-0.060174223,1
-0.998215267,-1.010383665,-0.978490883,-0.800880415,-3.375358343,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,0.030739705,0.305876054,-0.28194572,-0.125681957,-0.361194924,0.205026205,1.114295378,-0.796846684,2.09118946,-0.094986878,1
-0.822549924,-0.993481213,-0.938889646,-1.197994578,-1.251900412,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.361194924,0.205026205,1.114295378,1.333301019,-0.915404105,-1.52230571,1
-0.822549924,-1.023905626,-0.949884268,-1.054323193,0.43577738,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.14469059,-0.296951832,0.140525377,1.114295378,-1.261606183,0.791040891,-0.303862804,1
-0.990230479,-1.010383665,-0.947695643,-0.689494736,0.389205457,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.125681957,-0.232708744,0.140525377,1.114295378,-0.215897311,-0.265329821,1.088643374,1
-0.55905191,-0.996861703,-0.886079412,-0.348880556,0.230639147,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,-1.318529236,0.305876054,-0.28194572,-0.125681957,-0.232708744,0.140525377,1.184060346,-1.145416308,1.684893032,0.67089152,1
-0.179774463,-1.003622684,-0.879487788,-0.143866334,1.41600548,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,-1.522076219,-0.28194572,-0.125681957,-0.232708744,0.140525377,1.184060346,1.52695081,-1.077922676,-0.199424841,1
0.067753975,-1.017144645,-0.864090169,0.177376423,0.730732895,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.125681957,-0.174889962,0.140525377,1.184060346,0.093942355,-0.915404105,1.6804585,1
-0.12787334,-1.010383665,-0.894885409,0.277462107,-0.75735094,-0.640609587,-1.576807616,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,-1.522076219,-0.28194572,-0.125681957,-0.110646874,0.140525377,1.253825318,2.030440267,0.872300177,-0.686802003,1
-0.419318113,-0.96643729,-0.894885409,-0.193909175,-1.924975589,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.125681957,-0.039979475,0.140525377,1.253825318,-0.990496475,-0.143440892,-0.617176695,1
-0.203728828,-1.023905626,-0.901477033,-0.408609109,-0.474592834,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.125681957,-0.039979475,0.08247463,1.253825318,1.565680768,-0.834144819,1.506395228,1
-0.451257267,-1.023905626,-0.936675272,-0.639451894,-1.832940598,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,0.030739705,-1.522076219,-0.28194572,-0.14469059,0.024263617,0.08247463,1.253825318,-0.525736976,1.075448391,0.566453557,1
-0.379394171,-1.017144645,-0.934486647,-0.683037595,-0.585478366,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.125681957,0.088506705,0.08247463,1.253825318,1.836790476,-0.509107677,-0.930490585,1
-0.427302902,-1.003622684,-0.934486647,-0.616851901,0.412491418,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-2.667798178,0.305876054,-0.28194572,-0.110129439,0.088506705,0.08247463,1.253825318,-1.184146266,-1.159181961,-0.860865276,1
-0.770648799,-1.044188568,-0.969684887,-0.311751995,1.276289711,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.110129439,0.146325486,0.08247463,1.253825318,-0.680656809,0.872300177,-0.373488113,1
-0.602968245,-0.952915329,-0.919089027,0.237104976,1.740900088,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.110129439,0.146325486,0.08247463,1.253825318,1.488220852,-0.712255891,-0.58236404,1
-0.131865734,-1.010383665,-0.866278794,0.577719157,0.607649954,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,3.9617806,-0.28194572,-0.110129439,0.210568574,0.017973802,1.253825318,1.604410726,1.400485533,-0.930490585,1
-0.111903762,-1.023905626,-0.881676414,0.498619181,-0.961380319,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.110129439,0.281235973,0.017973802,1.253825318,-0.641926851,-1.118552319,1.019018065,1
-0.423310508,-1.023905626,-0.886079412,0.107962159,-1.047871033,-0.634209368,-0.789064651,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.091120806,0.281235973,0.017973802,1.316613791,-1.53271589,1.481744818,1.262706646,1
-0.575021486,-1.023905626,-0.905880031,-0.045394936,1.255221459,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,-1.522076219,-0.28194572,-0.091120806,0.345479065,0.017973802,1.316613791,0.248862188,-1.037293033,-0.826052621,1
-0.107911369,-1.023905626,-0.877273415,0.124105012,0.719644341,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,-1.522076219,-0.28194572,-0.091120806,0.409722153,0.017973802,1.316613791,-0.254627269,1.156707676,-0.26905015,1
0.295320442,-0.996861703,-0.866278794,0.421133491,0.987987328,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.267186058,-0.091120806,0.467540935,-0.04652703,1.316613791,-1.300336141,-0.956033748,-0.651989349,1
-0.095934186,-0.996861703,-0.872870416,0.461490621,-0.078731487,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.091120806,0.467540935,-0.04652703,1.316613791,-0.680656809,1.563004104,-0.129799532,1
-0.139850523,-1.003622684,-0.888268037,0.271004966,-0.217338401,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.075568288,0.467540935,-0.04652703,1.316613791,1.720600601,-0.305959463,-0.791239967,1
-0.427302902,-1.023905626,-0.899288408,0.103119304,-1.145450301,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,-0.28194572,-0.091120806,0.531784023,-0.04652703,1.316613791,1.604410726,0.466003749,-1.069741203,1
-0.762664012,-1.030666607,-0.897074034,-0.463494806,-1.37054793,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,-1.522076219,-0.298181348,-0.075568288,0.602451422,-0.04652703,1.316613791,1.759330559,1.644263389,-0.408300768,1
-0.327493047,-1.023905626,-0.881676414,-0.566809059,0.480131593,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,-1.522076219,-0.298181348,-0.091120806,0.602451422,-0.04652703,1.316613791,0.597431812,-0.265329821,-1.243804475,1
-0.283576712,-1.017144645,-0.888268037,-0.552280492,0.131951024,-0.640609587,-1.379871874,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,-0.28194572,-0.091120806,0.666694514,-0.117477943,1.316613791,-0.796846684,1.441115176,-1.417867747,1
-0.171789675,-0.979959251,-0.912471655,-0.444123384,0.533356648,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.091120806,0.730937602,-0.117477943,1.316613791,1.52695081,1.603633747,-0.651989349,1
-0.199736434,-0.996861703,-0.881676414,-0.218123454,0.220659449,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,-0.28194572,-0.091120806,0.730937602,-0.181978771,1.316613791,1.565680768,-0.915404105,-2.009682873,1
-0.155820099,-1.017144645,-0.879487788,-0.19229489,0.018847781,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.091120806,0.788756383,-0.181978771,1.316613791,-0.564466935,1.35985589,-1.731181637,1
-0.219698405,-1.017144645,-0.897074034,0.004647906,0.369246061,-0.634209368,-0.395193172,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,-0.28194572,-0.091120806,0.788756383,-0.181978771,1.316613791,1.372030977,-1.240441247,-0.965303239,1
-0.048025457,-0.979959251,-0.905880031,0.15154786,-0.093146606,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,-0.298181348,-0.091120806,0.852999471,-0.181978771,1.316613791,0.21013223,-0.265329821,1.123456028,1
-0.471219237,-1.010383665,-0.912471655,-0.085752066,-1.468127198,-0.634209368,-0.395193172,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.110129439,0.852999471,-0.181978771,1.316613791,-0.835576642,-0.834144819,-0.965303239,1
-0.53110515,-1.010383665,-0.916874654,-0.172923468,0.734059461,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.091120806,0.92366687,-0.181978771,1.316613791,-1.145416308,-0.021551964,0.705704175,1
