-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.167797282,-1.003622684,-0.91028303,0.078905025,0.877101796,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.091120806,0.92366687,-0.181978771,1.316613791,-1.029226433,-2.946886243,-1.000115894,1
-0.071979821,-1.017144645,-0.879487788,0.137019293,-0.277216588,-0.634209368,-0.395193172,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,1.380008646,-1.522076219,-0.298181348,-0.091120806,0.92366687,-0.240029518,1.316613791,-1.067956392,-1.402959818,-0.303862804,1
-0.044033062,-0.979959251,-0.868467418,-0.001809235,0.125297891,-0.640609587,-1.379871874,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,-1.522076219,-0.298181348,-0.091120806,0.987909958,-0.240029518,1.316613791,-1.067956392,-1.037293033,-1.139366511,1
-0.46323445,-1.030666607,-0.894885409,-0.03409494,-0.075404921,-0.62780915,0.392549793,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,0.305876054,-0.298181348,-0.091120806,0.987909958,-0.240029518,1.316613791,-0.913036559,0.262855535,-1.20899182,1
-0.898405413,-1.017144645,-0.914686029,0.088590737,0.025500913,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.28194572,-0.091120806,1.05215305,-0.240029518,1.316613791,-0.835576642,0.587892677,1.36714461,1
-0.754679223,-1.003622684,-0.927895024,0.15154786,-0.198487861,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.091120806,1.05215305,-0.240029518,1.316613791,0.248862188,1.644263389,0.148701704,1
-0.710762887,-1.003622684,-0.888268037,0.25970497,1.312881935,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,-1.522076219,-0.298181348,-0.091120806,1.05215305,-0.240029518,1.253825318,0.326322105,-0.793515177,-0.025361569,1
-0.107911369,-1.003622684,-0.868467418,0.424362061,-0.066534078,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,-1.522076219,-0.28194572,-0.091120806,1.05215305,-0.240029518,1.253825318,0.326322105,-1.931145174,1.262706646,1
-0.143842916,-0.973198271,-0.853069798,0.480862043,0.256142819,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,-1.522076219,-0.28194572,-0.091120806,1.109971832,-0.240029518,1.253825318,0.403782021,-1.28107089,1.297519301,1
-0.411333325,-1.030666607,-0.881676414,0.445347768,-0.729629557,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.298181348,-0.091120806,1.109971832,-0.304530346,1.253825318,0.326322105,-2.784367672,1.227893992,1
-0.395363748,-1.003622684,-0.866278794,0.125719297,-1.199784212,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.298181348,-0.091120806,1.109971832,-0.304530346,1.253825318,0.365052063,1.644263389,1.227893992,1
-0.119888551,-0.973198271,-0.894885409,-0.058309217,0.768433975,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,0.305876054,-0.28194572,-0.091120806,1.109971832,-0.369031178,1.253825318,0.403782021,-1.443589461,1.193081337,1
-0.391371354,-1.017144645,-0.870681792,-0.055080647,-1.419337564,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.298181348,-0.091120806,1.109971832,-0.369031178,1.253825318,0.752351645,-0.712255891,1.297519301,1
-0.391371354,-1.044188568,-0.866278794,-0.366637693,-0.874889604,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,0.305876054,-0.298181348,-0.091120806,1.17421492,-0.369031178,1.253825318,0.791081604,-1.199811604,1.262706646,1
-0.083957003,-1.023905626,-0.877273415,-0.201980601,0.625391639,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,0.305876054,-0.298181348,-0.091120806,1.17421492,-0.369031178,1.253825318,0.481241938,-1.28107089,1.227893992,1
-0.231675587,-1.010383665,-0.905880031,-0.352109126,-0.850494787,-0.640609587,-1.576807616,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,-1.522076219,-0.298181348,-0.075568288,1.244882319,-0.369031178,1.253825318,1.759330559,0.466003749,-0.791239967,1
-0.327493047,-1.017144645,-0.91028303,-0.523223358,-0.581042945,-0.634209368,-0.592128909,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,-1.522076219,-0.298181348,-0.091120806,1.244882319,-0.369031178,1.253825318,1.720600601,0.750411249,-1.000115894,1
-0.215706011,-1.010383665,-0.901477033,-0.431209101,0.820550175,-0.62780915,-0.001321687,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.298181348,-0.075568288,1.244882319,-0.369031178,1.253825318,-2.152395222,1.35985589,-0.26905015,1
-0.487188814,-0.979959251,-0.919089027,-0.264937725,0.869339809,-0.640609587,-1.576807616,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.298181348,-0.091120806,1.244882319,-0.369031178,1.253825318,-2.307315055,1.80678196,-0.547551386,1
-0.74270204,-1.003622684,-0.923492026,-0.1148092,-0.10645287,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.298181348,-0.091120806,1.244882319,-0.369031178,1.253825318,-1.300336141,-1.890515531,-0.234237495,1
-0.734717253,-1.023905626,-0.936675272,-0.15516633,-0.816120272,-0.62780915,0.19561405,-0.217663555,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.31294101,-0.091120806,1.244882319,-0.439982091,1.253825318,-1.10668635,-2.662478744,-0.199424841,1
-0.658861763,-0.973198271,-0.936675272,-0.49578051,-1.698769104,-0.62780915,0.19561405,-0.235756176,-0.214001859,-0.245163381,0.103665171,0.628561445,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.298181348,-0.091120806,1.244882319,-0.439982091,1.253825318,-0.835576642,-1.971774817,-1.348242438,1
-0.638899793,-1.023905626,-0.936675272,-0.783123278,-0.612090894,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.13768414,0.138850081,0.030739705,0.305876054,-0.298181348,-0.075568288,1.244882319,-0.439982091,1.253825318,-1.10668635,-1.118552319,-1.696368983,1
-0.614945428,-1.030666607,-0.899288408,-0.821866123,-0.748480098,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.153362328,0.181853645,0.030739705,-1.522076219,-0.31294101,-0.075568288,1.244882319,-0.504482918,1.184060346,-1.222876225,-1.077922676,-0.199424841,1
-0.219698405,-1.023905626,-0.883890787,-0.95423751,-1.296254624,-0.640609587,-1.576807616,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.166189937,0.197621618,1.380008646,-1.522076219,-0.298181348,-0.075568288,1.309125407,-0.504482918,1.184060346,-0.990496475,-1.037293033,-0.756427312,1
-0.231675587,-1.010383665,-0.890482411,-1.181851725,-0.498987652,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,-1.522076219,-0.298181348,-0.091120806,1.309125407,-0.504482918,1.114295378,-0.719386768,-0.630996606,0.218327012,1
-0.287569106,-1.017144645,-0.886079412,-0.870294679,0.677507839,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,0.305876054,-0.298181348,-0.091120806,1.309125407,-0.504482918,1.184060346,-0.835576642,-0.346589106,-0.860865276,1
-0.199736434,-1.010383665,-0.881676414,-0.668509028,-0.575498668,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,0.305876054,-0.298181348,-0.091120806,1.309125407,-0.504482918,1.114295378,-1.184146266,0.709781606,-1.626743674,1
0.067753975,-1.023905626,-0.879487788,-0.584566197,-0.503423073,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,0.030739705,0.305876054,-0.298181348,-0.110129439,1.309125407,-0.504482918,1.114295378,-1.377796057,-1.565478389,1.158268683,1
-0.403348537,-1.017144645,-0.881676414,-0.741151862,-0.241733218,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.176961175,0.181868126,0.197621618,-1.318529236,0.305876054,-0.298181348,-0.110129439,1.309125407,-0.504482918,1.114295378,-3.043184261,-0.509107677,-0.826052621,1
-0.311523471,-1.003622684,-0.905880031,-0.605551905,0.303823598,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,-1.318529236,0.305876054,-0.298181348,-0.091120806,1.309125407,-0.562533666,1.114295378,-0.215897311,-0.874774462,0.67089152,1
-0.547074727,-1.017144645,-0.886079412,-0.652366175,-0.225100389,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.163421664,0.181868126,0.181853645,-1.318529236,0.305876054,-0.298181348,-0.091120806,1.309125407,-0.562533666,1.114295378,1.294571061,-0.265329821,-1.243804475,1
-0.2236908,-0.973198271,-0.881676414,-0.708866158,-1.367221364,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.181853645,-1.318529236,0.305876054,-0.31294101,-0.091120806,1.373368499,-0.562533666,1.114295378,-0.913036559,0.303485178,-0.338675459,1
-0.060002639,-1.017144645,-0.868467418,-0.752451859,0.072072836,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.167519123,-1.318529236,-1.522076219,-0.298181348,-0.091120806,1.373368499,-0.562533666,1.114295378,0.558701854,-0.915404105,-1.940057564,1
-0.012093909,-1.017144645,-0.864090169,-0.694337591,-0.018853299,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.167519123,-1.318529236,-1.522076219,-0.31294101,-0.110129439,1.373368499,-0.562533666,1.114295378,-0.758116726,1.319226247,-0.547551386,1
-0.167797282,-0.979959251,-0.866278794,-0.513537648,-0.016635589,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.181868126,0.167519123,0.030739705,-1.522076219,-0.298181348,-0.091120806,1.373368499,-0.562533666,1.114295378,1.720600601,-1.077922676,1.227893992,1
-0.159812493,-1.023905626,-0.916874654,-0.214894883,0.188502645,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.154618054,0.030739705,-1.522076219,-0.298181348,-0.110129439,1.373368499,-0.562533666,1.037553912,0.713621687,1.603633747,0.67089152,1
-0.48319642,-0.979959251,-0.934486647,-0.620080472,-2.524866315,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.154618054,-1.318529236,0.305876054,-0.298181348,-0.091120806,1.373368499,-0.562533666,1.037553912,-0.293357227,1.766152318,-0.164612187,1
-0.698785705,-1.003622684,-0.943292644,-1.001051782,-1.357241666,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.166189937,0.154618054,-1.318529236,0.305876054,-0.298181348,-0.110129439,1.373368499,-0.627034493,1.037553912,-0.641926851,-0.793515177,-0.860865276,1
-0.774641194,-0.993481213,-0.930083648,-1.235123138,-1.720946211,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.154618054,0.030739705,0.305876054,-0.31294101,-0.091120806,1.373368499,-0.627034493,1.037553912,-0.913036559,1.35985589,-0.373488113,1
-0.698785705,-1.030666607,-0.938889646,-1.493408771,-2.310857238,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.166189937,0.138850081,2.729277588,-1.522076219,-0.327700672,-0.091120806,1.373368499,-0.627034493,1.037553912,-0.215897311,-0.752885534,1.227893992,1
-0.802587953,-0.979959251,-0.932298022,-1.921194352,-2.749963944,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.138850081,0.030739705,0.305876054,-0.31294101,-0.091120806,1.373368499,-0.691535326,1.037553912,0.287592147,1.441115176,1.193081337,1
-0.467226844,-1.010383665,-0.899288408,-2.232751398,-3.022742352,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.125949012,0.030739705,0.305876054,-0.31294101,-0.091120806,1.309125407,-0.627034493,0.967788944,0.597431812,-1.118552319,1.401957264,1
-0.359432201,-1.017144645,-0.916874654,-1.940565775,-0.678622212,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.125949012,-1.318529236,0.305876054,-0.31294101,-0.091120806,1.373368499,-0.691535326,0.967788944,0.132672314,0.994189105,-1.243804475,1
-0.618937821,-1.003622684,-0.930083648,-1.633851585,0.270557938,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.125949012,-1.318529236,0.305876054,-0.327700672,-0.091120806,1.373368499,-0.691535326,0.967788944,-0.835576642,-1.037293033,-0.199424841,1
-0.539089938,-0.973198271,-0.921277651,-1.453051641,-0.976904293,-0.640609587,-1.773743353,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.153362328,0.125949012,1.380008646,-1.522076219,-0.327700672,-0.091120806,1.373368499,-0.691535326,0.967788944,-0.719386768,0.994189105,-0.651989349,1
-0.539089938,-1.017144645,-0.914686029,-1.512780194,-1.606734113,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.153362328,0.125949012,-1.318529236,0.305876054,-0.327700672,-0.091120806,1.309125407,-0.691535326,0.967788944,-0.254627269,-2.378071244,0.496828248,1
-0.451257267,-0.996861703,-0.912471655,-1.701651563,-1.73757904,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.125949012,1.380008646,0.305876054,-0.31294101,-0.110129439,1.309125407,-0.691535326,0.967788944,0.093942355,-0.671626248,-0.826052621,1
-0.774641194,-1.003622684,-0.872870416,-1.804965817,-1.464800632,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.125949012,-1.318529236,-1.522076219,-0.31294101,-0.110129439,1.309125407,-0.691535326,0.905000471,1.52695081,-2.134293388,-0.826052621,1
-0.487188814,-1.017144645,-0.901477033,-1.667751574,-0.836079668,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.125949012,0.030739705,0.305876054,-0.327700672,-0.091120806,1.309125407,-0.691535326,0.905000471,1.139651228,1.725522675,-1.243804475,1
-0.439280084,-0.979959251,-0.897074034,-1.365880239,-0.679731068,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,0.030739705,0.305876054,-0.298181348,-0.110129439,1.309125407,-0.762486234,0.905000471,1.372030977,1.847411603,-1.313429784,1
-0.726732464,-1.030666607,-0.921277651,-1.160866017,-1.618931521,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,0.030739705,0.305876054,-0.31294101,-0.110129439,1.309125407,-0.762486234,0.905000471,1.333301019,-0.54973732,-2.044495527,1
-0.906390201,-0.996861703,-0.927895024,-1.362651669,-0.647574264,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,-1.522076219,-0.327700672,-0.091120806,1.309125407,-0.762486234,0.905000471,1.139651228,-1.077922676,-0.826052621,1
-0.543082332,-1.010383665,-0.932298022,-1.645151581,-3.12032162,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.327700672,-0.091120806,1.309125407,-0.762486234,0.905000471,1.294571061,-1.443589461,-0.826052621,1
-0.527112756,-1.017144645,-0.921277651,-2.12782286,-2.155617495,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,-1.318529236,0.305876054,-0.327700672,-0.091120806,1.309125407,-0.762486234,0.905000471,1.449490893,1.847411603,1.088643374,1
-0.431295296,-0.996861703,-0.921277651,-2.100380011,-1.121055484,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.13768414,0.110181039,0.030739705,0.305876054,-0.31294101,-0.110129439,1.309125407,-0.826987066,0.835235504,-1.029226433,0.384744464,-0.686802003,1
-0.634907398,-1.003622684,-0.947695643,-1.86469437,-0.482354822,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,1.380008646,0.305876054,-0.31294101,-0.110129439,1.244882319,-0.826987066,0.835235504,-0.913036559,-0.265329821,-0.164612187,1
-0.475211631,-0.993481213,-0.927895024,-1.711337275,-0.031050708,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,0.030739705,0.305876054,-0.327700672,-0.091120806,1.244882319,-0.826987066,0.835235504,-0.215897311,0.100336964,-1.069741203,1
-0.519127968,-1.010383665,-0.912471655,-1.525694475,-1.206437343,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.327700672,-0.110129439,1.244882319,-0.826987066,0.835235504,0.558701854,-0.224700178,-0.721614658,1
-0.762664012,-1.017144645,-0.905880031,-1.732322983,-1.957132393,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.31294101,-0.110129439,1.244882319,-0.826987066,0.765470531,-0.641926851,0.019077679,-0.094986878,1
-0.363424595,-1.047569059,-0.921277651,-1.951865772,-1.755320725,-0.640609587,-1.576807616,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.327700672,-0.091120806,1.244882319,-0.826987066,0.765470531,-0.060977478,-0.305959463,-1.348242438,1
-0.163804887,-1.010383665,-0.938889646,-1.779137253,0.470151895,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,-3.350028492,-0.31294101,-0.091120806,1.244882319,-0.885037813,0.765470531,0.248862188,1.278596604,1.227893992,1
-0.686808522,-1.003622684,-0.927895024,-1.4465945,-1.266315531,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,0.030739705,-1.522076219,-0.31294101,-0.091120806,1.244882319,-0.885037813,0.765470531,0.055212397,0.222225893,-1.626743674,1
-0.830534712,-0.959676309,-0.919089027,-1.482108775,-2.275373868,-0.640609587,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.13768414,0.110181039,-1.318529236,0.305876054,-0.298181348,-0.091120806,1.244882319,-0.885037813,0.765470531,1.565680768,-1.037293033,1.471582573,1
-0.287569106,-0.979959251,-0.872870416,-1.779137253,-1.728708198,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,-1.318529236,0.305876054,-0.327700672,-0.091120806,1.244882319,-0.885037813,0.765470531,0.326322105,-0.99666339,0.705704175,1
-0.24365277,-1.003622684,-0.899288408,-1.759765831,-0.164113346,-0.62780915,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,-1.318529236,0.305876054,-0.31294101,-0.091120806,1.244882319,-0.885037813,0.765470531,-0.680656809,-0.346589106,-0.58236404,1
-0.151827704,-1.017144645,-0.921277651,-1.207680288,1.541306131,-0.640609587,-1.182936131,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,0.030739705,0.305876054,-0.31294101,-0.091120806,1.244882319,-0.885037813,0.765470531,-0.796846684,-0.184070535,-0.756427312,1
-0.786618377,-0.993481213,-0.943292644,-0.578109056,1.177601587,-0.62780915,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.110181039,0.030739705,0.305876054,-0.327700672,-0.091120806,1.244882319,-0.949538641,0.688729065,-0.409547102,-1.199811604,1.262706646,1
-0.878443442,-1.044188568,-0.96087889,-0.502237651,-0.378122422,-0.62780915,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,0.030739705,0.305876054,-0.327700672,-0.091120806,1.244882319,-0.949538641,0.688729065,0.791081604,-1.159181961,-1.000115894,1
-0.774641194,-1.017144645,-0.969684887,-0.465109091,-0.498987652,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,-0.31294101,-0.091120806,1.244882319,-0.949538641,0.688729065,0.597431812,1.156707676,1.088643374,1
-0.858481471,-0.973198271,-0.969684887,-0.671737598,-1.757538436,-0.634209368,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,-1.318529236,0.305876054,-0.327700672,-0.091120806,1.244882319,-0.949538641,0.618964097,-0.796846684,-0.509107677,-1.243804475,1
-0.978253296,-0.996861703,-0.930083648,-0.865451824,-1.315105165,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.123431241,0.095846518,1.380008646,0.305876054,-0.327700672,-0.091120806,1.244882319,-1.014039469,0.618964097,1.410760935,1.522374461,-1.174179166,1
-0.750686829,-1.010383665,-0.912471655,-0.679809024,0.749583434,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,0.030739705,0.305876054,-0.327700672,-0.091120806,1.244882319,-1.014039469,0.618964097,1.52695081,-0.184070535,-0.721614658,1
-0.335477836,-1.010383665,-0.870681792,-0.72823758,-1.692115972,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.31294101,-0.110129439,1.244882319,-1.014039469,0.618964097,-0.603196893,1.522374461,-0.826052621,1
-0.379394171,-1.047569059,-0.888268037,-0.923566092,-0.978013148,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.31294101,-0.110129439,1.17421492,-1.014039469,0.618964097,-0.835576642,1.847411603,1.088643374,1
-0.363424595,-1.030666607,-0.936675272,-0.578109056,1.630014556,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.31294101,-0.110129439,1.17421492,-1.014039469,0.556175624,-0.370817143,-1.037293033,-0.338675459,1
-0.618937821,-0.996861703,-0.921277651,-0.164852041,0.50674412,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.327700672,-0.110129439,1.17421492,-1.014039469,0.556175624,1.410760935,-1.28107089,0.113889049,1
-0.55905191,-0.993481213,-0.912471655,-0.048623507,-0.940312067,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,0.305876054,-0.327700672,-0.110129439,1.109971832,-1.014039469,0.556175624,0.248862188,-0.265329821,0.601266212,1
-0.567036697,-0.993481213,-0.901477033,-0.374709119,-1.557944479,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,-1.318529236,-1.522076219,-0.31294101,-0.110129439,1.109971832,-1.014039469,0.556175624,0.403782021,1.278596604,-0.547551386,1
-0.427302902,-1.023905626,-0.943292644,-0.641066179,-1.582339296,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.095846518,1.380008646,-1.522076219,-0.31294101,-0.110129439,1.109971832,-1.084990382,0.556175624,-0.913036559,1.928670889,1.401957264,1
-0.702778099,-1.003622684,-0.96087889,-0.784737563,0.278319925,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,-1.522076219,-0.327700672,-0.110129439,1.109971832,-1.084990382,0.556175624,-0.409547102,0.384744464,0.218327012,1
-0.778633588,-1.010383665,-0.930083648,-0.670123313,-1.409357867,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,-1.318529236,0.305876054,-0.327700672,-0.110129439,1.109971832,-1.084990382,0.556175624,-0.603196893,-1.118552319,0.009451086,1
-0.902397807,-0.979959251,-0.934486647,-0.720166154,-0.145262806,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,0.305876054,-0.327700672,-0.110129439,1.109971832,-1.084990382,0.556175624,-0.603196893,-1.118552319,0.183514358,1
-0.706770494,-1.023905626,-0.932298022,-0.310137711,0.811679332,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,-1.522076219,-0.327700672,-0.110129439,1.109971832,-1.084990382,0.486410657,-0.254627269,-1.077922676,0.462015594,1
-0.583006274,-1.010383665,-0.916874654,-0.132566337,0.140821866,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,0.030739705,0.305876054,-0.327700672,-0.110129439,1.109971832,-1.149491214,0.486410657,-0.370817143,-0.387218749,0.183514358,1
-0.383386566,-1.054330039,-0.956475892,0.046619321,0.034371756,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.095846518,1.380008646,0.305876054,-0.327700672,-0.110129439,1.05215305,-1.149491214,0.416645685,1.255841102,1.075448391,-0.060174223,1
-0.766656406,-1.017144645,-0.974087886,0.26939068,0.548880622,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.298181348,-0.110129439,1.05215305,-1.149491214,0.416645685,0.403782021,0.994189105,1.123456028,1
-0.614945428,-1.003622684,-0.985082507,0.363019223,0.069855126,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.31294101,-0.110129439,1.05215305,-1.149491214,0.416645685,-0.951766517,-1.606108032,-1.487493056,1
-1.070078362,-0.996861703,-0.967496262,0.303290671,0.430233103,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.31294101,-0.110129439,1.05215305,-1.149491214,0.416645685,-0.215897311,-0.752885534,-0.303862804,1
-0.762664012,-1.017144645,-0.927895024,0.274233537,-1.116620063,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.110129439,1.05215305,-1.149491214,0.416645685,-0.835576642,-0.346589106,0.218327012,1
-0.583006274,-0.973198271,-0.943292644,-0.058309217,0.004432662,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.31294101,-0.110129439,1.05215305,-1.149491214,0.416645685,-0.215897311,1.278596604,0.740516829,1
-0.439280084,-1.010383665,-0.956475892,0.11119073,0.522268095,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.31294101,-0.091120806,1.05215305,-1.149491214,0.339904218,1.372030977,-1.077922676,1.332331955,1
-0.750686829,-1.010383665,-0.971899261,0.086976451,0.625391639,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,-1.522076219,-0.327700672,-0.091120806,1.05215305,-1.149491214,0.339904218,0.558701854,1.847411603,0.879767447,1
-0.798595558,-0.979959251,-0.943292644,0.001419335,-0.079840342,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.091120806,1.05215305,-1.207541961,0.339904218,-0.603196893,-0.956033748,0.35757763,1
-0.594983456,-0.996861703,-0.916874654,-0.234266305,-1.080027838,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.327700672,-0.110129439,0.987909958,-1.207541961,0.270139251,-0.564466935,1.400485533,-0.721614658,1
-0.319508259,-1.017144645,-0.916874654,-0.116423485,-0.029941852,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,-3.350028492,-0.31294101,-0.110129439,0.987909958,-1.207541961,0.270139251,-0.835576642,-0.874774462,-0.060174223,1
-0.347455019,-1.017144645,-0.938889646,-0.342423415,-0.831644247,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.327700672,-0.110129439,0.987909958,-1.207541961,0.270139251,1.759330559,1.400485533,-1.278617129,1
-0.57901388,-1.023905626,-0.949884268,-0.059923503,1.097764004,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.327700672,-0.125681957,0.92366687,-1.207541961,0.270139251,0.326322105,-1.118552319,-0.303862804,1
-1.010192449,-1.003622684,-0.952098641,0.077290741,-0.303829116,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.92366687,-1.207541961,0.270139251,-0.835576642,1.888041246,-1.870432255,1
-0.698785705,-1.017144645,-0.945481269,-0.07768064,-2.145637796,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.110129439,0.92366687,-1.207541961,0.270139251,-0.487007018,-1.199811604,0.844954793,1
-0.427302902,-1.010383665,-0.969684887,-0.277852006,-0.201814426,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.92366687,-1.272042789,0.207350778,1.178381186,-0.874774462,-0.547551386,1
-0.690800916,-1.003622684,-0.949884268,-0.124494911,0.304932452,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.92366687,-1.272042789,0.207350778,0.248862188,-0.387218749,1.297519301,1
-1.133956668,-1.010383665,-0.954287266,-0.287537718,-1.478106896,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,0.305876054,-0.340984368,-0.110129439,0.92366687,-1.272042789,0.207350778,-0.409547102,1.197337319,0.67089152,1
-0.658861763,-1.003622684,-0.936675272,-0.713709013,-0.164113346,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,-3.350028492,-0.327700672,-0.110129439,0.852999471,-1.272042789,0.207350778,-0.370817143,-0.387218749,-0.060174223,1
-0.834527106,-1.017144645,-0.956475892,-0.847694686,-1.184260237,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.110129439,0.852999471,-1.272042789,0.207350778,-0.564466935,-0.224700178,-0.129799532,1
-1.022169632,-1.030666607,-0.967496262,-0.870294679,-0.873780749,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,-1.522076219,-0.327700672,-0.110129439,0.788756383,-1.272042789,0.207350778,0.248862188,0.384744464,0.009451086,1
-0.998215267,-0.973198271,-0.956475892,-0.695951876,0.797264213,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.110129439,0.788756383,-1.272042789,0.13758581,1.52695081,-0.468478034,1.436769919,1
-0.850496683,-1.003622684,-0.886079412,-0.834780404,-2.080215333,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.340984368,-0.125681957,0.788756383,-1.342993702,0.13758581,-0.370817143,-0.184070535,1.471582573,1
0.123647493,-0.979959251,-0.888268037,-0.760523285,0.657548443,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.788756383,-1.342993702,0.13758581,0.519971896,1.969300531,1.05383072,1
0.087715945,-1.003622684,-0.899288408,-0.64752332,-0.61541746,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.110129439,0.788756383,-1.342993702,0.13758581,-0.719386768,-0.305959463,-0.164612187,1
-0.447264872,-1.017144645,-0.919089027,-0.997823211,-3.145825293,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.788756383,-1.342993702,0.067820838,-0.796846684,-0.509107677,-0.89567793,1
-0.139850523,-1.030666607,-0.897074034,-1.125351743,-0.16078678,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,0.305876054,-0.327700672,-0.110129439,0.788756383,-1.342993702,0.067820838,1.52695081,-0.630996606,-0.860865276,1
-0.020078698,-0.973198271,-0.897074034,-0.818637553,0.864904387,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,-3.350028492,-0.327700672,-0.125681957,0.788756383,-1.342993702,0.067820838,-0.680656809,-0.671626248,-0.303862804,1
-0.495173603,-1.030666607,-0.912471655,-0.457037665,0.900387757,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.327700672,-0.125681957,0.730937602,-1.342993702,0.067820838,1.604410726,-0.387218749,-0.617176695,1
-0.303538683,-0.996861703,-0.921277651,-0.103509204,-0.832753101,-0.634209368,-0.789064651,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,-3.350028492,-0.327700672,-0.125681957,0.730937602,-1.342993702,0.067820838,-0.951766517,1.847411603,-0.651989349,1
-0.207721223,-1.017144645,-0.897074034,-0.143866334,-0.198487861,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.730937602,-1.342993702,0.067820838,-0.8743066,1.766152318,-0.234237495,1
-0.103918975,-0.96643729,-0.888268037,-0.069609214,0.958048234,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.730937602,-1.342993702,-0.008920629,-0.990496475,1.278596604,-0.025361569,1
0.027830033,-1.010383665,-0.914686029,-0.048623507,-0.0709695,-0.640609587,-1.773743353,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,0.305876054,-0.327700672,-0.125681957,0.730937602,-1.342993702,-0.008920629,0.248862188,-0.021551964,-0.025361569,1
-0.55905191,-1.003622684,-0.890482411,-0.013109232,-1.512481411,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.730937602,-1.342993702,-0.008920629,0.442511979,-2.174923031,0.009451086,1
-0.403348537,-1.030666607,-0.901477033,-0.177766323,0.606541099,-0.634209368,-0.789064651,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.666694514,-1.342993702,-0.008920629,0.713621687,-2.824997315,1.262706646,1
-0.407340931,-1.003622684,-0.886079412,-0.055080647,-0.436891754,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.666694514,-1.342993702,-0.078685596,0.365052063,-2.824997315,1.123456028,1
-0.323500653,-1.003622684,-0.868467418,-0.101894918,0.084270245,-0.634209368,-0.789064651,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.666694514,-1.342993702,-0.078685596,0.171402272,-2.337441602,-0.860865276,1
0.283343259,-1.003622684,-0.861875795,0.140247864,0.766216265,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,1.380008646,0.305876054,-0.327700672,-0.125681957,0.602451422,-1.342993702,-0.078685596,-0.951766517,-0.305959463,-0.303862804,1
0.231442135,-0.979959251,-0.883890787,0.364633508,0.856033545,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.14469059,0.602451422,-1.342993702,-0.078685596,0.636161771,-0.387218749,1.541207882,1
-0.411333325,-1.003622684,-0.881676414,0.1144193,-1.430426118,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.14469059,0.602451422,-1.342993702,-0.078685596,0.21013223,0.425374106,0.879767447,1
-0.455249661,-1.017144645,-0.903691406,-0.365023408,-2.199971707,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.14469059,0.602451422,-1.342993702,-0.078685596,-0.487007018,-0.387218749,-1.034928548,1
-0.770648799,-0.973198271,-0.905880031,-1.044637482,-2.335252056,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.602451422,-1.272042789,-0.078685596,-0.44827706,0.262855535,-2.009682873,1
-0.698785705,-1.017144645,-0.901477033,-1.084994613,-1.005734531,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,1.380008646,0.305876054,-0.340984368,-0.125681957,0.602451422,-1.272042789,-0.141474069,-0.215897311,-0.54973732,0.531640903,1
-0.403348537,-1.010383665,-0.881676414,-0.925180376,1.138791651,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,-1.522076219,-0.327700672,-0.125681957,0.531784023,-1.272042789,-0.141474069,-0.293357227,-0.671626248,-1.20899182,1
-0.367416989,-1.010383665,-0.923492026,-0.450580524,1.286269408,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,-1.522076219,-0.327700672,-0.125681957,0.531784023,-1.272042789,-0.141474069,-0.254627269,-0.671626248,-2.183746145,1
-0.714755281,-0.993481213,-0.919089027,0.054690748,1.462577404,-0.647009806,-2.561486318,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.467540935,-1.207541961,-0.141474069,1.836790476,-0.062181607,-0.234237495,1
-0.535097544,-1.030666607,-0.932298022,0.288762104,-0.018853299,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.340984368,-0.125681957,0.467540935,-1.207541961,-0.141474069,1.604410726,-0.265329821,1.158268683,1
-0.555059515,-0.973198271,-0.912471655,0.122490726,-2.202189418,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.340984368,-0.110129439,0.467540935,-1.207541961,-0.141474069,0.171402272,-1.077922676,-0.025361569,1
-0.555059515,-1.003622684,-0.888268037,-0.439280527,-0.701908175,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.340984368,-0.110129439,0.467540935,-1.207541961,-0.211239037,-0.8743066,-1.118552319,-0.129799532,1
-0.523120362,-1.030666607,-0.883890787,-0.469951947,0.300497032,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.110129439,0.467540935,-1.207541961,-0.211239037,-1.029226433,-1.077922676,0.253139667,1
-0.38737896,-0.973198271,-0.870681792,-0.243952017,0.90704089,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.340984368,-0.125681957,0.467540935,-1.149491214,-0.211239037,-0.990496475,-0.99666339,0.984205411,1
-0.020078698,-1.010383665,-0.883890787,0.061147888,1.376086689,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.409722153,-1.149491214,-0.281004009,-0.758116726,-0.346589106,1.332331955,1
-0.207721223,-1.023905626,-0.881676414,0.272619251,0.486784725,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.409722153,-1.084990382,-0.281004009,-0.8743066,-0.387218749,0.009451086,1
-0.028063485,-1.017144645,-0.864090169,0.227419265,0.476805027,-0.640609587,-1.576807616,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.110129439,0.409722153,-1.084990382,-0.281004009,-3.004454303,0.506633392,-0.791239967,1
0.043799609,-1.023905626,-0.870681792,0.450190625,1.241915195,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,-1.522076219,-0.327700672,-0.125681957,0.409722153,-1.014039469,-0.281004009,-0.525736976,1.116078033,0.949392756,1
-0.087949398,-0.979959251,-0.861875795,0.608390575,0.795046503,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.110129439,0.409722153,-1.014039469,-0.281004009,-0.215897311,-2.174923031,-0.791239967,1
0.023837639,-1.030666607,-0.837672177,0.574490586,-0.451306873,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.409722153,-1.014039469,-0.281004009,1.333301019,-0.54973732,1.36714461,1
0.163571434,-1.023905626,-0.855284171,0.421133491,-1.146559156,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.409722153,-0.949538641,-0.281004009,-0.796846684,-0.224700178,-0.721614658,1
0.023837639,-1.017144645,-0.866278794,0.290376388,0.334871546,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.082945449,0.030739705,-1.522076219,-0.31294101,-0.125681957,0.345479065,-0.885037813,-0.357745475,1.604410726,1.441115176,1.297519301,1
-0.191751646,-1.010383665,-0.846478174,0.26293354,0.153019275,-0.640609587,-1.576807616,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.345479065,-0.885037813,-0.357745475,-0.835576642,-1.159181961,0.322764976,1
-0.111903762,-1.017144645,-0.868467418,0.201590702,-0.274998878,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.082945449,0.030739705,-1.522076219,-0.327700672,-0.125681957,0.345479065,-0.826987066,-0.357745475,1.062191311,-0.224700178,-0.547551386,1
