-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
0.251404106,-0.996861703,-0.879487788,0.208047843,1.051192081,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.082945449,-1.318529236,-1.522076219,-0.327700672,-0.125681957,0.281235973,-0.826987066,-0.427510443,0.248862188,1.278596604,-0.025361569,1
-0.323500653,-0.993481213,-0.85968717,0.435662058,0.354830942,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.281235973,-0.826987066,-0.427510443,0.519971896,-1.077922676,0.705704175,1
-0.060002639,-1.010383665,-0.868467418,0.348490656,0.195155777,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,-1.318529236,2.133828328,-0.327700672,-0.125681957,0.281235973,-0.762486234,-0.427510443,-0.215897311,1.400485533,1.227893992,1
-0.179774463,-0.973198271,-0.883890787,0.400147783,-0.00222047,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,-1.318529236,2.133828328,-0.327700672,-0.125681957,0.281235973,-0.762486234,-0.427510443,1.604410726,-0.427848392,1.193081337,1
-0.43528769,-1.023905626,-0.864090169,0.416290635,0.725188618,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,-1.318529236,2.133828328,-0.327700672,-0.125681957,0.281235973,-0.691535326,-0.427510443,-0.951766517,-0.305959463,-2.392622072,1
-0.135858128,-1.017144645,-0.864090169,0.663276273,0.034371756,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.125681957,0.210568574,-0.691535326,-0.427510443,-0.951766517,1.278596604,-1.800806946,1
0.023837639,-1.003622684,-0.864090169,0.442119199,0.47126075,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.082945449,0.030739705,0.305876054,-0.327700672,-0.125681957,0.210568574,-0.627034493,-0.490298916,-0.796846684,-2.215552673,-2.009682873,1
-0.155820099,-0.973198271,-0.881676414,0.695561977,2.105713486,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,-1.318529236,-1.522076219,-0.327700672,-0.125681957,0.146325486,-0.562533666,-0.490298916,-0.060977478,-2.093663745,-0.721614658,1
-0.523120362,-0.996861703,-0.877273415,0.926404762,0.894843481,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,0.030739705,0.305876054,-0.31294101,-0.125681957,0.146325486,-0.562533666,-0.490298916,-0.215897311,-1.240441247,-0.234237495,1
-0.431295296,-0.979959251,-0.888268037,0.837619076,0.688596392,-0.640609587,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,0.030739705,0.305876054,-0.31294101,-0.125681957,0.146325486,-0.504482918,-0.490298916,-0.293357227,-1.28107089,-2.009682873,1
-0.303538683,-0.996861703,-0.879487788,0.79564766,0.282755347,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,0.146325486,-0.504482918,-0.490298916,1.52695081,-1.240441247,-0.129799532,1
0.195510587,-1.017144645,-0.861875795,0.792419089,0.230639147,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,0.146325486,-0.439982091,-0.490298916,1.178381186,-0.305959463,1.123456028,1
-0.135858128,-0.973198271,-0.848666799,0.714933399,-0.100908593,-0.640609587,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.31294101,-0.125681957,0.146325486,-0.369031178,-0.560063884,-0.951766517,1.319226247,0.183514358,1
0.047792003,-1.003622684,-0.864090169,0.630990568,-0.5821518,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,0.146325486,-0.369031178,-0.560063884,-0.758116726,0.384744464,0.218327012,1
-0.227683194,-0.979959251,-0.868467418,0.366247794,-1.006843387,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,0.030739705,-1.522076219,-0.31294101,-0.125681957,0.146325486,-0.369031178,-0.560063884,-0.719386768,-0.509107677,-0.094986878,1
0.039807216,-1.010383665,-0.868467418,-0.066380643,-0.268345746,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,-1.522076219,-0.327700672,-0.125681957,0.088506705,-0.240029518,-0.560063884,-0.370817143,-0.184070535,-0.826052621,1
-0.095934186,-0.96643729,-0.868467418,-0.108352059,0.304932452,-0.640609587,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,0.030739705,0.305876054,-0.31294101,-0.125681957,0.088506705,-0.240029518,-0.560063884,-0.8743066,1.034818748,1.227893992,1
-0.091941792,-1.010383665,-0.850881173,-0.1148092,-0.840515089,-0.640609587,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,0.030739705,-1.522076219,-0.298181348,-0.125681957,0.088506705,-0.240029518,-0.629828856,0.519971896,0.872300177,0.009451086,1
-0.443272478,-1.023905626,-0.868467418,-0.193909175,-0.174093044,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,-1.522076219,-0.327700672,-0.125681957,0.088506705,-0.181978771,-0.629828856,-0.564466935,-0.99666339,-0.547551386,1
-0.475211631,-1.023905626,-0.894885409,-0.226194879,-0.416932358,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.094925444,0.067177476,-1.318529236,0.305876054,-0.31294101,-0.125681957,0.024263617,-0.181978771,-0.629828856,1.410760935,1.278596604,1.262706646,1
-0.163804887,-1.017144645,-0.888268037,-0.067994929,2.086862947,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.31294101,-0.125681957,0.024263617,-0.04652703,-0.629828856,-0.913036559,-0.346589106,-1.348242438,1
-0.131865734,-1.017144645,-0.881676414,0.350104941,0.997967025,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,0.024263617,-0.04652703,-0.629828856,0.132672314,-0.184070535,-1.52230571,1
-0.427302902,-1.010383665,-0.897074034,0.579333442,0.001106096,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.31294101,-0.125681957,-0.039979475,0.017973802,-0.629828856,-0.719386768,1.319226247,0.775329484,1
-0.383386566,-0.979959251,-0.903691406,0.472790618,0.404729432,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,-0.039979475,0.08247463,-0.706570318,-0.293357227,1.075448391,-1.452680402,1
-0.179774463,-1.044188568,-0.919089027,0.333962089,-0.105344014,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.125681957,-0.039979475,0.08247463,-0.706570318,-0.370817143,1.725522675,-0.860865276,1
-0.654869369,-1.010383665,-0.905880031,0.104733589,-0.635376855,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.125681957,-0.039979475,0.08247463,-0.706570318,1.139651228,-2.134293388,-1.52230571,1
-0.778633588,-1.023905626,-0.914686029,0.041776466,-0.134174252,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.125681957,-0.039979475,0.140525377,-0.706570318,1.294571061,-2.134293388,-0.477926077,1
-0.379394171,-1.017144645,-0.894885409,-0.256866298,-1.045653323,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,-0.110646874,0.205026205,-0.77633529,1.217111144,0.425374106,-0.303862804,1
-0.299546288,-1.010383665,-0.881676414,-0.578109056,-1.310669743,-0.640609587,-1.576807616,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.31294101,-0.125681957,-0.110646874,0.275977118,-0.77633529,-0.835576642,-1.199811604,1.227893992,1
-0.395363748,-1.030666607,-0.894885409,-0.510309077,0.149692709,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,-0.110646874,0.275977118,-0.77633529,-0.835576642,-0.99666339,-0.686802003,1
-0.071979821,-1.023905626,-0.912471655,-0.395694826,-0.821664549,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.125681957,-0.110646874,0.404978778,-0.77633529,-0.8743066,-0.305959463,-0.373488113,1
-0.020078698,-1.017144645,-0.912471655,-0.382780545,0.365919495,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.31294101,-0.125681957,-0.174889962,0.404978778,-0.77633529,1.565680768,-0.265329821,1.436769919,1
-0.155820099,-1.010383665,-0.905880031,-0.143866334,0.430233103,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,-1.522076219,-0.327700672,-0.125681957,-0.174889962,0.404978778,-0.77633529,-0.758116726,1.278596604,-0.791239967,1
-0.347455019,-1.023905626,-0.890482411,0.090205022,0.758454277,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,-1.522076219,-0.327700672,-0.14469059,-0.174889962,0.463029525,-0.77633529,-0.409547102,-1.159181961,0.462015594,1
-0.179774463,-0.96643729,-0.883890787,0.301676385,0.902605469,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.14469059,-0.174889962,0.527530353,-0.839123763,1.52695081,-0.062181607,-0.025361569,1
-0.119888551,-1.017144645,-0.888268037,0.308133526,0.339306968,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.31294101,-0.14469059,-0.232708744,0.598481266,-0.839123763,-1.610175807,-0.10281125,-0.756427312,1
-0.235667982,-1.010383665,-0.894885409,0.149933575,-0.288305141,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,0.030739705,0.305876054,-0.327700672,-0.125681957,-0.232708744,0.598481266,-0.839123763,-0.796846684,0.91292982,-0.965303239,1
-0.431295296,-1.023905626,-0.901477033,0.15154786,-0.161895635,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,-1.522076219,-0.31294101,-0.125681957,-0.232708744,0.598481266,-0.839123763,1.565680768,1.644263389,-0.303862804,1
-0.395363748,-1.017144645,-0.919089027,0.178990709,0.456845631,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.125681957,-0.232708744,0.662982098,-0.839123763,-1.184146266,1.766152318,-0.860865276,1
-0.563044303,-1.017144645,-0.923492026,0.083747882,-0.770657204,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.067177476,-1.318529236,-1.522076219,-0.31294101,-0.14469059,-0.232708744,0.727482926,-0.839123763,-1.029226433,-0.99666339,-1.034928548,1
-0.822549924,-1.023905626,-0.934486647,-0.026023513,-0.403626094,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.327700672,-0.125681957,-0.232708744,0.727482926,-0.839123763,-1.10668635,-0.346589106,-1.452680402,1
-0.698785705,-0.979959251,-0.932298022,0.049847891,0.227312581,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,0.030739705,-1.522076219,-0.327700672,-0.14469059,-0.232708744,0.785533673,-0.90888873,1.565680768,1.644263389,1.610833191,1
-0.43528769,-1.003622684,-0.921277651,-0.247180587,-0.898175565,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.14469059,-0.232708744,0.785533673,-0.90888873,0.403782021,-1.199811604,0.705704175,1
-0.471219237,-1.017144645,-0.921277651,-0.261709154,0.29606161,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,-1.318529236,0.305876054,-0.327700672,-0.14469059,-0.296951832,0.850034501,-0.90888873,0.248862188,-0.021551964,0.218327012,1
-0.614945428,-1.017144645,-0.927895024,0.040162181,1.201996404,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.327700672,-0.14469059,-0.296951832,0.850034501,-0.90888873,-0.099707436,-2.053034102,1.715271154,1
-0.774641194,-1.023905626,-0.921277651,0.174147853,-0.526709035,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.31294101,-0.14469059,-0.296951832,0.920985413,-0.90888873,0.093942355,-1.687367317,1.6804585,1
-0.195744041,-1.017144645,-0.921277651,0.190290706,0.210679751,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,0.030739705,0.305876054,-0.31294101,-0.14469059,-0.361194924,0.920985413,-0.978653698,-0.913036559,0.303485178,0.148701704,1
-0.14783531,-1.017144645,-0.919089027,0.400147783,0.513397252,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,0.305876054,-0.327700672,-0.14469059,-0.361194924,0.985486241,-0.978653698,0.597431812,-1.118552319,-0.791239967,1
-0.391371354,-1.017144645,-0.938889646,0.442119199,0.71742663,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.31294101,-0.14469059,-0.361194924,0.985486241,-0.978653698,0.519971896,1.116078033,-0.094986878,1
-0.411333325,-1.017144645,-0.936675272,0.256476399,-0.547777286,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,-1.318529236,0.305876054,-0.31294101,-0.14469059,-0.361194924,0.985486241,-0.978653698,-0.951766517,-0.671626248,1.262706646,1
-0.666846552,-1.010383665,-0.932298022,0.082133596,-1.495848582,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.31294101,-0.14469059,-0.361194924,1.049987073,-0.978653698,1.643140685,1.034818748,1.6804585,1
-0.060002639,-0.996861703,-0.923492026,0.120876441,0.78395795,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,0.030739705,0.305876054,-0.31294101,-0.14469059,-0.361194924,1.049987073,-1.055395164,0.86854152,-0.10281125,0.810142138,1
-0.375401778,-0.96643729,-0.919089027,0.137019293,0.185176079,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,1.380008646,0.305876054,-0.31294101,-0.14469059,-0.361194924,1.108037821,-1.055395164,-1.10668635,0.791040891,-0.860865276,1
-0.642892187,-1.023905626,-0.921277651,0.372704935,1.18869014,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,-1.522076219,-0.298181348,-0.14469059,-0.431862323,1.108037821,-1.055395164,1.372030977,-1.077922676,-1.417867747,1
-0.447264872,-0.993481213,-0.943292644,0.534133456,0.475696172,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.067177476,0.030739705,-1.522076219,-0.298181348,-0.14469059,-0.496105411,1.108037821,-1.125160136,1.95298035,-0.021551964,1.471582573,1
-0.53110515,-1.017144645,-0.943292644,0.527676315,0.065419704,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.496105411,1.108037821,-1.055395164,0.248862188,1.034818748,0.009451086,1
-0.67483134,-1.017144645,-0.934486647,0.548662023,1.148771349,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,-1.522076219,-0.31294101,-0.14469059,-0.496105411,1.108037821,-1.125160136,-1.10668635,-0.99666339,-0.721614658,1
-0.750686829,-1.017144645,-0.919089027,0.79564766,1.310664225,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.496105411,1.172538648,-1.125160136,0.016482439,1.116078033,-0.617176695,1
-0.439280084,-1.010383665,-0.921277651,0.823090509,-0.156351359,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.496105411,1.243489561,-1.125160136,1.95298035,-0.468478034,0.914580102,1
-0.583006274,-1.023905626,-0.927895024,0.555119163,-0.074296066,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.496105411,1.243489561,-1.125160136,0.365052063,0.669151963,-0.512738731,1
-0.642892187,-1.003622684,-0.949884268,0.477633473,0.248380832,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.553924192,1.243489561,-1.125160136,-0.990496475,0.791040891,-0.930490585,1
-0.614945428,-1.044188568,-0.96087889,0.45503348,-0.484572533,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.553924192,1.243489561,-1.125160136,-1.067956392,-0.427848392,-1.696368983,1
-0.750686829,-1.017144645,-0.969684887,0.043390751,-0.898175565,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.553924192,1.243489561,-1.18794861,-1.029226433,0.547263035,-1.731181637,1
-0.678823735,-1.030666607,-0.945481269,-0.066380643,-0.463504281,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.298181348,-0.14469059,-0.553924192,1.243489561,-1.18794861,-1.10668635,-1.484219104,-0.756427312,1
-0.882435837,-0.973198271,-0.943292644,-0.226194879,-0.330441643,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,-1.522076219,-0.298181348,-0.14469059,-0.553924192,1.243489561,-1.18794861,-1.029226433,0.994189105,-1.591931019,1
-0.622930215,-1.017144645,-0.954287266,-0.134180622,1.087784306,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.298181348,-0.14469059,-0.553924192,1.243489561,-1.18794861,-0.990496475,0.872300177,1.158268683,1
-0.602968245,-1.023905626,-0.980679508,0.350104941,1.868418449,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.61816728,1.243489561,-1.18794861,-1.029226433,-1.118552319,-0.303862804,1
-1.030154421,-1.017144645,-0.980679508,0.75529053,1.653300518,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.61816728,1.243489561,-1.18794861,1.52695081,-0.834144819,-1.313429784,1
-0.878443442,-1.017144645,-0.982893882,0.915104766,1.582333777,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.161971165,-0.61816728,1.307990389,-1.18794861,0.055212397,-1.118552319,-0.547551386,1
-0.974260902,-1.023905626,-0.965281889,0.887661917,0.677507839,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.61816728,1.307990389,-1.257713577,0.791081604,1.603633747,1.576020536,1
-0.686808522,-0.973198271,-0.949884268,0.879590491,0.219550593,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.161971165,-0.61816728,1.307990389,-1.257713577,-0.913036559,0.994189105,1.436769919,1
-0.606960639,-1.017144645,-0.952098641,1.055547579,1.508040471,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,-1.522076219,-0.28194572,-0.14469059,-0.682410372,1.372491221,-1.334455044,1.565680768,-0.956033748,-2.253371454,1
-0.682816128,-0.96643729,-0.949884268,0.874747636,-0.150807083,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.682410372,1.307990389,-1.334455044,0.636161771,1.644263389,0.253139667,1
-0.403348537,-1.017144645,-0.947695643,0.779504808,0.223986015,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.682410372,1.372491221,-1.334455044,-1.029226433,0.91292982,-0.826052621,1
-0.682816128,-0.979959251,-0.96087889,0.729461966,0.361484074,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.14469059,-0.682410372,1.372491221,-1.334455044,-0.951766517,0.953559462,0.984205411,1
-0.922359778,-1.010383665,-0.936675272,0.689104836,-0.009982457,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-0.682410372,1.372491221,-1.334455044,-1.067956392,0.425374106,-1.104553857,1
-0.798595558,-1.017144645,-0.952098641,0.490547755,-0.136391964,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.682410372,1.372491221,-1.334455044,1.294571061,-0.874774462,-0.060174223,1
-0.355439807,-1.010383665,-0.938889646,0.298447814,-0.301611405,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.682410372,1.372491221,-1.334455044,0.558701854,-0.956033748,-0.338675459,1
-0.475211631,-0.996861703,-0.936675272,0.170919282,0.231748002,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-0.753077767,1.372491221,-1.334455044,0.365052063,1.684893032,-0.965303239,1
-0.634907398,-1.010383665,-0.956475892,0.553504878,2.055814997,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,-1.522076219,-0.28194572,-0.161971165,-0.753077767,1.372491221,-1.397243517,-0.990496475,1.156707676,0.636078866,1
-0.734717253,-1.017144645,-0.971899261,0.645519135,0.399185155,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.753077767,1.372491221,-1.397243517,0.287592147,-1.037293033,0.67089152,1
-1.265705676,-1.017144645,-0.971899261,0.716547684,0.023283203,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.753077767,1.372491221,-1.473984983,0.674891729,1.684893032,-0.303862804,1
-1.121979486,-1.010383665,-0.989485506,0.577719157,-0.14193624,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-0.817320859,1.372491221,-1.473984983,-0.913036559,-0.54973732,-0.060174223,1
-1.125971881,-1.023905626,-0.993888504,0.545433452,-0.069860644,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,1.380008646,0.305876054,-0.28194572,-0.161971165,-0.817320859,1.372491221,-1.397243517,0.403782021,-1.118552319,0.287952321,1
-1.161903427,-0.979959251,-0.982893882,0.342033515,-0.130847686,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.161971165,-0.817320859,1.372491221,-1.473984983,1.95298035,-0.346589106,1.610833191,1
-1.006200056,-1.010383665,-0.967496262,0.535747741,1.447053429,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-0.817320859,1.372491221,-1.473984983,-1.067956392,1.644263389,-0.930490585,1
-0.650876974,-0.996861703,-0.965281889,0.915104766,2.27315064,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,-1.522076219,-0.28194572,-0.161971165,-0.817320859,1.372491221,-1.473984983,-1.029226433,0.669151963,-0.756427312,1
-0.958291325,-1.003622684,-0.956475892,1.120118988,0.634262482,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-0.817320859,1.372491221,-1.473984983,1.52695081,-1.037293033,0.35757763,1
-0.594983456,-1.010383665,-0.943292644,1.289618935,1.035668107,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.161971165,-0.875139641,1.372491221,-1.473984983,-0.022247519,-1.077922676,-0.060174223,1
-0.718747676,-1.017144645,-0.965281889,1.165318974,0.512288397,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-0.875139641,1.372491221,-1.473984983,1.991710309,-1.118552319,1.541207882,1
-0.563044303,-1.030666607,-0.956475892,1.013576164,-0.908155263,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-0.875139641,1.372491221,-1.473984983,-0.8743066,1.075448391,-0.756427312,1
-0.451257267,-1.010383665,-0.971899261,0.616462001,0.451301355,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-0.875139641,1.372491221,-1.397243517,1.449490893,1.116078033,-1.383055093,1
-0.870458654,-0.996861703,-0.985082507,0.448576339,-1.448167803,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-0.875139641,1.372491221,-1.397243517,0.713621687,-0.752885534,-1.52230571,1
-0.846504289,-1.044188568,-1.002694501,0.358176368,0.493437857,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-0.875139641,1.372491221,-1.397243517,-0.835576642,1.725522675,1.401957264,1
-1.102017515,-1.017144645,-1.011500498,0.467947762,0.461281053,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.298181348,-0.161971165,-0.875139641,1.372491221,-1.397243517,1.565680768,1.075448391,-0.58236404,1
-1.233766523,-1.023905626,-0.985082507,0.487319185,0.700793801,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-0.939382729,1.372491221,-1.334455044,0.093942355,-0.99666339,-0.234237495,1
-1.237758917,-0.973198271,-0.980679508,0.616462001,0.777304818,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-0.939382729,1.372491221,-1.334455044,-0.254627269,0.669151963,1.227893992,1
-1.197834975,-1.010383665,-0.969684887,0.710090544,1.073369187,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.003625817,1.307990389,-1.334455044,1.836790476,0.791040891,0.427202939,1
-0.690800916,-1.030666607,-0.96087889,1.034561871,2.754393847,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.003625817,1.372491221,-1.334455044,-1.10668635,-0.834144819,-0.094986878,1
-0.898405413,-0.996861703,-0.96087889,1.667361674,2.181115648,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,1.380008646,0.305876054,-0.28194572,-0.161971165,-1.003625817,1.307990389,-1.334455044,-1.184146266,-0.915404105,0.879767447,1
-0.866466259,-1.030666607,-0.963093264,1.830404481,2.612460366,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-1.003625817,1.372491221,-1.257713577,1.95298035,-0.752885534,1.610833191,1
-0.686808522,-1.017144645,-0.967496262,2.019275851,1.918316939,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-1.003625817,1.307990389,-1.257713577,0.442511979,-0.427848392,-0.89567793,1
-0.870458654,-1.023905626,-0.971899261,2.082232975,1.261874591,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,-1.522076219,-0.28194572,-0.14469059,-1.003625817,1.307990389,-1.18794861,-1.10668635,1.684893032,-0.094986878,1
-0.810572741,-0.996861703,-0.982893882,2.12743296,1.998154521,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,1.380008646,-1.522076219,-0.28194572,-0.161971165,-1.074293216,1.307990389,-1.18794861,-0.719386768,-0.752885534,-0.26905015,1
-0.606960639,-0.973198271,-0.982893882,2.31630433,2.194421913,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.074293216,1.307990389,-1.18794861,-1.067956392,-0.99666339,-0.965303239,1
-0.606960639,-0.996861703,-0.969684887,2.295318622,1.253003748,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.074293216,1.307990389,-1.18794861,-0.990496475,0.994189105,-0.89567793,1
-0.926352172,-0.996861703,-0.936675272,1.798118777,-1.4581475,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.14469059,-1.074293216,1.307990389,-1.18794861,0.132672314,1.969300531,-1.000115894,1
-0.131865734,-1.017144645,-0.934486647,1.36549034,0.064310849,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.074293216,1.307990389,-1.125160136,0.442511979,-0.956033748,-1.383055093,1
-0.547074727,-1.023905626,-0.943292644,1.187918966,1.617817147,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.138536308,1.243489561,-1.125160136,1.52695081,0.709781606,-1.139366511,1
-0.610953033,-1.017144645,-0.954287266,1.396161759,1.422658612,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.138536308,1.243489561,-1.125160136,-0.177167352,1.116078033,-0.651989349,1
-0.72274007,-1.017144645,-0.969684887,1.318676069,-0.0709695,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.243489561,-1.055395164,0.674891729,-1.240441247,0.183514358,1
-0.678823735,-1.010383665,-0.978490883,0.900576199,-0.35261875,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.243489561,-1.055395164,-1.184146266,-1.159181961,-0.199424841,1
-0.72274007,-1.017144645,-0.969684887,1.084604713,1.76640376,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.243489561,-0.978653698,-1.067956392,-0.265329821,-1.104553857,1
-0.279584318,-1.010383665,-0.965281889,1.410690326,1.913881517,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.243489561,-0.978653698,-1.10668635,-0.265329821,1.158268683,1
-0.195744041,-1.030666607,-0.963093264,1.599561696,1.238588629,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,0.030739705,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.243489561,-0.90888873,-0.913036559,-0.99666339,1.401957264,1
-0.467226844,-1.017144645,-0.965281889,1.275090368,-0.522273613,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,1.380008646,0.305876054,-0.28194572,-0.14469059,-1.196355089,1.243489561,-0.90888873,-0.990496475,0.547263035,-1.174179166,1
-0.798595558,-1.030666607,-0.96087889,0.897347628,-0.163004491,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,2.729277588,-1.522076219,-0.28194572,-0.14469059,-1.196355089,1.243489561,-0.839123763,-1.145416308,0.587892677,-1.104553857,1
-0.706770494,-1.003622684,-0.969684887,0.90703334,0.992422749,-0.640609587,-1.576807616,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,2.729277588,-1.522076219,-0.28194572,-0.14469059,-1.196355089,1.243489561,-0.839123763,1.52695081,-0.590366963,-2.044495527,1
-0.67483134,-1.044188568,-0.974087886,1.020033304,1.970433138,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.28194572,-0.14469059,-1.196355089,1.243489561,-0.77633529,1.52695081,1.116078033,1.715271154,1
-0.946314142,-0.973198271,-0.969684887,1.315447498,1.193125562,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.196355089,1.243489561,-0.77633529,1.488220852,-0.062181607,0.009451086,1
-0.822549924,-1.023905626,-0.96087889,1.318676069,1.463686258,-0.634209368,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,-1.522076219,-0.28194572,-0.161971165,-1.196355089,1.243489561,-0.706570318,0.093942355,-0.062181607,0.113889049,1
-0.423310508,-1.030666607,-0.952098641,1.359033199,0.290517333,-0.62780915,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,-1.318529236,-3.350028492,-0.28194572,-0.161971165,-1.196355089,1.243489561,-0.706570318,1.255841102,1.522374461,1.436769919,1
-0.862473865,-1.017144645,-0.954287266,1.163704689,1.254112604,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,-1.522076219,-0.28194572,-0.14469059,-1.196355089,1.243489561,-0.629828856,-0.796846684,-0.752885534,0.113889049,1
-0.854489078,-1.023905626,-0.949884268,1.381633192,1.284051697,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.196355089,1.243489561,-0.629828856,1.565680768,1.603633747,0.984205411,1
-0.850496683,-1.023905626,-0.969684887,1.36549034,0.587690559,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.28194572,-0.161971165,-1.196355089,1.243489561,-0.560063884,1.681870643,1.075448391,1.610833191,1
-0.678823735,-1.010383665,-0.96087889,1.124961843,-0.051010103,-0.640609587,-1.576807616,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,2.133828328,-0.28194572,-0.161971165,-1.260598177,1.172538648,-0.560063884,-1.029226433,-1.077922676,-1.940057564,1
-0.179774463,-0.993481213,-0.938889646,0.774661952,-0.280543154,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.054276407,1.380008646,0.305876054,-0.28194572,-0.161971165,-1.260598177,1.172538648,-0.490298916,1.52695081,0.750411249,1.541207882,1
-0.487188814,-1.023905626,-0.949884268,0.634219139,-0.082058053,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.267186058,-0.177523683,-1.260598177,1.172538648,-0.427510443,-0.951766517,-2.174923031,-0.791239967,1
-0.782625982,-1.017144645,-0.969684887,0.811790512,1.610055161,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-1.331265576,1.172538648,-0.427510443,-0.254627269,-0.427848392,-0.303862804,1
-0.702778099,-1.010383665,-0.963093264,1.154018977,2.008134219,-0.634209368,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.331265576,1.108037821,-0.427510443,1.95298035,-0.752885534,1.610833191,1
-0.874451048,-1.023905626,-0.980679508,1.168547544,0.218441738,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.28194572,-0.161971165,-1.331265576,1.108037821,-0.357745475,1.95298035,0.587892677,0.287952321,1
-0.710762887,-0.979959251,-0.985082507,1.225047526,0.85492469,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.298181348,-0.161971165,-1.331265576,1.108037821,-0.281004009,1.95298035,-0.387218749,1.506395228,1
-0.854489078,-1.010383665,-0.974087886,1.110433276,0.198482342,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,0.030739705,0.305876054,-0.28194572,-0.14469059,-1.331265576,1.108037821,-0.281004009,1.95298035,-0.509107677,1.506395228,1
-0.682816128,-1.017144645,-0.945481269,1.108818992,0.92589143,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.298181348,-0.161971165,-1.331265576,1.108037821,-0.211239037,1.991710309,-0.387218749,1.610833191,1
-0.359432201,-0.973198271,-0.963093264,1.192761823,1.809649117,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.161971165,-1.331265576,1.108037821,-0.141474069,0.558701854,0.994189105,-0.512738731,1
-0.67483134,-1.023905626,-0.980679508,1.263790372,1.01570871,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,2.729277588,0.305876054,-0.298181348,-0.161971165,-1.331265576,1.108037821,-0.141474069,-0.951766517,0.547263035,0.322764976,1
-0.74270204,-1.017144645,-0.982893882,1.48010459,1.585660343,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.108037821,-0.078685596,-1.10668635,1.522374461,-1.243804475,1
-0.72274007,-1.023905626,-0.969684887,1.698033094,1.893922121,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.054276407,1.380008646,0.305876054,-0.28194572,-0.14469059,-1.331265576,1.049987073,-0.078685596,-0.215897311,1.644263389,-1.139366511,1
-0.670838946,-1.010383665,-0.965281889,2.090304401,1.898357543,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.161971165,-1.331265576,1.049987073,-0.008920629,0.287592147,-0.387218749,0.079076395,1
-0.431295296,-1.010383665,-0.954287266,2.137118672,1.769730326,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.161971165,-1.331265576,1.049987073,-0.008920629,-1.10668635,1.278596604,-0.094986878,1
-0.846504289,-1.030666607,-0.943292644,1.962775869,0.789502226,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.28194572,-0.161971165,-1.389084357,1.049987073,0.067820838,-0.680656809,0.140966607,-0.094986878,1
-0.710762887,-1.023905626,-0.963093264,2.004747284,1.989283679,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.389084357,1.049987073,0.067820838,-0.758116726,-1.118552319,-0.930490585,1
-0.730724858,-0.996861703,-0.952098641,2.258190063,2.313069431,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.331265576,1.049987073,0.13758581,1.488220852,-0.387218749,1.158268683,1
-0.730724858,-0.979959251,-0.923492026,2.261418633,1.246350617,-0.62780915,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.331265576,1.049987073,0.207350778,0.481241938,-0.387218749,1.576020536,1
-0.307531077,-1.010383665,-0.914686029,2.091918685,1.203105259,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.331265576,1.049987073,0.207350778,-0.758116726,-0.265329821,1.506395228,1
-0.215706011,-1.030666607,-0.921277651,2.240432925,2.417301831,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.331265576,0.985486241,0.270139251,-0.525736976,0.425374106,-0.721614658,1
-0.347455019,-1.010383665,-0.919089027,2.459975714,1.933840913,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,0.305876054,-0.28194572,-0.14469059,-1.331265576,0.985486241,0.270139251,-1.10668635,0.466003749,1.576020536,1
