-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.33947023,-1.017144645,-0.936675272,2.463204285,2.484942005,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,0.305876054,-0.28194572,-0.14469059,-1.331265576,0.985486241,0.339904218,-1.067956392,1.319226247,1.506395228,1
-0.24365277,-1.010383665,-0.927895024,2.644004228,2.198857333,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.28194572,-0.125681957,-1.331265576,0.985486241,0.416645685,-0.913036559,0.62852232,0.148701704,1
-0.2915615,-0.973198271,-0.934486647,2.27917577,0.709664644,-0.62780915,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,-1.522076219,-0.28194572,-0.125681957,-1.260598177,0.920985413,0.416645685,-1.571445849,-1.199811604,-0.721614658,1
-0.62692261,-1.010383665,-0.934486647,1.936947305,0.652004167,-0.640609587,-1.773743353,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,-1.522076219,-0.28194572,-0.125681957,-1.260598177,0.920985413,0.486410657,0.674891729,-0.346589106,1.436769919,1
-0.67483134,-1.017144645,-0.952098641,1.727090228,0.83829186,-0.634209368,-0.789064651,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,0.305876054,-0.28194572,-0.125681957,-1.260598177,0.920985413,0.556175624,-0.8743066,-0.874774462,-2.009682873,1
-0.754679223,-0.996861703,-0.985082507,1.657675964,0.308259018,-0.640609587,-0.789064651,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,2.729277588,0.305876054,-0.298181348,-0.125681957,-1.196355089,0.920985413,0.556175624,0.132672314,0.425374106,-0.338675459,1
-0.846504289,-1.003622684,-0.943292644,1.313833213,0.196264632,-0.647009806,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,-1.522076219,-0.28194572,-0.125681957,-1.196355089,0.920985413,0.556175624,0.365052063,-0.874774462,-0.26905015,1
-0.411333325,-1.003622684,-0.945481269,1.410690326,1.366106991,-0.647009806,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.28194572,-0.125681957,-1.196355089,0.920985413,0.618964097,-1.687635723,-0.305959463,-0.094986878,1
-0.810572741,-0.979959251,-0.952098641,1.367104625,0.382552325,-0.640609587,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.28194572,-0.110129439,-1.196355089,0.850034501,0.618964097,-3.391753886,-1.037293033,0.740516829,1
-0.602968245,-0.993481213,-0.938889646,1.467190309,1.681021901,-0.640609587,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,-1.522076219,-0.28194572,-0.125681957,-1.196355089,0.850034501,0.688729065,-0.835576642,-1.118552319,-0.199424841,1
-0.195744041,-1.017144645,-0.914686029,1.467190309,0.708555788,-0.640609587,0.19561405,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.138536308,0.850034501,0.688729065,-0.758116726,-0.99666339,1.297519301,1
-0.331485442,-0.993481213,-0.923492026,1.28477608,0.166325538,-0.647009806,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.28194572,-0.125681957,-1.138536308,0.850034501,0.765470531,-0.951766517,-0.99666339,-1.661556328,1
-0.399356143,-1.030666607,-0.936675272,1.289618935,1.336167897,-0.653410025,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.110129439,-1.138536308,0.850034501,0.765470531,-0.680656809,0.384744464,0.636078866,1
-0.431295296,-1.003622684,-0.938889646,1.504318869,1.759750628,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,-1.522076219,-0.298181348,-0.125681957,-1.074293216,0.785533673,0.835235504,-0.796846684,0.425374106,-0.408300768,1
-0.407340931,-1.010383665,-0.934486647,1.581804559,2.667903133,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,-1.522076219,-0.298181348,-0.125681957,-1.074293216,0.785533673,0.835235504,-0.8743066,0.425374106,-0.860865276,1
-0.38737896,-1.017144645,-0.945481269,1.89820446,1.750879785,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,-1.522076219,-0.28194572,-0.125681957,-1.003625817,0.785533673,0.905000471,-0.215897311,-0.265329821,-0.756427312,1
-0.511143179,-1.010383665,-0.921277651,2.001518714,1.927187781,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.28194572,-0.125681957,-1.003625817,0.785533673,0.905000471,1.565680768,1.237966962,1.158268683,1
-0.48319642,-0.979959251,-0.914686029,1.949861586,0.582146282,-0.653410025,-1.182936131,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.28194572,-0.125681957,-0.939382729,0.785533673,0.905000471,-0.796846684,0.425374106,1.541207882,1
-0.219698405,-1.017144645,-0.903691406,1.694804524,0.176305236,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,-1.522076219,-0.298181348,-0.125681957,-0.875139641,0.727482926,0.905000471,-0.758116726,-0.874774462,-0.129799532,1
-0.38737896,-1.017144645,-0.916874654,1.473647449,0.948068536,-0.640609587,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,-0.875139641,0.727482926,0.967788944,-0.641926851,-0.265329821,-0.512738731,1
-0.479204026,-1.030666607,-0.949884268,1.731933083,2.207728176,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,1.380008646,0.305876054,-0.28194572,-0.125681957,-0.875139641,0.727482926,0.967788944,-0.215897311,1.237966962,-0.965303239,1
-0.399356143,-1.003622684,-0.956475892,2.038647274,2.203292755,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,1.380008646,0.305876054,-0.28194572,-0.125681957,-0.817320859,0.727482926,0.967788944,1.410760935,0.18159625,1.088643374,1
-0.319508259,-1.017144645,-0.934486647,2.200075795,1.519129025,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.125681957,-0.817320859,0.727482926,1.037553912,0.442511979,-0.305959463,1.401957264,1
-0.523120362,-0.979959251,-0.930083648,2.056404411,1.435964876,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,-0.753077767,0.727482926,1.037553912,-0.409547102,1.441115176,-1.800806946,1
-0.227683194,-1.030666607,-0.938889646,1.933718735,0.741821448,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,-0.682410372,0.662982098,1.114295378,-0.177167352,-1.321700533,-1.90524491,1
-0.359432201,-1.003622684,-0.936675272,1.738390224,0.389205457,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.125681957,-0.682410372,0.662982098,1.114295378,1.875520434,-0.184070535,1.332331955,1
-0.479204026,-1.003622684,-0.938889646,1.549518854,0.740712592,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,-0.682410372,0.662982098,1.114295378,0.171402272,-0.265329821,-0.234237495,1
-0.563044303,-1.017144645,-0.952098641,1.567275992,0.949177392,-0.640609587,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.298181348,-0.125681957,-0.61816728,0.598481266,1.114295378,0.365052063,-0.590366963,-0.826052621,1
-0.351447412,-0.996861703,-0.932298022,1.5882617,0.477913882,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,-0.61816728,0.598481266,1.114295378,0.326322105,0.222225893,-0.303862804,1
-0.571029092,-1.017144645,-0.912471655,1.509161724,0.159672407,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,-0.553924192,0.598481266,1.184060346,0.597431812,1.237966962,0.392390285,1
-0.115896157,-1.047569059,-0.947695643,1.202447533,-0.19627015,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,1.380008646,-1.522076219,-0.298181348,-0.125681957,-0.496105411,0.598481266,1.184060346,1.52695081,1.319226247,-0.721614658,1
-0.251637559,-0.996861703,-0.943292644,0.868290495,-0.364816158,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,2.729277588,0.305876054,-0.298181348,-0.125681957,-0.496105411,0.598481266,1.184060346,1.255841102,1.400485533,-0.826052621,1
-0.159812493,-1.023905626,-0.947695643,0.295219244,-0.929223515,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,-1.522076219,-0.28194572,-0.125681957,-0.431862323,0.598481266,1.184060346,0.558701854,1.441115176,0.079076395,1
-0.271599529,-0.979959251,-0.934486647,0.174147853,0.115318193,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.298181348,-0.125681957,-0.361194924,0.598481266,1.253825318,0.248862188,0.953559462,-0.094986878,1
-0.91437499,-1.003622684,-0.934486647,-0.23265202,-1.911669325,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.298181348,-0.125681957,-0.361194924,0.527530353,1.253825318,0.326322105,0.91292982,-0.617176695,1
-0.55905191,-0.973198271,-0.934486647,-0.287537718,0.901496613,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.125681957,-0.296951832,0.527530353,1.253825318,0.326322105,1.237966962,-0.756427312,1
-0.654869369,-0.996861703,-0.936675272,0.090205022,1.075586898,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.125681957,-0.232708744,0.463029525,1.253825318,0.248862188,0.466003749,-0.930490585,1
-0.259622346,-0.979959251,-0.947695643,0.49539061,0.965810221,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.110129439,-0.232708744,0.463029525,1.253825318,-0.8743066,0.303485178,-2.566685344,1
-0.215706011,-1.017144645,-0.952098641,0.618076287,0.671963563,-0.640609587,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.110129439,-0.174889962,0.463029525,1.253825318,-0.913036559,-0.834144819,0.253139667,1
-0.379394171,-0.973198271,-0.943292644,0.511533462,-0.247277495,-0.640609587,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.110129439,-0.174889962,0.463029525,1.253825318,-0.525736976,1.319226247,-1.034928548,1
-0.622930215,-1.030666607,-0.947695643,0.26939068,0.046569164,-0.640609587,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.298181348,-0.125681957,-0.110646874,0.463029525,1.253825318,1.604410726,-0.387218749,0.183514358,1
-0.395363748,-0.993481213,-0.945481269,0.335576374,0.13527759,-0.634209368,1.574164237,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.125681957,-0.039979475,0.463029525,1.253825318,0.132672314,1.35985589,-0.721614658,1
-0.706770494,-1.030666607,-0.96087889,0.409833495,0.454627921,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,0.030739705,-1.522076219,-0.298181348,-0.125681957,-0.039979475,0.404978778,1.253825318,-0.564466935,-0.630996606,0.183514358,1
-0.642892187,-1.003622684,-0.947695643,0.598704864,0.790611081,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.038508434,1.380008646,-1.522076219,-0.298181348,-0.110129439,0.024263617,0.404978778,1.253825318,-0.758116726,1.563004104,-0.129799532,1
-0.327493047,-1.017144645,-0.932298022,0.779504808,0.946959681,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.298181348,-0.125681957,0.088506705,0.404978778,1.316613791,-0.796846684,1.35985589,-1.696368983,1
-0.315515866,-1.017144645,-0.932298022,0.90703334,1.036776961,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.110129439,0.088506705,0.404978778,1.316613791,-0.177167352,-1.118552319,-1.104553857,1
-0.535097544,-1.023905626,-0.945481269,1.026490445,0.809461622,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,0.146325486,0.404978778,1.316613791,-1.184146266,0.953559462,0.04426374,1
-0.710762887,-1.010383665,-0.943292644,1.020033304,0.229530291,-0.640609587,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,0.146325486,0.404978778,1.316613791,-0.8743066,0.140966607,0.218327012,1
-0.74270204,-1.010383665,-0.938889646,0.934476188,0.816114754,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,0.210568574,0.404978778,1.316613791,-0.758116726,-0.99666339,-1.104553857,1
-0.606960639,-1.003622684,-0.963093264,0.831161935,-0.463504281,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.125681957,0.210568574,0.404978778,1.316613791,-0.641926851,-0.265329821,-0.651989349,1
-0.491181209,-0.996861703,-0.938889646,0.919947621,0.986878472,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.125681957,0.281235973,0.34047795,1.316613791,1.759330559,1.80678196,1.158268683,1
-0.894413019,-0.993481213,-0.949884268,1.089447568,1.983739402,-0.640609587,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,-1.318529236,-1.522076219,-0.298181348,-0.125681957,0.345479065,0.34047795,1.316613791,-0.951766517,-0.99666339,0.287952321,1
-0.726732464,-1.017144645,-0.96087889,1.512390294,2.440587792,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.038508434,1.380008646,0.305876054,-0.298181348,-0.14469059,0.409722153,0.34047795,1.316613791,-1.842555556,1.034818748,-0.686802003,1
-0.399356143,-1.017144645,-0.949884268,1.854618759,2.309742865,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,0.030739705,-1.522076219,-0.298181348,-0.125681957,0.409722153,0.275977118,1.316613791,-0.254627269,0.62852232,0.636078866,1
-0.335477836,-1.017144645,-0.947695643,1.964390153,1.490298786,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.467540935,0.275977118,1.316613791,1.449490893,-0.468478034,-0.651989349,1
-0.283576712,-1.017144645,-0.938889646,2.148418668,2.167809385,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,0.531784023,0.275977118,1.316613791,0.481241938,1.278596604,1.471582573,1
-0.255629953,-0.96643729,-0.914686029,2.022504421,-0.123085699,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,0.602451422,0.275977118,1.316613791,-0.796846684,-0.99666339,1.332331955,1
-0.171789675,-1.044188568,-0.930083648,1.580190273,0.319347572,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,0.030739705,-1.522076219,-0.298181348,-0.14469059,0.602451422,0.275977118,1.316613791,1.217111144,1.35985589,1.193081337,1
-0.479204026,-1.030666607,-0.96087889,1.420376037,0.404729432,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,0.602451422,0.205026205,1.316613791,-1.145416308,-1.159181961,-2.427434726,1
-0.53110515,-0.996861703,-0.965281889,1.349347487,0.891516915,-0.634209368,1.574164237,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.666694514,0.205026205,1.316613791,0.248862188,-0.224700178,-0.129799532,1
-0.81855753,-0.996861703,-0.952098641,1.396161759,0.791719937,-0.640609587,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.125681957,0.730937602,0.205026205,1.316613791,-0.564466935,1.684893032,-0.26905015,1
-0.670838946,-1.017144645,-0.945481269,1.32513321,0.688596392,-0.653410025,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.125681957,0.730937602,0.140525377,1.316613791,1.333301019,-1.159181961,1.088643374,1
-0.471219237,-1.017144645,-0.963093264,1.449433171,1.525782156,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.730937602,0.140525377,1.253825318,-0.8743066,0.791040891,1.471582573,1
-0.622930215,-1.010383665,-0.956475892,1.239576093,0.202917764,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,0.788756383,0.140525377,1.316613791,-0.913036559,0.344114821,0.113889049,1
-0.738709646,-1.023905626,-0.947695643,1.371947481,0.782849094,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.125681957,0.788756383,0.140525377,1.316613791,-0.138437394,-0.346589106,-0.89567793,1
-0.471219237,-0.993481213,-0.934486647,1.538218858,2.504901401,-0.653410025,-1.182936131,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.125681957,0.852999471,0.140525377,1.316613791,-0.641926851,1.197337319,0.253139667,1
-0.383386566,-1.017144645,-0.938889646,1.730318797,0.990205038,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.125681957,0.852999471,0.140525377,1.253825318,-0.796846684,1.156707676,-0.89567793,1
-0.231675587,-1.030666607,-0.921277651,1.66897596,0.701902656,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.125681957,0.92366687,0.140525377,1.316613791,-0.796846684,-0.305959463,1.506395228,1
-0.207721223,-1.010383665,-0.921277651,1.614090263,1.032341541,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,1.380008646,0.305876054,-0.298181348,-0.125681957,0.92366687,0.08247463,1.253825318,1.604410726,-0.184070535,1.401957264,1
-0.083957003,-1.030666607,-0.930083648,1.730318797,1.732029245,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.14469059,0.92366687,0.08247463,1.253825318,1.565680768,-1.240441247,0.183514358,1
-0.211713617,-1.010383665,-0.936675272,1.817490199,1.682130756,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.125681957,0.92366687,0.08247463,1.253825318,0.326322105,-1.362330175,-0.164612187,1
-0.151827704,-1.017144645,-0.927895024,1.928875879,1.576789501,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.125681957,0.987909958,0.08247463,1.253825318,-0.758116726,-0.224700178,-0.860865276,1
-0.267607135,-1.010383665,-0.932298022,1.878833037,0.732950605,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.125681957,1.05215305,0.08247463,1.253825318,-0.758116726,-0.265329821,0.566453557,1
-0.187759252,-1.017144645,-0.930083648,1.733547368,1.321752778,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,0.030739705,-1.522076219,-0.298181348,-0.14469059,1.05215305,0.08247463,1.253825318,-0.370817143,-0.509107677,0.009451086,1
-0.016086303,-0.979959251,-0.921277651,1.807804489,1.734246956,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.05215305,0.017973802,1.253825318,1.759330559,1.400485533,-0.303862804,1
-0.427302902,-0.993481213,-0.903691406,1.920804453,0.997967025,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.05215305,0.017973802,1.253825318,1.565680768,0.100336964,-0.721614658,1
-0.079964609,-1.010383665,-0.899288408,1.943404446,1.551285829,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.14469059,1.05215305,0.017973802,1.253825318,-0.719386768,-0.956033748,-1.313429784,1
0.01585285,-1.010383665,-0.914686029,1.880447322,1.031232685,-0.647009806,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.05215305,0.017973802,1.253825318,1.759330559,1.522374461,1.332331955,1
-0.283576712,-1.023905626,-0.916874654,1.630233115,0.258360529,-0.653410025,-1.182936131,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.109971832,-0.04652703,1.253825318,1.604410726,-0.509107677,1.262706646,1
0.099693127,-1.010383665,-0.91028303,1.525304576,0.879319507,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.109971832,-0.04652703,1.253825318,-0.254627269,1.197337319,1.401957264,1
0.067753975,-1.023905626,-0.901477033,1.572118847,1.22417351,-0.634209368,1.574164237,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.109971832,-0.04652703,1.253825318,-0.177167352,-0.346589106,-1.417867747,1
0.011860456,-0.96643729,-0.894885409,1.707718805,1.488081076,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.109971832,-0.04652703,1.253825318,1.333301019,-0.590366963,1.227893992,1
0.083723551,-1.003622684,-0.894885409,1.846547333,2.082427525,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,-1.522076219,-0.298181348,-0.14469059,1.109971832,-0.04652703,1.253825318,1.875520434,-0.143440892,1.297519301,1
-0.05201785,-0.996861703,-0.903691406,2.109675823,2.411757554,-0.653410025,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,-1.522076219,-0.298181348,-0.14469059,1.109971832,-0.04652703,1.253825318,1.798060518,-0.265329821,-0.303862804,1
0.163571434,-1.017144645,-0.905880031,2.35020432,1.97708627,-0.647009806,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.298181348,-0.161971165,1.17421492,-0.117477943,1.184060346,0.171402272,-0.184070535,-1.417867747,1
0.123647493,-0.96643729,-0.903691406,2.374418597,1.666606782,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.117477943,1.184060346,-0.8743066,1.35985589,-2.427434726,1
-0.219698405,-1.003622684,-0.91028303,2.235590069,0.973572209,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.117477943,1.184060346,-0.487007018,1.400485533,-0.58236404,1
-0.060002639,-0.979959251,-0.903691406,2.027347277,-0.21290298,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.181978771,1.114295378,-0.796846684,-1.321700533,-1.940057564,1
-0.163804887,-1.003622684,-0.897074034,1.827175911,1.201996404,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,-1.318529236,0.305876054,-0.31294101,-0.161971165,1.244882319,-0.181978771,1.114295378,-0.215897311,-0.224700178,0.462015594,1
-0.227683194,-1.010383665,-0.901477033,1.751304506,1.127703098,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.181978771,1.114295378,-0.719386768,-0.224700178,-1.104553857,1
0.01585285,-0.996861703,-0.914686029,1.811033058,0.771760541,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.024173913,0.030739705,-1.522076219,-0.298181348,-0.14469059,1.244882319,-0.181978771,1.114295378,-0.603196893,-0.224700178,0.218327012,1
0.079731157,-1.017144645,-0.912471655,1.830404481,1.076695753,-0.647009806,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.244882319,-0.181978771,1.114295378,-0.215897311,-0.021551964,0.949392756,1
-0.016086303,-1.010383665,-0.894885409,1.93856159,1.793016288,-0.653410025,-1.182936131,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.244882319,-0.181978771,1.114295378,-1.10668635,-0.224700178,1.401957264,1
-0.311523471,-0.973198271,-0.914686029,1.959547298,1.306228803,-0.640609587,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,-1.522076219,-0.298181348,-0.14469059,1.244882319,-0.240029518,1.114295378,-0.758116726,-1.037293033,1.541207882,1
-0.107911369,-0.996861703,-0.923492026,1.93856159,1.339494463,-0.666210463,-1.773743353,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.240029518,1.037553912,-0.835576642,-0.346589106,1.262706646,1
-0.499165996,-0.993481213,-0.91028303,1.712561661,-0.211794125,-0.679010899,-3.15229354,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.240029518,1.037553912,-0.758116726,-0.184070535,0.148701704,1
-0.383386566,-1.017144645,-0.901477033,1.371947481,-0.201814426,-0.679010899,-2.364550575,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.240029518,1.037553912,0.558701854,1.481744818,-0.826052621,1
-0.231675587,-1.010383665,-0.901477033,1.262176087,-0.383666699,-0.67261068,-0.789064651,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.240029518,1.037553912,-0.409547102,-1.037293033,-0.26905015,1
-0.347455019,-1.003622684,-0.912471655,0.871519065,-1.3539151,-0.679010899,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.240029518,1.037553912,1.333301019,-0.346589106,1.088643374,1
-0.515135573,-1.017144645,-0.932298022,0.359790653,-0.019962155,-0.679010899,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.240029518,0.967788944,0.287592147,1.319226247,-0.721614658,1
-0.183766858,-1.023905626,-0.91028303,-0.045394936,-1.17649825,-0.679010899,-0.592128909,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.240029518,0.967788944,0.21013223,-0.99666339,-0.234237495,1
-0.575021486,-0.973198271,-0.919089027,-0.164852041,-0.057663236,-0.679010899,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.309125407,-0.304530346,0.967788944,-0.177167352,1.441115176,-1.243804475,1
-0.551067121,-1.003622684,-0.921277651,-0.143866334,-0.171875334,-0.685359084,-1.379871874,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-2.667798178,-1.522076219,-0.298181348,-0.161971165,1.309125407,-0.304530346,0.967788944,-0.796846684,-0.509107677,-2.2185588,1
-0.175782069,-1.010383665,-0.930083648,0.069219315,0.779522528,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.304530346,0.967788944,-0.758116726,1.603633747,0.009451086,1
-0.50315839,-0.973198271,-0.930083648,0.321047807,0.256142819,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,1.380008646,0.305876054,-0.298181348,-0.177523683,1.309125407,-0.369031178,0.967788944,0.481241938,-0.793515177,-0.477926077,1
-0.447264872,-1.003622684,-0.932298022,0.506690607,1.430420599,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.369031178,0.967788944,0.365052063,1.441115176,-0.303862804,1
-0.211713617,-1.010383665,-0.905880031,0.848919072,1.187581284,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,-1.522076219,-0.298181348,-0.161971165,1.309125407,-0.369031178,0.967788944,-0.138437394,-1.118552319,-0.129799532,1
-0.111903762,-0.993481213,-0.870681792,0.979676174,0.587690559,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.369031178,0.967788944,-0.332087185,0.62852232,-0.129799532,1
-0.071979821,-1.010383665,-0.881676414,0.803719086,-1.178715961,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,1.380008646,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.369031178,0.967788944,-0.796846684,1.481744818,-1.731181637,1
-0.135858128,-1.017144645,-0.899288408,0.359790653,-1.329520284,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.369031178,0.905000471,1.449490893,-1.037293033,1.262706646,1
-0.758671617,-1.023905626,-0.914686029,-0.008266376,-0.729629557,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.369031178,0.905000471,0.248862188,1.116078033,-2.148933491,1
-0.231675587,-1.010383665,-0.938889646,0.166076427,0.016630071,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.369031178,0.905000471,0.713621687,1.80678196,0.287952321,1
-0.55905191,-0.979959251,-0.927895024,-0.079294925,-1.448167803,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.439982091,0.905000471,-0.138437394,-1.199811604,-0.826052621,1
-0.271599529,-1.023905626,-0.912471655,-0.337580559,0.120862471,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.309125407,-0.439982091,0.905000471,-0.680656809,-0.834144819,-0.477926077,1
-0.383386566,-1.023905626,-0.901477033,-0.42152339,-0.247277495,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,1.380008646,-1.522076219,-0.298181348,-0.177523683,1.309125407,-0.439982091,0.905000471,-0.719386768,-1.199811604,1.193081337,1
-0.203728828,-1.010383665,-0.890482411,-0.04378065,0.882646072,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.309125407,-0.504482918,0.905000471,-0.796846684,-1.077922676,0.04426374,1
0.247411712,-0.996861703,-0.879487788,0.174147853,-0.129738831,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.504482918,0.905000471,-0.099707436,-0.956033748,-0.791239967,1
0.391137902,-1.023905626,-0.855284171,0.158005001,-0.329332788,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.504482918,0.835235504,-0.215897311,-0.10281125,0.287952321,1
0.311290018,-1.010383665,-0.861875795,-0.072837784,-0.54666843,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.504482918,0.835235504,-0.913036559,-2.174923031,-0.89567793,1
-0.219698405,-0.993481213,-0.897074034,-0.279466292,-0.70301703,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.244882319,-0.504482918,0.765470531,0.558701854,-0.265329821,-0.303862804,1
-0.287569106,-1.030666607,-0.914686029,-0.437666242,0.256142819,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.504482918,0.765470531,-0.215897311,1.400485533,-0.826052621,1
-0.275591924,-1.023905626,-0.914686029,-0.22942345,0.995749315,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,1.380008646,0.305876054,-0.298181348,-0.177523683,1.244882319,-0.562533666,0.765470531,-0.796846684,-0.224700178,0.601266212,1
-0.519127968,-1.017144645,-0.932298022,0.361404937,1.412678914,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-3.350028492,-0.298181348,-0.161971165,1.244882319,-0.562533666,0.765470531,-0.796846684,0.384744464,-1.383055093,1
-0.467226844,-0.996861703,-0.923492026,0.511533462,0.833856439,-0.67261068,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.562533666,0.765470531,1.294571061,-0.427848392,1.193081337,1
-0.507150785,-1.010383665,-0.881676414,0.509919177,-0.586587222,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.244882319,-0.562533666,0.765470531,-0.215897311,-0.305959463,1.436769919,1
0.139617069,-0.96643729,-0.879487788,0.304904955,0.074290547,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.244882319,-0.562533666,0.765470531,-0.913036559,-0.184070535,-1.069741203,1
0.099693127,-1.017144645,-0.870681792,0.26293354,0.546662912,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.562533666,0.688729065,-0.409547102,1.400485533,-0.89567793,1
-0.139850523,-1.030666607,-0.868467418,0.25970497,0.086487955,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.244882319,-0.562533666,0.688729065,1.294571061,-0.99666339,1.088643374,1
0.195510587,-1.003622684,-0.85968717,0.124105012,0.653113022,-0.685359084,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,1.244882319,-0.627034493,0.688729065,-1.067956392,1.237966962,1.332331955,1
0.37117593,-0.996861703,-0.835483552,0.035319325,-0.587696077,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.161971165,1.244882319,-0.627034493,0.688729065,1.643140685,1.278596604,-0.303862804,1
0.247411712,-0.973198271,-0.864090169,-0.285923432,-1.182042527,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.627034493,0.618964097,-0.641926851,1.35985589,0.427202939,1
-0.187759252,-1.017144645,-0.916874654,-0.386009116,0.581037426,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.627034493,0.618964097,-0.603196893,-0.630996606,-1.069741203,1
-0.614945428,-0.979959251,-0.927895024,-0.127723481,1.531326433,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.691535326,0.618964097,1.798060518,-0.427848392,-1.104553857,1
-0.327493047,-0.996861703,-0.877273415,-0.116423485,-0.301611405,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.244882319,-0.691535326,0.618964097,-0.796846684,-0.671626248,0.392390285,1
-0.383386566,-1.030666607,-0.877273415,-0.245566302,-0.411388082,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.17421492,-0.691535326,0.556175624,-0.177167352,1.278596604,-0.025361569,1
-0.151827704,-0.996861703,-0.864090169,-0.293994859,-1.35169739,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.17421492,-0.691535326,0.556175624,0.093942355,0.262855535,-1.243804475,1
0.11167031,-1.023905626,-0.868467418,-0.376323404,-0.367033869,-0.685359084,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,1.17421492,-0.691535326,0.556175624,0.597431812,-0.346589106,0.218327012,1
-0.139850523,-1.044188568,-0.905880031,-0.534523355,-2.00037775,-0.67261068,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-3.350028492,-0.298181348,-0.161971165,1.17421492,-0.691535326,0.556175624,-0.719386768,1.237966962,-0.930490585,1
-0.38737896,-1.010383665,-0.923492026,-1.081766042,-2.515995472,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.17421492,-0.762486234,0.556175624,-0.525736976,-0.793515177,-0.477926077,1
-0.327493047,-1.017144645,-0.914686029,-1.273865982,0.444648222,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.17421492,-0.762486234,0.556175624,1.565680768,-0.387218749,-0.443113422,1
-0.694793311,-1.010383665,-0.905880031,-0.896123243,1.323970488,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.17421492,-0.762486234,0.556175624,-0.913036559,1.563004104,0.113889049,1
-0.303538683,-0.996861703,-0.861875795,-0.368251978,1.529108722,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.109971832,-0.762486234,0.556175624,0.326322105,0.222225893,-0.373488113,1
-0.239660376,-1.023905626,-0.877273415,-0.295609144,-1.418228709,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.31294101,-0.161971165,1.109971832,-0.762486234,0.486410657,-0.603196893,-1.037293033,1.193081337,1
0.223457346,-1.023905626,-0.886079412,-0.361794837,-0.612090894,-0.666210463,1.574164237,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.109971832,-0.826987066,0.486410657,-0.177167352,-0.224700178,0.35757763,1
-0.048025457,-1.003622684,-0.888268037,-0.670123313,-0.859365629,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,1.380008646,-3.350028492,-0.298181348,-0.177523683,1.109971832,-0.826987066,0.416645685,1.488220852,1.35985589,-0.408300768,1
-0.455249661,-1.010383665,-0.879487788,-0.758909,-0.95140062,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,-1.522076219,-0.298181348,-0.177523683,1.109971832,-0.826987066,0.416645685,-0.951766517,0.384744464,-2.53187269,1
-0.107911369,-1.017144645,-0.905880031,-0.773437567,1.054518646,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,1.109971832,-0.826987066,0.416645685,-0.564466935,-0.834144819,0.079076395,1
