-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.036048274,-1.003622684,-0.903691406,-0.431209101,0.668636997,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,-1.522076219,-0.298181348,-0.177523683,1.109971832,-0.826987066,0.416645685,1.372030977,-0.143440892,1.262706646,1
-0.698785705,-0.996861703,-0.894885409,-0.195523461,0.861577822,-0.67261068,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.05215305,-0.826987066,0.416645685,-1.10668635,-2.174923031,1.541207882,1
-0.087949398,-0.993481213,-0.866278794,-0.055080647,-0.069860644,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.826987066,0.339904218,0.597431812,-1.199811604,-1.104553857,1
-0.271599529,-0.979959251,-0.872870416,0.149933575,0.412491418,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.826987066,0.339904218,-0.796846684,-0.224700178,-0.89567793,1
0.127639887,-1.017144645,-0.870681792,0.353333512,1.689892743,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.05215305,-0.826987066,0.339904218,-0.215897311,1.237966962,-1.278617129,1
0.01585285,-0.996861703,-0.888268037,0.287147818,-0.222882678,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.885037813,0.339904218,1.372030977,1.888041246,1.227893992,1
-0.167797282,-1.003622684,-0.888268037,-0.109966344,-1.433752684,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.05215305,-0.885037813,0.270139251,1.604410726,-0.834144819,-0.651989349,1
-0.247645165,-0.979959251,-0.899288408,-0.406994823,0.048786875,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.885037813,0.270139251,0.171402272,-1.159181961,-0.791239967,1
-0.319508259,-1.003622684,-0.888268037,-0.174537753,0.086487955,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,1.380008646,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.885037813,0.270139251,-0.138437394,-0.387218749,0.427202939,1
0.099693127,-0.96643729,-0.872870416,-0.227809165,0.015521215,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,1.380008646,0.305876054,-0.31294101,-0.177523683,1.05215305,-0.885037813,0.270139251,-0.8743066,1.237966962,1.401957264,1
0.323267201,-1.017144645,-0.848666799,-0.105123489,-0.268345746,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.987909958,-0.885037813,0.270139251,-0.525736976,-0.874774462,0.113889049,1
0.219464952,-1.023905626,-0.844263801,-0.221352024,-0.887087012,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.987909958,-0.949538641,0.270139251,-0.099707436,1.522374461,1.506395228,1
0.179541011,-1.023905626,-0.879487788,-0.534523355,-1.310669743,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.92366687,-0.949538641,0.207350778,-0.758116726,-0.265329821,-0.721614658,1
-0.331485442,-1.044188568,-0.872870416,-1.147951736,-3.353181237,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-2.667798178,0.305876054,-0.28194572,-0.177523683,0.92366687,-0.949538641,0.207350778,-0.215897311,1.278596604,1.297519301,1
-0.351447412,-0.996861703,-0.881676414,-1.272251697,-1.400487024,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.92366687,-0.949538641,0.207350778,1.643140685,0.466003749,-0.512738731,1
0.095700734,-1.023905626,-0.861875795,-1.435294503,-1.571250743,-0.685359084,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.92366687,-0.949538641,0.207350778,-0.680656809,0.953559462,0.322764976,1
-0.203728828,-1.010383665,-0.879487788,-0.862223253,1.228608932,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.92366687,-1.014039469,0.207350778,1.52695081,-0.99666339,1.332331955,1
-0.139850523,-1.017144645,-0.888268037,-0.581337626,-0.222882678,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.92366687,-1.014039469,0.207350778,-0.913036559,1.400485533,0.810142138,1
-0.575021486,-1.003622684,-0.886079412,-0.49578051,0.311585585,-0.685359084,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.92366687,-1.014039469,0.207350778,-0.8743066,-1.159181961,0.531640903,1
-0.071979821,-0.996861703,-0.855284171,-0.38439483,-0.312699958,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.92366687,-1.014039469,0.207350778,-0.215897311,-0.305959463,-1.313429784,1
0.423077055,-0.993481213,-0.826677555,-0.468337661,0.095358798,-0.685359084,-0.986000394,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.92366687,-1.014039469,0.13758581,1.604410726,1.237966962,-1.139366511,1
0.231442135,-1.023905626,-0.844263801,-0.45542338,-0.698581609,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.161971165,0.92366687,-1.014039469,0.13758581,-1.067956392,-0.915404105,-1.731181637,1
-0.115896157,-0.979959251,-0.868467418,-0.5732662,-1.851791137,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.852999471,-1.014039469,0.13758581,0.171402272,-0.224700178,0.148701704,1
-0.299546288,-1.047569059,-0.881676414,-0.773437567,-0.619852881,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.852999471,-1.014039469,0.067820838,-0.44827706,-1.606108032,-1.696368983,1
0.355206354,-1.017144645,-0.890482411,-0.968766077,-0.034377274,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.852999471,-1.014039469,0.067820838,1.52695081,-0.468478034,-0.234237495,1
0.167563828,-1.017144645,-0.872870416,-0.83639469,-0.783963468,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,0.788756383,-1.084990382,0.067820838,-0.913036559,1.237966962,0.079076395,1
0.363191143,-0.993481213,-0.855284171,-0.947780369,-1.372765641,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,-1.522076219,-0.298181348,-0.161971165,0.788756383,-1.084990382,0.067820838,0.21013223,-2.378071244,-0.164612187,1
0.171556223,-1.047569059,-0.877273415,-1.172166014,-1.93162872,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.161971165,0.788756383,-1.084990382,0.067820838,-0.8743066,-1.199811604,-0.721614658,1
-0.275591924,-1.003622684,-0.872870416,-1.323908824,1.313990791,-0.67261068,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.161971165,0.788756383,-1.149491214,0.067820838,-0.796846684,-1.159181961,-0.025361569,1
0.123647493,-0.979959251,-0.866278794,-0.770208996,0.752910001,-0.67261068,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.788756383,-1.149491214,-0.008920629,-0.44827706,-1.199811604,-0.826052621,1
0.311290018,-1.010383665,-0.855284171,-0.408609109,1.062280634,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.730937602,-1.149491214,-0.008920629,-0.215897311,-0.99666339,-0.234237495,1
-0.299546288,-1.010383665,-0.848666799,-0.187452034,-0.176310754,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.730937602,-1.149491214,-0.008920629,-0.215897311,-0.387218749,-0.791239967,1
0.087715945,-1.023905626,-0.864090169,-0.064766358,-0.100908593,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,1.380008646,0.305876054,-0.298181348,-0.177523683,0.730937602,-1.149491214,-0.078685596,1.255841102,-0.305959463,0.914580102,1
0.199502982,-1.044188568,-0.844263801,-0.34726627,-1.133252893,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.730937602,-1.149491214,-0.078685596,0.171402272,1.481744818,-2.601497999,1
0.387145508,-0.973198271,-0.853069798,-0.547437637,-0.973577727,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.730937602,-1.149491214,-0.078685596,1.255841102,-1.159181961,-0.373488113,1
0.047792003,-1.010383665,-0.866278794,-0.921951806,-1.916104746,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.730937602,-1.149491214,-0.078685596,-0.719386768,-0.305959463,-0.443113422,1
0.311290018,-1.017144645,-0.864090169,-1.013966063,0.133059878,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,1.380008646,0.305876054,-0.298181348,-0.177523683,0.666694514,-1.149491214,-0.078685596,1.410760935,-0.915404105,-0.58236404,1
0.023837639,-1.023905626,-0.846478174,-0.734694721,0.775087107,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.666694514,-1.207541961,-0.141474069,0.519971896,-0.956033748,-1.383055093,1
0.107677916,-0.993481213,-0.839886551,-0.484480514,0.051004585,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.666694514,-1.207541961,-0.141474069,-0.177167352,1.156707676,-1.104553857,1
0.167563828,-1.030666607,-0.85968717,-0.335966274,-0.02107101,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.602451422,-1.207541961,-0.141474069,1.604410726,-0.834144819,-0.617176695,1
0.283343259,-1.010383665,-0.868467418,-0.324666277,-0.737391545,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.31294101,-0.177523683,0.602451422,-1.207541961,-0.141474069,0.287592147,-0.143440892,-0.025361569,1
-0.155820099,-0.996861703,-0.879487788,-0.42152339,-0.10645287,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.602451422,-1.207541961,-0.141474069,-0.8743066,1.35985589,-1.139366511,1
0.183533405,-1.003622684,-0.864090169,-0.174537753,0.10201193,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.602451422,-1.207541961,-0.141474069,-0.603196893,0.425374106,-1.765994292,1
-0.036048274,-1.010383665,-0.848666799,-0.368251978,-2.399565664,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.602451422,-1.207541961,-0.141474069,-0.641926851,-0.834144819,1.262706646,1
0.443039026,-1.003622684,-0.839886551,-0.699180446,-0.023288721,-0.67261068,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.531784023,-1.207541961,-0.211239037,1.604410726,-0.184070535,1.401957264,1
0.502924938,-1.017144645,-0.853069798,-0.671737598,0.006650373,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.196532316,0.531784023,-1.207541961,-0.211239037,-0.758116726,-0.224700178,-1.417867747,1
-0.215706011,-1.017144645,-0.850881173,-0.800880415,-0.410279226,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.531784023,-1.272042789,-0.281004009,-0.099707436,0.18159625,-1.591931019,1
-0.103918975,-1.023905626,-0.881676414,-0.553894778,0.449083644,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.467540935,-1.272042789,-0.281004009,-0.796846684,0.059707322,-1.417867747,1
-0.38737896,-0.993481213,-0.879487788,-0.57003763,-0.991319412,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.272042789,-0.281004009,-0.719386768,-0.671626248,-2.427434726,1
0.107677916,-0.996861703,-0.868467418,-0.53290907,-0.119759133,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.272042789,-0.281004009,1.565680768,-0.509107677,-0.303862804,1
0.239426924,-1.010383665,-0.870681792,-0.408609109,0.922564864,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.196532316,0.467540935,-1.272042789,-0.281004009,0.636161771,-0.265329821,-1.661556328,1
0.067753975,-0.993481213,-0.844263801,-0.23265202,0.089814521,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.342993702,-0.281004009,-0.796846684,1.35985589,1.193081337,1
0.283343259,-0.993481213,-0.826677555,-0.311751995,-0.619852881,-0.679010899,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.409722153,-1.342993702,-0.281004009,-0.564466935,0.222225893,-2.288184109,1
0.283343259,-0.973198271,-0.833269179,-0.308523426,-0.660880527,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.409722153,-1.342993702,-0.357745475,0.326322105,-0.265329821,-2.566685344,1
-0.016086303,-1.023905626,-0.85968717,-0.497394795,-1.635564351,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.196532316,0.409722153,-1.342993702,-0.357745475,0.481241938,1.319226247,-0.164612187,1
-0.024071091,-1.017144645,-0.850881173,-0.787966134,-1.054524166,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,-1.522076219,-0.298181348,-0.177523683,0.409722153,-1.342993702,-0.427510443,-0.564466935,-0.834144819,-0.89567793,1
0.215472559,-0.973198271,-0.85968717,-0.681423309,0.338198112,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,-1.522076219,-0.298181348,-0.177523683,0.409722153,-1.342993702,-0.427510443,1.720600601,1.237966962,-1.243804475,1
0.275358471,-1.030666607,-0.872870416,-0.700794732,-0.324897367,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.409722153,-1.342993702,-0.427510443,1.604410726,1.400485533,-0.89567793,1
-0.079964609,-0.996861703,-0.866278794,-0.624923327,-0.138609674,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.196532316,0.409722153,-1.342993702,-0.427510443,-0.487007018,-0.99666339,-0.791239967,1
0.163571434,-0.979959251,-0.877273415,-0.281080577,0.083161389,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.196532316,0.345479065,-1.342993702,-0.427510443,0.365052063,1.522374461,-0.164612187,1
0.20748777,-1.010383665,-0.868467418,-0.264937725,-0.383666699,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,1.380008646,0.305876054,-0.298181348,-0.212084834,0.281235973,-1.342993702,-0.427510443,-0.835576642,2.050559817,-1.417867747,1
0.247411712,-1.010383665,-0.855284171,-0.371480549,-1.136579459,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.196532316,0.281235973,-1.342993702,-0.427510443,-0.990496475,-0.509107677,1.193081337,1
0.1875258,-1.017144645,-0.848666799,-0.5732662,-0.644247698,-0.679010899,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.196532316,0.281235973,-1.342993702,-0.490298916,1.643140685,0.019077679,0.183514358,1
0.131632281,-1.017144645,-0.850881173,-0.757294714,-0.862692195,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.281235973,-1.342993702,-0.490298916,1.836790476,0.344114821,0.183514358,1
0.027830033,-0.996861703,-0.872870416,-1.072080331,-2.388477111,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.196532316,0.281235973,-1.342993702,-0.490298916,1.52695081,-1.159181961,-0.651989349,1
-0.231675587,-1.017144645,-0.903691406,-1.115666031,-0.171875334,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.196532316,0.281235973,-1.342993702,-0.490298916,0.946001436,-0.265329821,-0.129799532,1
-0.307531077,-0.993481213,-0.894885409,-1.094680323,-0.510076204,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.210568574,-1.342993702,-0.490298916,0.326322105,-0.99666339,-1.90524491,1
-0.167797282,-1.010383665,-0.877273415,-1.034951771,-1.582339296,-0.679010899,-0.395193172,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.210568574,-1.342993702,-0.490298916,-1.067956392,1.400485533,1.6804585,1
-0.2236908,-1.017144645,-0.886079412,-1.10598032,-1.326193718,-0.679010899,-0.198257429,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.210568574,-1.342993702,-0.490298916,0.713621687,2.09118946,-0.58236404,1
0.299312836,-1.010383665,-0.870681792,-1.260951701,-1.581230441,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.146325486,-1.342993702,-0.560063884,0.984731395,-0.915404105,-0.199424841,1
0.199502982,-1.023905626,-0.888268037,-1.36910881,-1.073374705,-0.67261068,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,0.030739705,0.305876054,-0.31294101,-0.177523683,0.146325486,-1.272042789,-0.560063884,-0.913036559,1.075448391,0.392390285,1
0.023837639,-1.023905626,-0.903691406,-1.302923116,-0.831644247,-0.666210463,1.377228495,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.177523683,0.146325486,-1.272042789,-0.560063884,0.21013223,0.100336964,-1.487493056,1
-0.355439807,-1.017144645,-0.890482411,-1.157637447,0.924782575,-0.666210463,1.180292758,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,1.380008646,0.305876054,-0.298181348,-0.177523683,0.146325486,-1.272042789,-0.560063884,0.093942355,0.059707322,-0.26905015,1
-0.279584318,-1.017144645,-0.868467418,-0.710480443,1.051192081,-0.67261068,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,0.146325486,-1.272042789,-0.629828856,0.442511979,0.059707322,-0.721614658,1
-0.123880945,-1.030666607,-0.905880031,-0.465109091,-0.202923282,-0.67261068,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.088506705,-1.207541961,-0.629828856,0.519971896,0.750411249,-0.025361569,1
-0.231675587,-0.996861703,-0.890482411,-0.807337556,-1.549073637,-0.67261068,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.088506705,-1.207541961,-0.629828856,0.597431812,-0.021551964,-0.860865276,1
-0.135858128,-0.996861703,-0.890482411,-1.230280281,-4.027365269,-0.666210463,1.180292758,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.088506705,-1.207541961,-0.629828856,0.055212397,-0.143440892,-0.303862804,1
0.043799609,-1.010383665,-0.890482411,-2.039037173,-2.898550557,-0.659810244,1.968035717,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.088506705,-1.149491214,-0.629828856,-0.603196893,0.019077679,-1.139366511,1
-0.203728828,-1.003622684,-0.894885409,-2.098765726,0.034371756,-0.67261068,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.177523683,0.088506705,-1.149491214,-0.706570318,0.093942355,0.019077679,-0.408300768,1
0.087715945,-0.973198271,-0.888268037,-1.895365789,-0.51118506,-0.666210463,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,-1.522076219,-0.298181348,-0.161971165,0.088506705,-1.149491214,-0.706570318,-0.332087185,-0.265329821,1.541207882,1
0.119655099,-1.030666607,-0.883890787,-1.742008694,-0.574389813,-0.666210463,0.786421272,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.177523683,0.088506705,-1.084990382,-0.706570318,0.171402272,0.62852232,0.079076395,1
0.243419318,-1.017144645,-0.879487788,-1.493408771,-0.191834729,-0.67261068,-0.001321687,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.177523683,0.024263617,-1.084990382,-0.706570318,-0.370817143,0.669151963,-1.626743674,1
-0.016086303,-1.017144645,-0.879487788,-1.465965923,-1.378309917,-0.666210463,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.177523683,0.024263617,-1.014039469,-0.706570318,-1.029226433,0.425374106,1.436769919,1
-0.05201785,-1.003622684,-0.870681792,-1.624165873,-2.109045572,-0.666210463,0.589485535,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.024263617,-1.014039469,-0.77633529,-1.029226433,-0.99666339,0.601266212,1
-0.091941792,-1.017144645,-0.877273415,-1.759765831,-0.959162608,-0.666210463,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.039979475,-1.014039469,-0.77633529,-0.099707436,1.644263389,0.531640903,1
-0.123880945,-1.017144645,-0.879487788,-1.838865807,-1.671047721,-0.666210463,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.039979475,-0.949538641,-0.77633529,-0.951766517,0.831670534,-0.408300768,1
-0.028063485,-1.044188568,-0.899288408,-1.743622979,-1.007952242,-0.666210463,0.392549793,-0.217663555,-0.214001859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.161971165,-0.039979475,-0.885037813,-0.77633529,-1.10668635,-1.240441247,1.784896463,1
-0.479204026,-1.003622684,-0.905880031,-1.514394479,-0.94918291,-0.67261068,-0.395193172,-0.235756176,-0.268568855,-0.239118398,-0.001696101,-0.631639416,-0.339773553,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.039979475,-0.885037813,-0.77633529,0.055212397,-1.321700533,0.531640903,1
-0.335477836,-1.023905626,-0.901477033,-1.407851655,-1.205328489,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.039339139,0.054276407,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.039979475,-0.826987066,-0.77633529,0.752351645,0.587892677,-0.89567793,1
0.079731157,-1.010383665,-0.91028303,-1.51762305,-0.770657204,-0.67261068,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.067177476,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.110646874,-0.826987066,-0.77633529,0.403782021,-0.54973732,-0.025361569,1
-0.355439807,-1.010383665,-0.91028303,-1.310994542,-0.189617019,-0.67261068,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.066419646,0.067177476,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.110646874,-0.826987066,-0.839123763,0.326322105,-1.402959818,0.113889049,1
-0.295553894,-1.044188568,-0.927895024,-1.147951736,-0.779528046,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.082945449,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.110646874,-0.762486234,-0.839123763,0.403782021,-0.346589106,-0.930490585,1
-0.14783531,-1.017144645,-0.921277651,-1.218980285,-2.011466303,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.082945449,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.174889962,-0.691535326,-0.839123763,0.326322105,-0.346589106,-0.129799532,1
-0.239660376,-1.003622684,-0.919089027,-1.462737352,-1.311778599,-0.659810244,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.082945449,0.030739705,0.305876054,-0.298181348,-0.161971165,-0.174889962,-0.691535326,-0.839123763,0.248862188,0.140966607,0.04426374,1
-0.487188814,-1.010383665,-0.934486647,-1.587037314,-1.071156995,-0.666210463,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.082945449,0.030739705,0.305876054,-0.298181348,-0.161971165,-0.174889962,-0.627034493,-0.839123763,0.984731395,1.034818748,1.262706646,1
-0.567036697,-1.010383665,-0.932298022,-1.842094377,-0.920352672,-0.67261068,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.082945449,0.030739705,-1.522076219,-0.298181348,-0.161971165,-0.174889962,-0.627034493,-0.839123763,-0.990496475,-0.834144819,0.67089152,1
-0.359432201,-1.010383665,-0.927895024,-1.540223042,0.032154045,-0.666210463,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.094925444,0.067177476,-1.318529236,-1.522076219,-0.298181348,-0.177523683,-0.174889962,-0.562533666,-0.839123763,-1.610175807,1.603633747,-0.338675459,1
-0.654869369,-1.023905626,-0.919089027,-1.231894567,-0.157460214,-0.679010899,-1.379871874,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.232708744,-0.562533666,-0.839123763,-1.029226433,1.319226247,1.36714461,1
-0.459242055,-0.996861703,-0.912471655,-1.131808883,0.034371756,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.094925444,0.067177476,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.232708744,-0.504482918,-0.90888873,0.636161771,0.384744464,-1.000115894,1
-0.311523471,-1.023905626,-0.916874654,-0.95100894,-1.384963049,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.161971165,-0.232708744,-0.504482918,-0.90888873,-0.099707436,-0.752885534,0.218327012,1
-0.359432201,-1.010383665,-0.921277651,-1.312608828,-1.591210138,-0.666210463,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.232708744,-0.504482918,-0.90888873,-0.641926851,0.709781606,1.401957264,1
-0.678823735,-1.003622684,-0.921277651,-1.477265919,-1.5623799,-0.67261068,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.232708744,-0.439982091,-0.90888873,-0.990496475,-0.915404105,1.541207882,1
-0.690800916,-1.010383665,-0.934486647,-1.722637271,-0.479028256,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.232708744,-0.369031178,-0.978653698,-0.138437394,-1.077922676,-1.104553857,1
-0.315515866,-1.023905626,-0.919089027,-1.527308761,-0.572172102,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.296951832,-0.369031178,-0.978653698,-0.370817143,0.587892677,-0.477926077,1
-0.036048274,-0.996861703,-0.934486647,-1.394937373,-0.664207093,-0.679010899,-1.379871874,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.296951832,-0.304530346,-0.978653698,0.442511979,0.425374106,-0.234237495,1
-0.255629953,-1.010383665,-0.921277651,-1.456280211,-1.349479679,-0.666210463,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.066419646,0.054276407,0.030739705,-1.522076219,-0.298181348,-0.177523683,-0.361194924,-0.240029518,-0.978653698,0.636161771,0.669151963,-0.721614658,1
-0.33947023,-1.017144645,-0.916874654,-1.293237405,-0.347074473,-0.679010899,-1.970679096,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,-1.522076219,-0.298181348,-0.177523683,-0.361194924,-0.240029518,-1.055395164,0.287592147,-0.265329821,-1.000115894,1
-0.670838946,-1.010383665,-0.921277651,-1.14633745,-2.045840818,-0.679010899,-1.576807616,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.361194924,-0.181978771,-0.978653698,-1.067956392,0.547263035,1.019018065,1
-0.53110515,-1.017144645,-0.927895024,-0.967151792,1.016817566,-0.67261068,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.161971165,-0.361194924,-0.181978771,-1.055395164,-1.029226433,1.034818748,-0.58236404,1
-0.53110515,-1.010383665,-0.923492026,-0.663666172,0.022174347,-0.679010899,-0.986000394,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.361194924,-0.117477943,-1.055395164,-1.029226433,0.506633392,1.193081337,1
-0.12787334,-1.017144645,-0.916874654,-0.581337626,-0.054336669,-0.679010899,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.361194924,-0.04652703,-1.055395164,0.21013223,-1.077922676,-0.025361569,1
-0.391371354,-1.017144645,-0.932298022,-0.508694791,-0.291631707,-0.679010899,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.361194924,0.017973802,-1.125160136,1.798060518,0.91292982,-0.234237495,1
-0.367416989,-1.017144645,-0.916874654,-0.479637658,-1.383854194,-0.679010899,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.361194924,0.017973802,-1.125160136,-0.951766517,-0.224700178,0.079076395,1
-0.48319642,-1.030666607,-0.923492026,-0.665280457,-1.179824816,-0.679010899,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.431862323,0.08247463,-1.125160136,1.52695081,0.466003749,1.05383072,1
-0.678823735,-1.030666607,-0.949884268,-0.792808989,-0.596566919,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.038508434,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.431862323,0.140525377,-1.125160136,-0.913036559,-1.199811604,1.262706646,1
-0.50315839,-0.973198271,-0.945481269,-0.944551799,-0.461286571,-0.67261068,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.496105411,0.140525377,-1.125160136,-0.990496475,0.019077679,-0.094986878,1
-0.583006274,-1.010383665,-0.936675272,-0.671737598,1.289595974,-0.685359084,-1.182936131,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.052166748,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.496105411,0.205026205,-1.125160136,-1.10668635,1.725522675,1.227893992,1
-0.327493047,-1.017144645,-0.936675272,-0.508694791,-0.098690882,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.496105411,0.275977118,-1.125160136,0.132672314,-1.077922676,-0.373488113,1
-0.079964609,-1.017144645,-0.938889646,-0.235880591,0.54000978,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.496105411,0.275977118,-1.18794861,0.984731395,-1.077922676,-0.26905015,1
-0.016086303,-1.023905626,-0.923492026,-0.056694932,-0.10867058,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.161971165,-0.496105411,0.34047795,-1.18794861,1.95298035,-0.509107677,0.009451086,1
-0.251637559,-0.996861703,-0.921277651,-0.048623507,-1.454820934,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.496105411,0.404978778,-1.18794861,0.481241938,-0.224700178,-1.835619601,1
-0.275591924,-1.030666607,-0.927895024,-0.390851971,-1.165409697,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.161971165,-0.496105411,0.404978778,-1.18794861,-1.067956392,1.034818748,1.05383072,1
-0.571029092,-1.010383665,-0.934486647,-0.842851831,-2.266503026,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.024173913,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.553924192,0.463029525,-1.18794861,-0.990496475,0.994189105,1.715271154,1
-0.427302902,-1.023905626,-0.932298022,-0.747609003,2.035855602,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.553924192,0.463029525,-1.18794861,-0.680656809,-0.99666339,0.113889049,1
-0.479204026,-1.010383665,-0.936675272,-0.510309077,0.649786456,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.553924192,0.463029525,-1.18794861,-0.719386768,1.075448391,1.401957264,1
-0.419318113,-1.017144645,-0.945481269,-0.41506625,-0.608764328,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.553924192,0.527530353,-1.18794861,1.333301019,1.888041246,-0.408300768,1
-0.62692261,-1.003622684,-0.934486647,-0.658823316,-0.409170371,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.553924192,0.598481266,-1.18794861,1.565680768,-0.99666339,0.427202939,1
-0.271599529,-1.023905626,-0.927895024,-0.574880485,-0.151915937,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.553924192,0.598481266,-1.257713577,-0.951766517,1.684893032,-1.000115894,1
-0.423310508,-1.023905626,-0.949884268,-0.683037595,-0.211794125,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.61816728,0.662982098,-1.257713577,1.604410726,1.034818748,-0.408300768,1
-0.415325719,-1.017144645,-0.952098641,-0.946166084,-1.4581475,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.61816728,0.727482926,-1.334455044,0.713621687,-0.99666339,-0.060174223,1
-0.734717253,-1.017144645,-0.954287266,-0.968766077,-0.94918291,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.61816728,0.727482926,-1.334455044,0.481241938,-1.199811604,0.04426374,1
-0.602968245,-1.017144645,-0.947695643,-1.020423204,-2.041405397,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.682410372,0.785533673,-1.334455044,-1.067956392,-0.184070535,1.193081337,1
-0.894413019,-1.023905626,-0.952098641,-1.370723095,-0.771766059,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,-1.522076219,-0.298181348,-0.177523683,-0.682410372,0.785533673,-1.334455044,0.21013223,0.384744464,1.401957264,1
-0.57901388,-1.017144645,-0.963093264,-1.785594395,-2.469423549,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.682410372,0.785533673,-1.334455044,0.403782021,0.262855535,0.879767447,1
-0.331485442,-1.030666607,-0.945481269,-1.822722954,-1.356132811,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.682410372,0.850034501,-1.334455044,-1.145416308,-0.184070535,1.436769919,1
-0.187759252,-0.996861703,-0.947695643,-1.887294363,-1.814090057,-0.67261068,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.28194572,-0.196532316,-0.682410372,0.920985413,-1.334455044,-1.029226433,-0.184070535,0.079076395,1
-0.610953033,-1.023905626,-0.949884268,-2.01966575,-1.064503863,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.682410372,0.920985413,-1.397243517,-0.990496475,1.034818748,-1.591931019,1
-0.55905191,-1.010383665,-0.943292644,-1.817880099,-1.973765222,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.682410372,0.920985413,-1.397243517,-1.067956392,0.262855535,1.715271154,1
-0.343462625,-1.023905626,-0.945481269,-1.641923011,2.355205933,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.753077767,0.985486241,-1.397243517,0.248862188,1.034818748,-1.034928548,1
-0.391371354,-0.979959251,-0.921277651,-1.233508852,0.492329001,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.753077767,0.985486241,-1.397243517,1.836790476,-0.956033748,-0.651989349,1
-0.347455019,-1.010383665,-0.932298022,-0.865451824,-0.024397576,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.753077767,1.049987073,-1.397243517,-1.067956392,-1.118552319,-0.443113422,1
-0.46323445,-1.023905626,-0.932298022,-0.917108951,-1.523569964,-0.67261068,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.817320859,1.049987073,-1.473984983,1.488220852,0.100336964,0.218327012,1
-0.594983456,-1.017144645,-0.943292644,-1.286780264,-3.530598087,-0.679010899,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.817320859,1.049987073,-1.473984983,1.798060518,0.547263035,-0.89567793,1
-0.267607135,-0.993481213,-0.938889646,-1.717794416,-2.355211451,-0.679010899,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.817320859,1.049987073,-1.473984983,-0.913036559,-0.874774462,-1.174179166,1
-0.415325719,-1.023905626,-0.930083648,-2.298937092,-2.093521597,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.817320859,1.108037821,-1.473984983,1.95298035,0.669151963,-0.547551386,1
