-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.499165996,-1.017144645,-0.938889646,-2.082622873,-0.148589371,-0.67261068,0.786421272,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.817320859,1.108037821,-1.473984983,1.604410726,-0.387218749,-0.89567793,1
-0.383386566,-1.017144645,-0.930083648,-1.71618013,-0.080949197,-0.67261068,0.786421272,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.817320859,1.108037821,-1.473984983,0.21013223,-0.021551964,-1.487493056,1
-0.547074727,-1.017144645,-0.943292644,-1.682280141,-0.765112927,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.177523683,-0.875139641,1.108037821,-1.473984983,0.519971896,-0.956033748,-0.965303239,1
-0.495173603,-0.996861703,-0.938889646,-1.63869444,-0.882651591,-0.67261068,0.786421272,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,-0.875139641,1.108037821,-1.473984983,-0.913036559,0.344114821,-0.965303239,1
-0.379394171,-1.003622684,-0.956475892,-1.717794416,-1.821852045,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,-1.522076219,-0.28194572,-0.177523683,-0.875139641,1.172538648,-1.397243517,-0.990496475,0.750411249,0.183514358,1
-0.431295296,-0.993481213,-0.954287266,-1.834022951,-2.311966094,-0.67261068,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,-1.522076219,-0.28194572,-0.177523683,-0.875139641,1.172538648,-1.397243517,1.52695081,-1.037293033,-0.408300768,1
-0.271599529,-1.017144645,-0.96087889,-1.851780088,-0.211794125,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.875139641,1.243489561,-1.397243517,1.643140685,-0.956033748,-1.591931019,1
-0.638899793,-1.010383665,-0.949884268,-1.792051536,-2.370735426,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.875139641,1.243489561,-1.334455044,1.720600601,-0.99666339,-1.034928548,1
-0.507150785,-1.017144645,-0.938889646,-2.145579997,-1.178715961,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.177523683,-0.875139641,1.243489561,-1.334455044,-0.022247519,0.019077679,-0.199424841,1
-0.375401778,-0.993481213,-0.943292644,-2.09392287,-0.675295647,-0.679010899,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,-1.522076219,-0.28194572,-0.177523683,-0.939382729,1.243489561,-1.334455044,-0.796846684,-0.468478034,0.009451086,1
-0.650876974,-1.003622684,-0.956475892,-1.722637271,-0.800596297,-0.679010899,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,-0.939382729,1.243489561,-1.334455044,-0.060977478,0.425374106,0.740516829,1
-0.630915004,-0.973198271,-0.954287266,-1.855008659,-0.911481829,-0.659810244,2.361907202,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-0.939382729,1.243489561,-1.334455044,1.836790476,0.669151963,-1.591931019,1
-0.750686829,-0.973198271,-0.954287266,-1.173780299,-0.658662817,-0.640609587,3.346585904,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,-1.003625817,1.243489561,-1.257713577,0.558701854,1.034818748,-1.591931019,1
-0.487188814,-1.010383665,-0.956475892,-1.001051782,0.472369606,-0.640609587,2.361907202,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,-1.003625817,1.307990389,-1.257713577,-1.145416308,-1.077922676,1.36714461,1
-0.479204026,-1.010383665,-0.932298022,-1.10275175,-0.632050289,-0.62780915,2.952714424,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,1.380008646,0.305876054,-0.28194572,-0.177523683,-1.003625817,1.307990389,-1.18794861,-0.990496475,-0.99666339,-0.199424841,1
-0.499165996,-1.023905626,-0.947695643,-1.151180306,-1.637782062,-0.634209368,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,-1.003625817,1.307990389,-1.18794861,-1.029226433,-1.159181961,0.914580102,1
-0.606960639,-0.993481213,-0.945481269,-1.165708873,-0.961380319,-0.640609587,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-1.003625817,1.307990389,-1.18794861,1.565680768,1.563004104,-0.651989349,1
-0.407340931,-1.010383665,-0.932298022,-1.248037419,-1.180933671,-0.640609587,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.02366095,0.011272844,1.380008646,0.305876054,-0.28194572,-0.177523683,-1.003625817,1.372491221,-1.18794861,-1.455255974,-0.062181607,-0.860865276,1
-0.375401778,-1.017144645,-0.936675272,-1.325523109,-0.689710766,-0.640609587,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.28194572,-0.177523683,-1.003625817,1.372491221,-1.18794861,-1.029226433,-0.712255891,0.775329484,1
-0.622930215,-0.996861703,-0.921277651,-1.322294539,-0.933658935,-0.640609587,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,-1.522076219,-0.298181348,-0.177523683,-1.074293216,1.372491221,-1.125160136,1.449490893,0.994189105,-1.591931019,1
-0.602968245,-1.030666607,-0.932298022,-1.364265954,-0.513402771,-0.640609587,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.177523683,-1.074293216,1.372491221,-1.125160136,-0.44827706,-0.54973732,-1.940057564,1
-0.563044303,-0.993481213,-0.923492026,-1.131808883,0.581037426,-0.640609587,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.161971165,-1.074293216,1.372491221,-1.125160136,1.643140685,1.481744818,-0.338675459,1
-0.391371354,-1.044188568,-0.936675272,-0.821866123,0.467934184,-0.640609587,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.28194572,-0.161971165,-1.074293216,1.372491221,-1.055395164,-0.913036559,0.384744464,-0.060174223,1
-0.654869369,-1.003622684,-0.945481269,-0.726623296,0.114209339,-0.62780915,1.574164237,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.372491221,-1.055395164,-0.758116726,-0.874774462,-0.860865276,1
-0.598975851,-1.030666607,-0.927895024,-0.649137606,-1.535767372,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,-1.522076219,-0.28194572,-0.14469059,-1.138536308,1.372491221,-0.978653698,-0.8743066,-0.184070535,0.427202939,1
-0.399356143,-0.993481213,-0.927895024,-0.557123348,0.431341959,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.161971165,-1.138536308,1.372491221,-0.978653698,-0.680656809,-0.10281125,1.297519301,1
-0.415325719,-0.979959251,-0.936675272,-0.557123348,-1.146559156,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.372491221,-0.90888873,0.21013223,-1.646737675,-0.547551386,1
-0.822549924,-1.003622684,-0.934486647,-0.975223218,-2.06912678,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,0.030739705,0.305876054,-0.28194572,-0.14469059,-1.138536308,1.372491221,-0.90888873,-0.641926851,-2.215552673,-0.373488113,1
-0.762664012,-0.993481213,-0.943292644,-0.842851831,0.603214533,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,-1.522076219,-0.28194572,-0.14469059,-1.138536308,1.372491221,-0.839123763,-0.835576642,-0.265329821,-0.303862804,1
-0.610953033,-1.003622684,-0.932298022,-0.821866123,-0.052118959,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.138536308,1.372491221,-0.839123763,-0.796846684,-0.184070535,-0.617176695,1
-0.547074727,-0.979959251,-0.932298022,-0.411837679,0.796155358,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.196355089,1.372491221,-0.77633529,-0.44827706,0.953559462,1.297519301,1
-0.511143179,-1.010383665,-0.916874654,-0.339194844,-0.197379006,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.196355089,1.372491221,-0.77633529,1.449490893,1.888041246,-2.288184109,1
-0.419318113,-1.017144645,-0.923492026,-0.390851971,-1.26409782,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.28194572,-0.14469059,-1.196355089,1.372491221,-0.77633529,-0.758116726,-0.834144819,-0.651989349,1
-0.618937821,-1.010383665,-0.923492026,-0.704023303,-1.361677088,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.196355089,1.436992049,-0.706570318,-0.603196893,1.400485533,1.506395228,1
-0.539089938,-1.017144645,-0.932298022,-0.829937549,-0.961380319,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.196355089,1.436992049,-0.706570318,-0.254627269,-0.427848392,1.227893992,1
-0.451257267,-1.023905626,-0.936675272,-1.010737492,-1.722055066,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.196355089,1.436992049,-0.629828856,1.410760935,-0.224700178,-2.462247381,1
-0.455249661,-1.010383665,-0.930083648,-0.904194668,0.623173929,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.196355089,1.372491221,-0.629828856,-0.680656809,1.441115176,-0.129799532,1
-0.487188814,-1.017144645,-0.936675272,-0.797651844,0.421362261,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.196355089,1.372491221,-0.629828856,0.21013223,-0.54973732,1.262706646,1
-0.279584318,-1.017144645,-0.934486647,-0.994594641,-1.4581475,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.260598177,1.372491221,-0.560063884,-0.254627269,-0.54973732,-0.094986878,1
-0.443272478,-1.017144645,-0.916874654,-1.136651739,-1.345044258,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.260598177,1.372491221,-0.490298916,1.488220852,1.481744818,0.253139667,1
-0.451257267,-1.010383665,-0.927895024,-0.821866123,2.183333359,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.260598177,1.436992049,-0.490298916,-0.680656809,-1.037293033,-0.756427312,1
-0.475211631,-1.044188568,-0.930083648,-0.245566302,0.820550175,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.260598177,1.372491221,-0.427510443,1.488220852,1.237966962,-0.373488113,1
-0.107911369,-1.010383665,-0.932298022,-0.314980566,-0.445762596,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.427510443,0.481241938,-0.671626248,1.471582573,1
-0.555059515,-1.017144645,-0.936675272,-0.426366246,-0.771766059,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.427510443,-0.409547102,0.222225893,1.297519301,1
-0.459242055,-1.010383665,-0.934486647,-0.203594887,0.98022534,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.357745475,1.52695081,1.197337319,1.332331955,1
-0.451257267,-1.017144645,-0.936675272,-0.006652091,0.677507839,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.281004009,0.558701854,-1.118552319,-0.025361569,1
-0.479204026,-1.003622684,-0.936675272,0.308133526,0.103120786,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.28194572,-0.125681957,-1.331265576,1.372491221,-0.281004009,-0.680656809,-0.752885534,-0.58236404,1
-0.451257267,-1.017144645,-0.932298022,0.061147888,-0.079840342,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.281004009,1.178381186,-0.834144819,1.332331955,1
-0.427302902,-1.017144645,-0.936675272,0.172533568,0.868230953,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.211239037,-0.332087185,1.319226247,1.227893992,1
-0.590991062,-1.023905626,-0.949884268,0.224190695,0.321565283,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.141474069,0.171402272,-0.265329821,1.471582573,1
-0.602968245,-1.017144645,-0.945481269,0.093433592,-0.779528046,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.141474069,0.326322105,1.400485533,-2.114120836,1
-0.646884581,-1.010383665,-0.934486647,0.387233501,2.028093615,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.078685596,-0.254627269,-0.752885534,-0.477926077,1
-0.55905191,-1.003622684,-0.927895024,0.742376248,1.327297054,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.372491221,-0.078685596,1.488220852,-0.305959463,-1.557118365,1
-0.423310508,-1.023905626,-0.927895024,0.937704759,0.87377523,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.125681957,-1.331265576,1.372491221,-0.008920629,0.248862188,1.35985589,1.401957264,1
-0.275591924,-1.003622684,-0.947695643,0.346876371,-1.09111639,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.372491221,0.067820838,-1.493985932,-0.54973732,-0.164612187,1
-0.471219237,-1.010383665,-0.943292644,0.014333618,-1.175389395,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.372491221,0.13758581,-0.719386768,-0.590366963,-0.826052621,1
-0.610953033,-1.010383665,-0.938889646,-0.047009221,0.442430512,-0.647009806,-1.182936131,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.372491221,0.207350778,-0.680656809,-0.346589106,-0.826052621,1
-0.331485442,-1.044188568,-0.938889646,-0.035709224,-1.078918982,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.307990389,0.207350778,-0.177167352,0.994189105,-1.591931019,1
-0.467226844,-1.017144645,-0.947695643,-0.032480654,1.423767467,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.307990389,0.270139251,-0.215897311,-1.28107089,0.984205411,1
-0.650876974,-1.023905626,-0.938889646,0.287147818,0.379225759,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.307990389,0.270139251,1.333301019,-0.305959463,-0.721614658,1
-0.507150785,-1.017144645,-0.932298022,0.169304998,-0.696363898,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.31294101,-0.14469059,-1.331265576,1.307990389,0.339904218,-1.842555556,-0.184070535,0.462015594,1
-0.363424595,-1.017144645,-0.927895024,-0.305294855,-0.396972963,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.243489561,0.339904218,-1.029226433,-0.468478034,0.183514358,1
-0.355439807,-1.023905626,-0.936675272,-0.594251908,-1.803001504,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.243489561,0.416645685,-1.029226433,-0.915404105,0.35757763,1
-0.343462625,-0.996861703,-0.916874654,-0.797651844,-1.328411428,-0.647009806,-1.182936131,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.331265576,1.243489561,0.416645685,-1.067956392,-2.9062566,0.009451086,1
-0.327493047,-1.017144645,-0.921277651,-0.629766182,0.8571424,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.260598177,1.243489561,0.556175624,-0.990496475,-0.712255891,1.541207882,1
-0.279584318,-1.017144645,-0.930083648,-0.389237686,0.386987746,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.31294101,-0.14469059,-1.260598177,1.243489561,0.556175624,-1.10668635,-0.874774462,-0.930490585,1
-0.343462625,-0.979959251,-0.936675272,-0.289152002,-0.184072741,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.00449513,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.196355089,1.243489561,0.556175624,-0.8743066,-0.021551964,-0.617176695,1
-0.295553894,-0.996861703,-0.927895024,-0.069609214,0.485675869,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.196355089,1.243489561,0.618964097,-0.293357227,-0.021551964,-0.965303239,1
-0.395363748,-1.030666607,-0.916874654,-0.030866369,-0.298284839,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.196355089,1.243489561,0.618964097,-0.758116726,-0.184070535,-1.557118365,1
-0.359432201,-1.010383665,-0.914686029,0.019176473,0.901496613,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.138536308,1.243489561,0.688729065,-2.810804512,1.319226247,-0.025361569,1
-0.48319642,-1.010383665,-0.927895024,0.153162146,-0.450198018,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.138536308,1.243489561,0.765470531,-0.138437394,1.237966962,-1.313429784,1
-0.563044303,-1.010383665,-0.919089027,-0.243952017,-0.601002341,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.14469059,-1.138536308,1.172538648,0.765470531,-0.177167352,0.466003749,-0.26905015,1
-0.443272478,-1.023905626,-0.921277651,-0.403766253,0.834965295,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.31294101,-0.125681957,-1.138536308,1.172538648,0.765470531,1.294571061,-1.077922676,-0.860865276,1
-0.24365277,-1.017144645,-0.932298022,-0.026023513,0.697467235,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,-1.074293216,1.108037821,0.835235504,-1.610175807,-0.184070535,1.541207882,1
-0.008101515,-1.010383665,-0.930083648,0.15154786,0.126406747,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.003625817,1.108037821,0.905000471,-1.920015473,-0.224700178,1.297519301,1
-0.355439807,-1.003622684,-0.914686029,0.41790492,0.360375219,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-1.003625817,1.108037821,0.905000471,0.326322105,-0.184070535,1.297519301,1
-0.048025457,-1.023905626,-0.912471655,0.413062065,0.291626189,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.31294101,-0.14469059,-1.003625817,1.108037821,0.905000471,0.326322105,1.644263389,-1.52230571,1
-0.079964609,-0.973198271,-0.890482411,0.577719157,1.162077612,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.939382729,1.108037821,0.967788944,0.791081604,-0.99666339,-1.034928548,1
-0.399356143,-1.003622684,-0.897074034,0.750447674,-0.148589371,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.125681957,-0.939382729,1.108037821,0.967788944,1.759330559,-1.199811604,-1.835619601,1
-0.275591924,-1.023905626,-0.903691406,0.627761998,-0.480137111,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,-1.522076219,-0.298181348,-0.14469059,-0.875139641,1.108037821,0.967788944,1.643140685,0.100336964,-0.860865276,1
-0.343462625,-1.030666607,-0.930083648,0.434047772,-0.585478366,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,-1.522076219,-0.298181348,-0.14469059,-0.875139641,1.108037821,0.967788944,-2.617154721,0.384744464,-0.860865276,1
-0.295553894,-1.017144645,-0.930083648,0.338804945,-1.085572114,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.817320859,1.108037821,0.967788944,-1.029226433,0.587892677,-0.303862804,1
-0.175782069,-1.003622684,-0.945481269,0.178990709,0.588799414,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.817320859,1.049987073,1.037553912,-1.029226433,1.156707676,0.496828248,1
-0.263614741,-0.996861703,-0.930083648,0.245176403,-0.364816158,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.753077767,1.049987073,1.037553912,-1.184146266,1.725522675,-0.860865276,1
-0.179774463,-0.996861703,-0.932298022,0.324276378,0.439103946,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.682410372,1.049987073,1.037553912,-0.796846684,1.319226247,-0.721614658,1
-0.50315839,-1.017144645,-0.930083648,0.380776361,1.316208501,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.682410372,1.049987073,1.114295378,-0.44827706,-1.037293033,-1.243804475,1
-0.495173603,-1.010383665,-0.932298022,0.343647801,-0.426912056,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,2.729277588,-1.522076219,-0.298181348,-0.14469059,-0.61816728,1.049987073,1.114295378,1.52695081,-0.265329821,-0.199424841,1
-0.698785705,-1.017144645,-0.930083648,0.311362096,-0.342639052,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,-3.350028492,-0.298181348,-0.125681957,-0.61816728,1.049987073,1.114295378,-0.254627269,1.319226247,-0.686802003,1
-0.515135573,-1.023905626,-0.934486647,0.521219174,1.368324701,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,1.380008646,-1.522076219,-0.298181348,-0.14469059,-0.553924192,1.049987073,1.114295378,1.410760935,-0.874774462,-0.791239967,1
-0.571029092,-1.010383665,-0.956475892,0.64067628,0.259469385,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.125681957,-0.553924192,0.985486241,1.114295378,0.248862188,-0.143440892,-1.800806946,1
-0.766656406,-0.979959251,-0.936675272,0.251633543,-1.388289616,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.14469059,-0.496105411,0.985486241,1.184060346,0.132672314,-0.915404105,1.36714461,1
-0.758671617,-1.003622684,-0.921277651,-0.169694897,-1.254118122,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.125681957,-0.496105411,0.985486241,1.184060346,0.248862188,-1.077922676,-1.313429784,1
-0.786618377,-1.030666607,-0.930083648,-0.242337731,0.013303505,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.125681957,-0.496105411,0.985486241,1.184060346,0.442511979,0.344114821,1.576020536,1
-0.758671617,-1.017144645,-0.934486647,-0.019566373,1.567918658,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.125681957,-0.361194924,0.985486241,1.253825318,0.287592147,0.466003749,-0.58236404,1
-0.642892187,-1.023905626,-0.945481269,0.232262121,0.426906537,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.125681957,-0.361194924,0.920985413,1.253825318,0.287592147,0.466003749,-2.636310653,1
-0.610953033,-1.003622684,-0.934486647,0.517990603,0.645351035,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,-1.522076219,-0.298181348,-0.125681957,-0.361194924,0.920985413,1.253825318,0.752351645,1.156707676,-0.860865276,1
-0.798595558,-1.017144645,-0.927895024,0.479247759,-1.266315531,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.232708744,0.920985413,1.253825318,1.372030977,1.847411603,0.009451086,1
-0.539089938,-1.010383665,-0.938889646,0.290376388,-0.57993409,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,-0.232708744,0.920985413,1.253825318,1.720600601,1.725522675,-0.26905015,1
-0.48319642,-0.996861703,-0.912471655,0.158005001,-0.206249848,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.232708744,0.920985413,1.253825318,1.759330559,1.847411603,-1.452680402,1
-0.391371354,-1.003622684,-0.932298022,0.045005036,-0.516729337,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.174889962,0.920985413,1.253825318,1.759330559,1.80678196,-0.930490585,1
-0.391371354,-1.044188568,-0.938889646,-0.072837784,0.178522947,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.110646874,0.850034501,1.253825318,1.52695081,1.888041246,0.322764976,1
-0.327493047,-0.996861703,-0.919089027,0.006262191,-0.103126304,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,-0.039979475,0.850034501,1.253825318,0.326322105,1.847411603,-0.89567793,1
-0.411333325,-1.003622684,-0.921277651,0.232262121,0.726297473,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.14469059,-0.039979475,0.850034501,1.316613791,0.248862188,1.847411603,-2.253371454,1
-0.67483134,-0.973198271,-0.927895024,0.508304893,1.026797264,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.024263617,0.850034501,1.253825318,0.171402272,1.766152318,-0.303862804,1
-0.890420624,-1.023905626,-0.932298022,0.605162005,0.228421436,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.14469059,0.088506705,0.785533673,1.253825318,-0.332087185,1.441115176,-0.234237495,1
-0.507150785,-1.010383665,-0.921277651,0.656819132,0.116427049,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.088506705,0.785533673,1.316613791,-0.951766517,1.35985589,0.775329484,1
-0.694793311,-1.003622684,-0.916874654,0.794033375,1.817411105,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.14469059,0.146325486,0.785533673,1.316613791,-1.067956392,0.587892677,-0.58236404,1
-0.471219237,-1.023905626,-0.923492026,0.856990498,0.103120786,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.14469059,0.146325486,0.785533673,1.316613791,0.481241938,-1.28107089,0.462015594,1
-0.563044303,-1.017144645,-0.927895024,0.687490551,0.055440007,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,0.146325486,0.785533673,1.316613791,-2.036205347,-1.037293033,-0.164612187,1
-0.567036697,-0.996861703,-0.914686029,0.823090509,0.187393789,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,0.210568574,0.785533673,1.316613791,-0.370817143,1.237966962,-1.974870218,1
-0.43528769,-0.979959251,-0.919089027,0.745604818,0.096467653,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.281235973,0.727482926,1.316613791,1.255841102,0.425374106,-1.626743674,1
-0.395363748,-1.023905626,-0.927895024,0.743990533,1.923861215,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,0.345479065,0.727482926,1.316613791,-1.145416308,-0.387218749,-0.164612187,1
-0.555059515,-0.993481213,-0.91028303,0.630990568,-0.964706885,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.409722153,0.727482926,1.316613791,0.326322105,1.034818748,0.253139667,1
-0.315515866,-0.993481213,-0.888268037,0.490547755,-0.157460214,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.409722153,0.727482926,1.316613791,-0.719386768,0.669151963,-1.174179166,1
-0.403348537,-1.023905626,-0.901477033,0.477633473,0.955830524,-0.647009806,-1.182936131,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.409722153,0.727482926,1.316613791,-0.8743066,-1.321700533,-0.826052621,1
-0.802587953,-1.017144645,-0.914686029,0.656819132,-0.013309023,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.467540935,0.727482926,1.316613791,-0.796846684,-1.362330175,-0.860865276,1
-0.099926581,-1.017144645,-0.905880031,0.422747776,-0.164113346,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.14469059,0.467540935,0.727482926,1.316613791,-0.835576642,-1.484219104,0.079076395,1
-0.491181209,-1.010383665,-0.901477033,0.309747811,-1.00129911,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.531784023,0.662982098,1.316613791,-0.409547102,-1.72799696,0.287952321,1
-0.299546288,-1.044188568,-0.894885409,-0.097052063,-0.955836042,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.161971165,0.602451422,0.662982098,1.316613791,-0.138437394,-2.946886243,1.262706646,1
-0.295553894,-1.017144645,-0.921277651,-0.119652055,0.231748002,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.298181348,-0.14469059,0.602451422,0.662982098,1.316613791,-0.215897311,-0.874774462,0.914580102,1
-0.511143179,-1.010383665,-0.903691406,-0.067994929,0.530030082,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.161971165,0.666694514,0.598481266,1.316613791,1.372030977,-0.590366963,-0.686802003,1
-0.024071091,-1.017144645,-0.914686029,0.178990709,0.429124249,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.14469059,0.666694514,0.598481266,1.316613791,1.062191311,-0.224700178,-2.462247381,1
-0.143842916,-1.017144645,-0.912471655,0.264547825,0.528921227,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.161971165,0.666694514,0.598481266,1.316613791,0.248862188,-0.346589106,-0.26905015,1
-0.654869369,-0.996861703,-0.91028303,0.099890733,0.59212598,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.730937602,0.598481266,1.316613791,-0.951766517,1.481744818,-0.164612187,1
-0.459242055,-1.003622684,-0.914686029,0.369476364,1.982630547,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,0.730937602,0.598481266,1.253825318,-0.913036559,-0.305959463,-0.26905015,1
-0.155820099,-0.979959251,-0.905880031,0.719776255,0.545554056,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.788756383,0.598481266,1.253825318,-0.564466935,-0.184070535,1.123456028,1
-0.335477836,-1.003622684,-0.91028303,0.706861973,-0.054336669,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.14469059,0.788756383,0.598481266,1.253825318,-0.835576642,-0.305959463,0.287952321,1
-0.614945428,-0.973198271,-0.916874654,0.463104906,0.567731163,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.788756383,0.598481266,1.253825318,-0.835576642,-0.99666339,-0.756427312,1
-0.115896157,-1.003622684,-0.886079412,0.605162005,1.114396834,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.161971165,0.852999471,0.527530353,1.253825318,1.333301019,1.35985589,-0.826052621,1
-0.103918975,-1.023905626,-0.897074034,0.700404832,1.01570871,-0.647009806,-1.576807616,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.161971165,0.92366687,0.463029525,1.253825318,-0.913036559,-0.956033748,-1.104553857,1
-0.459242055,-0.996861703,-0.912471655,0.742376248,-0.729629557,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.92366687,0.463029525,1.253825318,0.287592147,-0.590366963,-0.060174223,1
-0.511143179,-0.993481213,-0.919089027,0.666504843,0.605432244,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,0.92366687,0.463029525,1.253825318,-0.719386768,-1.037293033,-0.303862804,1
-0.451257267,-1.010383665,-0.901477033,0.430819202,-1.541311649,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.14469059,0.987909958,0.463029525,1.253825318,-0.138437394,-1.077922676,1.401957264,1
-0.183766858,-1.017144645,-0.890482411,0.035319325,-1.149885722,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,0.987909958,0.463029525,1.253825318,-0.215897311,-1.606108032,1.297519301,1
-0.511143179,-1.023905626,-0.912471655,0.067605029,0.698576091,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.161971165,1.05215305,0.463029525,1.253825318,-0.215897311,-0.184070535,1.401957264,1
-0.33947023,-0.973198271,-0.923492026,0.354947797,1.050083226,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.05215305,0.463029525,1.253825318,-0.138437394,-1.240441247,1.227893992,1
-0.139850523,-1.017144645,-0.923492026,0.668119128,1.307337659,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,1.05215305,0.404978778,1.253825318,-0.177167352,1.603633747,1.227893992,1
-0.191751646,-0.973198271,-0.916874654,0.897347628,1.18869014,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-2.667798178,-1.522076219,-0.298181348,-0.161971165,1.05215305,0.404978778,1.253825318,-0.060977478,-1.646737675,1.088643374,1
-0.471219237,-0.996861703,-0.914686029,0.934476188,0.463498763,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.109971832,0.404978778,1.253825318,-0.370817143,-1.037293033,1.227893992,1
-0.786618377,-0.979959251,-0.923492026,0.853761928,0.455736776,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.109971832,0.404978778,1.253825318,-0.215897311,-1.240441247,1.297519301,1
-0.159812493,-1.010383665,-0.901477033,0.960304752,1.210867247,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.298181348,-0.14469059,1.109971832,0.404978778,1.253825318,-0.215897311,-0.956033748,1.123456028,1
-0.2915615,-1.030666607,-0.903691406,0.969990463,1.141009361,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,1.109971832,0.404978778,1.253825318,-0.215897311,-0.874774462,-0.860865276,1
-0.207721223,-1.010383665,-0.912471655,1.150790407,1.633341122,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.17421492,0.34047795,1.184060346,1.333301019,-0.265329821,-0.930490585,1
-0.071979821,-1.003622684,-0.901477033,1.218590386,0.190720355,-0.647009806,-1.379871874,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,-1.522076219,-0.298181348,-0.14469059,1.17421492,0.34047795,1.184060346,-1.029226433,1.237966962,0.218327012,1
-0.199736434,-1.010383665,-0.916874654,1.010347593,0.472369606,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.34047795,1.114295378,-1.493985932,-0.956033748,1.36714461,1
