-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.279584318,-1.010383665,-0.91028303,0.931247618,0.9092586,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,0.275977118,1.184060346,-0.719386768,-0.509107677,-0.094986878,1
-0.515135573,-1.023905626,-0.916874654,1.124961843,0.235074568,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.275977118,1.114295378,1.139651228,1.116078033,-0.060174223,1
-0.227683194,-1.030666607,-0.905880031,1.186304682,1.260765736,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,0.275977118,1.114295378,0.326322105,-0.752885534,1.297519301,1
-0.323500653,-0.993481213,-0.905880031,1.473647449,2.143414568,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.298181348,-0.161971165,1.244882319,0.275977118,1.114295378,-1.261606183,-0.143440892,0.636078866,1
-0.419318113,-1.010383665,-0.914686029,1.20729039,-2.816495263,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,1.380008646,0.305876054,-0.28194572,-0.161971165,1.244882319,0.275977118,1.114295378,-0.796846684,1.35985589,-0.443113422,1
-0.547074727,-1.017144645,-0.914686029,0.67780484,-0.222882678,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.298181348,-0.161971165,1.244882319,0.275977118,1.114295378,-0.370817143,0.18159625,1.36714461,1
-0.135858128,-1.023905626,-0.914686029,0.537362026,-0.086493474,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.161971165,1.244882319,0.275977118,1.114295378,1.255841102,-1.118552319,-0.477926077,1
-0.423310508,-0.993481213,-0.905880031,0.60677629,0.686378682,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,-1.522076219,-0.298181348,-0.161971165,1.244882319,0.205026205,1.114295378,-0.796846684,-0.184070535,-1.487493056,1
-0.087949398,-1.017144645,-0.916874654,0.619690572,1.150989059,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,0.205026205,1.114295378,-0.719386768,0.547263035,1.401957264,1
-0.427302902,-0.996861703,-0.916874654,0.918333336,0.685269826,-0.634209368,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.140525377,1.114295378,-0.796846684,-2.9062566,0.705704175,1
-0.195744041,-0.996861703,-0.912471655,1.037790442,0.968027932,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.140525377,1.037553912,-0.990496475,1.644263389,0.35757763,1
-0.583006274,-0.993481213,-0.916874654,0.882819062,-0.941420923,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,0.140525377,1.037553912,-1.145416308,-1.72799696,0.183514358,1
-0.159812493,-1.017144645,-0.888268037,0.593862008,0.286081913,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,0.140525377,1.037553912,-0.796846684,-1.524848746,-0.129799532,1
-0.095934186,-1.003622684,-0.91028303,0.590633438,0.262795951,-0.647009806,-1.576807616,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.140525377,1.037553912,-0.564466935,1.563004104,0.148701704,1
-0.38737896,-1.017144645,-0.912471655,0.792419089,0.955830524,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.28194572,-0.14469059,1.244882319,0.140525377,0.967788944,-0.951766517,0.709781606,-0.721614658,1
-0.060002639,-1.017144645,-0.921277651,0.739147678,-0.639812277,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,0.08247463,0.967788944,1.565680768,-0.509107677,0.775329484,1
-0.351447412,-1.010383665,-0.914686029,0.537362026,0.497873278,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,0.08247463,0.967788944,-0.719386768,-0.265329821,-0.721614658,1
-0.33947023,-1.017144645,-0.919089027,0.574490586,0.562186887,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.08247463,0.967788944,1.333301019,0.466003749,-1.383055093,1
-0.367416989,-1.017144645,-0.921277651,0.422747776,0.48789358,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.08247463,0.967788944,0.519971896,-0.265329821,-0.164612187,1
-0.347455019,-1.010383665,-0.899288408,0.443733484,1.053409792,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.017396199,-1.318529236,0.305876054,-0.28194572,-0.14469059,1.244882319,0.08247463,0.967788944,-0.680656809,0.425374106,0.218327012,1
-0.527112756,-1.023905626,-0.901477033,0.605162005,-0.412496937,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,0.08247463,0.967788944,1.449490893,-0.265329821,0.287952321,1
-0.14783531,-0.979959251,-0.888268037,0.395304928,0.166325538,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.244882319,0.08247463,0.967788944,-0.293357227,-2.093663745,-0.199424841,1
-0.155820099,-1.003622684,-0.890482411,0.382390645,0.491220146,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.244882319,0.017973802,0.905000471,-0.525736976,-0.224700178,-0.826052621,1
-0.151827704,-1.017144645,-0.890482411,0.461490621,0.737386026,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-3.350028492,-0.298181348,-0.161971165,1.244882319,0.017973802,0.905000471,-0.215897311,1.278596604,-0.199424841,1
-0.235667982,-1.017144645,-0.897074034,0.682647695,1.144335927,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.298181348,-0.161971165,1.244882319,0.017973802,0.905000471,1.875520434,0.466003749,0.67089152,1
-0.087949398,-1.010383665,-0.901477033,0.9441619,1.313990791,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,1.244882319,0.017973802,0.905000471,-0.758116726,0.466003749,0.462015594,1
-0.119888551,-1.003622684,-0.894885409,0.98129046,0.541118636,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.244882319,0.017973802,0.905000471,-0.758116726,0.547263035,-1.104553857,1
-0.359432201,-1.044188568,-0.903691406,0.936090473,-0.501205362,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.244882319,-0.04652703,0.905000471,-0.680656809,1.35985589,-1.034928548,1
-0.167797282,-1.017144645,-0.903691406,0.819861938,0.629827061,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.04652703,0.905000471,-0.758116726,1.237966962,0.079076395,1
-0.071979821,-1.017144645,-0.903691406,0.945776185,1.663280216,-0.640609587,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.298181348,-0.161971165,1.244882319,-0.04652703,0.905000471,-0.758116726,0.587892677,0.04426374,1
-0.239660376,-1.003622684,-0.916874654,1.239576093,1.742008943,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.298181348,-0.14469059,1.244882319,-0.04652703,0.835235504,-0.835576642,-0.956033748,-0.060174223,1
-0.499165996,-1.003622684,-0.919089027,1.334818921,1.067824911,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,1.380008646,-1.522076219,-0.28194572,-0.14469059,1.244882319,-0.04652703,0.835235504,1.565680768,-0.305959463,0.35757763,1
-0.399356143,-0.996861703,-0.912471655,1.189533252,0.495655567,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.244882319,-0.04652703,0.835235504,-0.758116726,1.441115176,-0.826052621,1
-0.46323445,-0.993481213,-0.905880031,1.162090403,1.176492731,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.117477943,0.765470531,1.333301019,-1.077922676,-0.617176695,1
-0.295553894,-1.010383665,-0.901477033,0.965147607,0.732950605,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-2.667798178,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.117477943,0.765470531,-0.8743066,-0.427848392,0.218327012,1
-0.263614741,-1.010383665,-0.901477033,1.026490445,0.749583434,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.181978771,0.765470531,-0.487007018,0.262855535,-0.686802003,1
-0.231675587,-0.973198271,-0.881676414,1.037790442,0.763998553,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.181978771,0.765470531,-0.332087185,-0.305959463,-0.025361569,1
-0.056010244,-0.996861703,-0.870681792,1.076533287,1.209758391,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.14469059,1.244882319,-0.181978771,0.765470531,-0.8743066,0.303485178,-0.373488113,1
-0.219698405,-1.017144645,-0.903691406,1.246033234,1.226391221,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.181978771,0.765470531,0.171402272,-0.346589106,0.496828248,1
-0.12787334,-0.973198271,-0.905880031,1.192761823,0.190720355,-0.62780915,0.786421272,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.244882319,-0.181978771,0.765470531,-0.332087185,1.400485533,1.019018065,1
-0.323500653,-1.003622684,-0.894885409,1.191147537,1.414896625,-0.62780915,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.161971165,1.17421492,-0.181978771,0.688729065,0.248862188,-0.671626248,0.009451086,1
0.199502982,-1.017144645,-0.879487788,0.966761893,0.057657717,-0.634209368,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.161971165,1.17421492,-0.240029518,0.688729065,-0.370817143,-0.752885534,1.297519301,1
0.051784398,-1.023905626,-0.886079412,1.120118988,1.418223191,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.14469059,1.17421492,-0.240029518,0.688729065,1.449490893,1.400485533,-2.53187269,1
0.135624675,-1.023905626,-0.881676414,1.150790407,0.614303086,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.17421492,-0.240029518,0.688729065,-0.951766517,0.303485178,-0.025361569,1
-0.000116726,-1.023905626,-0.901477033,1.286390364,1.356127293,-0.602208274,2.558842939,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.109971832,-0.240029518,0.618964097,-1.571445849,-1.118552319,1.401957264,1
-0.036048274,-0.979959251,-0.879487788,1.417147467,1.017926422,-0.62780915,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.161971165,1.109971832,-0.240029518,0.618964097,-0.719386768,-0.224700178,-0.303862804,1
0.123647493,-1.010383665,-0.881676414,1.604404551,2.10016921,-0.62780915,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.161971165,1.109971832,-0.240029518,0.618964097,-0.564466935,0.953559462,1.193081337,1
0.179541011,-0.973198271,-0.879487788,1.723861657,0.614303086,-0.634209368,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.161971165,1.109971832,-0.240029518,0.618964097,1.333301019,1.847411603,-0.860865276,1
-0.275591924,-1.023905626,-0.881676414,1.573733133,0.844944992,-0.62780915,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.161971165,1.109971832,-0.240029518,0.618964097,-2.462234888,-1.077922676,1.471582573,1
-0.012093909,-1.003622684,-0.881676414,1.33159035,-0.666424805,-0.634209368,-0.198257429,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,1.109971832,-0.304530346,0.556175624,1.565680768,-0.509107677,1.36714461,1
-0.235667982,-1.017144645,-0.905880031,0.882819062,-1.949370405,-0.62780915,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,1.109971832,-0.304530346,0.556175624,-0.215897311,-0.224700178,1.297519301,1
-0.343462625,-0.996861703,-0.899288408,0.45503348,-1.428208406,-0.62780915,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.161971165,1.109971832,-0.304530346,0.556175624,-0.487007018,1.441115176,0.810142138,1
-0.231675587,-1.017144645,-0.886079412,0.211276413,-0.095364316,-0.634209368,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.161971165,1.109971832,-0.369031178,0.556175624,-0.796846684,-0.99666339,-0.408300768,1
-0.407340931,-1.003622684,-0.85968717,0.101505018,-0.846059366,-0.62780915,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,1.109971832,-0.369031178,0.556175624,1.449490893,1.80678196,-1.139366511,1
-0.343462625,-1.023905626,-0.85968717,0.211276413,1.489189931,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.298181348,-0.177523683,1.109971832,-0.369031178,0.556175624,0.21013223,-0.305959463,-1.139366511,1
0.075738762,-0.993481213,-0.888268037,0.713319115,0.602105678,-0.634209368,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,1.109971832,-0.369031178,0.556175624,-0.409547102,-0.956033748,-0.512738731,1
-0.179774463,-1.023905626,-0.888268037,0.656819132,0.889299204,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.177523683,1.05215305,-0.369031178,0.486410657,1.52695081,-0.10281125,-1.557118365,1
-0.275591924,-0.979959251,-0.864090169,0.663276273,1.063389489,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,1.05215305,-0.369031178,0.486410657,0.171402272,-0.10281125,-0.303862804,1
0.01585285,-1.017144645,-0.877273415,0.919947621,1.623361424,-0.634209368,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,1.380008646,-1.522076219,-0.28194572,-0.161971165,1.05215305,-0.369031178,0.416645685,0.171402272,1.441115176,-0.443113422,1
-0.079964609,-1.010383665,-0.879487788,1.057161865,0.2417277,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,1.05215305,-0.439982091,0.416645685,-0.835576642,-0.99666339,-1.800806946,1
-0.095934186,-1.003622684,-0.848666799,0.99097617,0.085379101,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.439982091,0.416645685,1.255841102,1.197337319,-0.408300768,1
-0.123880945,-1.017144645,-0.839886551,0.877976206,0.019956637,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,2.133828328,-0.298181348,-0.177523683,1.05215305,-0.439982091,0.416645685,1.604410726,1.319226247,1.05383072,1
0.087715945,-1.044188568,-0.877273415,0.966761893,1.214193812,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,1.05215305,-0.504482918,0.416645685,1.604410726,-0.387218749,1.401957264,1
-0.159812493,-1.023905626,-0.877273415,1.234733238,1.760859483,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.504482918,0.416645685,-0.138437394,1.278596604,0.984205411,1
-0.287569106,-1.023905626,-0.850881173,1.262176087,0.090923377,-0.634209368,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.298181348,-0.177523683,1.05215305,-0.504482918,0.416645685,0.171402272,-0.265329821,0.810142138,1
-0.411333325,-1.017144645,-0.864090169,1.308990357,0.757345422,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,1.380008646,0.305876054,-0.298181348,-0.177523683,1.05215305,-0.504482918,0.339904218,-0.487007018,-0.874774462,1.193081337,1
-0.167797282,-1.023905626,-0.855284171,1.120118988,-0.077622631,-0.634209368,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.298181348,-0.177523683,0.987909958,-0.504482918,0.339904218,1.759330559,1.278596604,1.262706646,1
0.035814822,-0.96643729,-0.872870416,1.089447568,0.822767886,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-3.350028492,-0.298181348,-0.177523683,0.987909958,-0.504482918,0.339904218,0.403782021,-0.956033748,1.471582573,1
0.043799609,-1.017144645,-0.870681792,1.142718981,0.720753196,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.987909958,-0.504482918,0.339904218,-0.525736976,1.156707676,1.019018065,1
-0.179774463,-0.996861703,-0.844263801,1.152404692,1.80410484,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.92366687,-0.562533666,0.270139251,-0.990496475,-0.224700178,0.287952321,1
-0.163804887,-1.010383665,-0.848666799,1.394547474,1.116614544,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,1.380008646,-1.522076219,-0.298181348,-0.177523683,0.92366687,-0.562533666,0.270139251,0.132672314,1.400485533,1.36714461,1
-0.012093909,-0.979959251,-0.839886551,1.344504632,0.180740657,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,1.380008646,-3.350028492,-0.298181348,-0.177523683,0.92366687,-0.562533666,0.270139251,-0.177167352,-0.630996606,-0.651989349,1
-0.14783531,-1.023905626,-0.835483552,1.131418984,0.772869396,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,-3.350028492,-0.298181348,-0.177523683,0.92366687,-0.562533666,0.270139251,-0.835576642,1.725522675,-0.617176695,1
0.291328048,-1.017144645,-0.850881173,1.13949041,0.311585585,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,1.380008646,0.305876054,-0.298181348,-0.177523683,0.92366687,-0.562533666,0.270139251,-0.913036559,-0.99666339,-0.791239967,1
0.047792003,-0.96643729,-0.837672177,1.237961808,1.584551488,-0.634209368,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.92366687,-0.562533666,0.207350778,-0.215897311,1.116078033,1.332331955,1
-0.355439807,-1.030666607,-0.837672177,1.431676034,1.107743702,-0.640609587,-1.576807616,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.92366687,-0.627034493,0.207350778,1.720600601,-2.296811959,0.392390285,1
0.147601858,-1.003622684,-0.864090169,1.526918861,0.583255137,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.852999471,-0.627034493,0.207350778,0.132672314,-0.874774462,-0.094986878,1
-0.024071091,-0.96643729,-0.850881173,1.378404621,0.776195962,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,2.133828328,-0.298181348,-0.177523683,0.852999471,-0.627034493,0.207350778,-0.603196893,-0.184070535,0.496828248,1
-0.239660376,-1.023905626,-0.861875795,1.141104695,0.186284934,-0.634209368,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.852999471,-0.627034493,0.207350778,-0.758116726,-2.053034102,-1.835619601,1
-0.2236908,-1.023905626,-0.881676414,1.183076111,0.490111291,-0.62780915,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.161971165,0.852999471,-0.691535326,0.207350778,1.255841102,-1.28107089,-0.512738731,1
0.115662704,-1.010383665,-0.890482411,1.110433276,0.949177392,-0.640609587,-1.379871874,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.788756383,-0.691535326,0.13758581,1.95298035,-0.346589106,0.009451086,1
-0.016086303,-1.010383665,-0.866278794,1.129804699,0.447974789,-0.62780915,0.589485535,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,1.380008646,0.305876054,-0.298181348,-0.177523683,0.788756383,-0.691535326,0.13758581,-0.951766517,-0.54973732,-1.452680402,1
0.183533405,-1.010383665,-0.877273415,1.02164759,0.595452545,-0.640609587,-0.986000394,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.788756383,-0.691535326,0.13758581,0.21013223,0.953559462,0.392390285,1
0.135624675,-1.010383665,-0.848666799,0.897347628,0.123080181,-0.640609587,-0.789064651,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.788756383,-0.691535326,0.067820838,-0.215897311,-1.037293033,0.253139667,1
-0.020078698,-1.017144645,-0.868467418,0.853761928,1.327297054,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.788756383,-0.691535326,0.067820838,0.829811562,1.35985589,-1.626743674,1
0.01585285,-1.023905626,-0.864090169,0.79887623,0.223986015,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.788756383,-0.762486234,0.067820838,-0.719386768,-0.834144819,-0.58236404,1
0.11167031,-0.979959251,-0.85968717,0.466333477,0.063201994,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.730937602,-0.762486234,0.067820838,1.372030977,1.522374461,0.705704175,1
0.131632281,-1.017144645,-0.881676414,0.60354772,0.759563133,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.730937602,-0.762486234,0.067820838,0.791081604,-1.037293033,-0.199424841,1
0.039807216,-1.010383665,-0.877273415,0.595476293,-0.045465827,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.730937602,-0.762486234,-0.008920629,-0.409547102,1.441115176,-0.129799532,1
-0.079964609,-0.996861703,-0.853069798,0.592247723,0.218441738,-0.647009806,-1.576807616,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.730937602,-0.826987066,-0.008920629,1.410760935,-1.118552319,-0.547551386,1
-0.203728828,-1.023905626,-0.850881173,0.68103341,-0.099799738,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.730937602,-0.826987066,-0.008920629,-0.835576642,-0.224700178,-0.234237495,1
0.263381288,-1.010383665,-0.879487788,0.852147643,0.834965295,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.730937602,-0.826987066,-0.008920629,0.326322105,1.400485533,0.427202939,1
-0.311523471,-1.010383665,-0.85968717,0.769819097,0.738494882,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.730937602,-0.826987066,-0.078685596,-0.215897311,-0.874774462,1.262706646,1
-0.056010244,-1.023905626,-0.864090169,0.826319079,0.737386026,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,0.666694514,-0.826987066,-0.078685596,1.449490893,1.35985589,-1.139366511,1
-0.139850523,-1.010383665,-0.872870416,0.91026191,1.006837868,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,0.666694514,-0.826987066,-0.078685596,-1.958745431,-0.346589106,0.04426374,1
0.267373683,-1.010383665,-0.853069798,0.863447639,0.98022534,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,1.380008646,0.305876054,-0.298181348,-0.177523683,0.666694514,-0.826987066,-0.078685596,-0.835576642,-0.184070535,0.113889049,1
0.019845244,-0.993481213,-0.853069798,0.869904779,0.773978252,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.196532316,0.602451422,-0.885037813,-0.078685596,-0.603196893,1.319226247,1.262706646,1
0.063761581,-1.010383665,-0.864090169,0.890890487,0.055440007,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,0.602451422,-0.885037813,-0.141474069,1.294571061,0.425374106,-0.303862804,1
0.027830033,-0.993481213,-0.85968717,0.776276238,-0.129738831,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.602451422,-0.885037813,-0.141474069,1.410760935,-1.037293033,-0.094986878,1
-0.087949398,-0.996861703,-0.861875795,0.64390485,-0.890413578,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.602451422,-0.885037813,-0.141474069,-1.029226433,-0.265329821,-1.313429784,1
0.099693127,-0.979959251,-0.85968717,0.506690607,1.067824911,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.196532316,0.602451422,-0.885037813,-0.141474069,-0.913036559,1.441115176,-0.686802003,1
-0.307531077,-1.017144645,-0.866278794,0.585790583,1.248568327,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.602451422,-0.949538641,-0.141474069,-0.215897311,-0.956033748,-0.373488113,1
-0.123880945,-1.010383665,-0.872870416,0.90380477,0.858251256,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.602451422,-0.949538641,-0.141474069,1.333301019,1.522374461,-0.129799532,1
-0.283576712,-1.023905626,-0.870681792,0.824704794,0.422471117,-0.62780915,0.983357015,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.602451422,-0.949538641,-0.211239037,-0.060977478,-0.590366963,-1.591931019,1
0.211480165,-0.996861703,-0.85968717,0.840847645,0.587690559,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.531784023,-0.949538641,-0.211239037,1.836790476,-0.305959463,1.715271154,1
0.159579041,-1.003622684,-0.844263801,0.800490515,0.377008048,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.531784023,-0.949538641,-0.281004009,0.287592147,-0.184070535,1.610833191,1
-0.087949398,-1.017144645,-0.85968717,0.559962019,-0.147480516,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.014039469,-0.281004009,0.21013223,-0.99666339,0.844954793,1
-0.024071091,-0.973198271,-0.886079412,0.503462036,-0.246168639,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.014039469,-0.281004009,1.52695081,-0.99666339,1.645645845,1
0.251404106,-0.993481213,-0.870681792,0.597090579,1.282942842,-0.634209368,-0.001321687,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.014039469,-0.281004009,1.875520434,1.522374461,0.810142138,1
0.095700734,-1.017144645,-0.850881173,0.806947656,1.121049966,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.014039469,-0.281004009,-0.951766517,1.400485533,0.35757763,1
0.203495376,-0.996861703,-0.855284171,0.881204776,-0.055445525,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.014039469,-0.281004009,1.52695081,1.644263389,-1.452680402,1
0.135624675,-1.017144645,-0.835483552,0.815019082,-0.222882678,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.467540935,-1.014039469,-0.281004009,1.720600601,1.034818748,-0.965303239,1
0.407107478,-1.017144645,-0.844263801,0.747219104,0.036589466,-0.647009806,-1.576807616,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.298181348,-0.177523683,0.409722153,-1.084990382,-0.281004009,-0.138437394,-0.99666339,-0.408300768,1
0.019845244,-1.010383665,-0.831080553,0.579333442,-0.28386972,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,0.409722153,-1.014039469,-0.357745475,-0.990496475,1.034818748,-0.721614658,1
0.502924938,-1.023905626,-0.835483552,0.392076357,0.26057824,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,0.409722153,-1.084990382,-0.357745475,-1.067956392,0.262855535,0.253139667,1
0.107677916,-1.023905626,-0.853069798,0.464719192,1.921643505,-0.62780915,1.180292758,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,0.409722153,-1.084990382,-0.357745475,1.52695081,0.953559462,-1.626743674,1
0.151594252,-0.973198271,-0.855284171,0.56964773,1.1177234,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,0.409722153,-1.084990382,-0.427510443,-2.965724345,0.953559462,-1.661556328,1
0.071746368,-1.003622684,-0.853069798,0.734304822,0.371463772,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,0.409722153,-1.149491214,-0.427510443,-1.184146266,-0.874774462,-1.034928548,1
-0.111903762,-0.979959251,-0.868467418,0.645519135,0.313803295,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,-1.522076219,-0.298181348,-0.177523683,0.345479065,-1.149491214,-0.427510443,-1.029226433,-0.915404105,0.705704175,1
0.235434529,-1.003622684,-0.837672177,0.627761998,-0.609873184,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.345479065,-1.149491214,-0.427510443,0.171402272,1.684893032,0.775329484,1
0.155586646,-1.010383665,-0.831080553,0.287147818,-0.860474485,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.281235973,-1.149491214,-0.427510443,0.287592147,1.888041246,-0.477926077,1
0.099693127,-0.996861703,-0.848666799,0.33719066,0.860468966,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.281235973,-1.149491214,-0.427510443,1.565680768,1.522374461,1.576020536,1
-0.048025457,-1.003622684,-0.864090169,0.480862043,0.860468966,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,0.281235973,-1.149491214,-0.490298916,0.558701854,2.09118946,1.158268683,1
0.219464952,-0.996861703,-0.846478174,0.521219174,0.177414092,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,0.281235973,-1.149491214,-0.490298916,-0.990496475,-1.077922676,-0.303862804,1
0.37117593,-1.044188568,-0.833269179,0.308133526,-0.715214438,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.281235973,-1.149491214,-0.490298916,0.636161771,1.116078033,-0.930490585,1
0.067753975,-0.996861703,-0.837672177,0.169304998,-0.159677925,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.033164172,-1.318529236,-1.522076219,-0.28194572,-0.177523683,0.210568574,-1.149491214,-0.490298916,1.643140685,0.466003749,-1.139366511,1
0.267373683,-1.023905626,-0.837672177,0.235490691,-0.013309023,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,0.210568574,-1.207541961,-0.490298916,1.449490893,0.262855535,-0.338675459,1
0.075738762,-1.017144645,-0.855284171,0.29683353,1.377195544,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.047498693,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.210568574,-1.207541961,-0.490298916,0.442511979,2.050559817,0.287952321,1
0.083723551,-1.017144645,-0.846478174,0.424362061,0.567731163,-0.640609587,-0.592128909,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,0.030739705,0.305876054,-0.28194572,-0.177523683,0.146325486,-1.207541961,-0.560063884,-1.029226433,-1.118552319,0.009451086,1
-0.00410912,-1.010383665,-0.839886551,0.303290671,0.327109559,-0.647009806,-1.379871874,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.146325486,-1.207541961,-0.560063884,-0.913036559,1.725522675,-1.52230571,1
0.395130296,-1.010383665,-0.833269179,0.442119199,0.78395795,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.033164172,1.380008646,0.305876054,-0.28194572,-0.177523683,0.146325486,-1.207541961,-0.560063884,-1.145416308,1.888041246,-0.791239967,1
0.203495376,-1.003622684,-0.82886618,0.679419124,1.407134637,-0.62780915,1.377228495,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.047498693,0.030739705,0.305876054,-0.267186058,-0.177523683,0.146325486,-1.207541961,-0.629828856,1.449490893,-0.671626248,-0.234237495,1
0.650643522,-0.996861703,-0.831080553,0.806947656,0.290517333,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.047498693,1.380008646,0.305876054,-0.267186058,-0.177523683,0.146325486,-1.207541961,-0.629828856,1.95298035,1.563004104,-1.940057564,1
0.554826062,-0.979959251,-0.831080553,0.651976276,-1.197566501,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.033164172,1.380008646,-1.522076219,-0.267186058,-0.177523683,0.088506705,-1.272042789,-0.629828856,-0.951766517,0.587892677,1.576020536,1
0.618704369,-1.017144645,-0.835483552,0.354947797,0.118644759,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.033164172,0.030739705,-1.522076219,-0.267186058,-0.161971165,0.088506705,-1.272042789,-0.629828856,0.093942355,-0.712255891,-0.617176695,1
0.478970573,-0.973198271,-0.833269179,0.137019293,-0.614308604,-0.634209368,0.392549793,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.047498693,-1.318529236,-1.522076219,-0.267186058,-0.177523683,0.088506705,-1.272042789,-0.629828856,-1.029226433,2.050559817,-0.512738731,1
0.007868062,-1.023905626,-0.848666799,-0.029252083,0.981334196,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.019097746,-0.047498693,-2.667798178,0.305876054,-0.28194572,-0.177523683,0.088506705,-1.272042789,-0.629828856,1.062191311,-0.99666339,1.610833191,1
0.315282412,-0.96643729,-0.802473938,0.359790653,1.618926003,-0.647009806,-1.379871874,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.28194572,-0.177523683,0.088506705,-1.272042789,-0.706570318,0.519971896,0.100336964,1.332331955,1
0.878209989,-0.996861703,-0.789264942,0.443733484,0.596561401,-0.634209368,0.19561405,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.047498693,0.030739705,0.305876054,-0.267186058,-0.177523683,0.088506705,-1.342993702,-0.706570318,-0.603196893,0.506633392,-0.408300768,1
0.586765215,-1.010383665,-0.789264942,0.416290635,0.078725968,-0.640609587,-0.395193172,-0.235756176,-0.286757853,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.019097746,-0.047498693,0.030739705,0.305876054,-0.267186058,-0.177523683,0.024263617,-1.342993702,-0.706570318,-0.177167352,-0.387218749,-0.338675459,1
-0.598975851,-1.010383665,-0.947695643,0.3000621,0.484567014,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.724735576,-0.593985552,-0.553924192,-0.627034493,0.207350778,1.681870643,0.750411249,-0.930490585,1
-0.343462625,-1.030666607,-0.965281889,0.482476329,1.570136369,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.740971204,-0.593985552,-0.553924192,-0.627034493,0.207350778,1.217111144,-0.387218749,-0.443113422,1
-0.842511895,-1.010383665,-0.974087886,0.713319115,1.138791651,-0.794110768,1.574164237,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,2.133828328,-0.724735576,-0.611266127,-0.553924192,-0.627034493,0.207350778,-0.641926851,-1.077922676,-0.477926077,1
-0.862473865,-1.030666607,-0.956475892,0.49216204,-0.485681388,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.623707986,0.554551193,0.030739705,0.305876054,-0.740971204,-0.611266127,-0.61816728,-0.691535326,0.207350778,0.365052063,-0.793515177,0.322764976,1
-0.694793311,-1.010383665,-0.934486647,0.434047772,0.372572627,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,0.030739705,0.305876054,-0.740971204,-0.593985552,-0.61816728,-0.691535326,0.207350778,1.372030977,0.62852232,-0.826052621,1
