-0.187759252,-1.003622684,-0.694664846,-0.386009116,-1.275186373,-0.679010899,-0.001321687,-0.145293066,-0.116993866,-0.094038811,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.554551193,-1.318529236,0.305876054,0.780749934,0.356446099,1.05215305,0.205026205,1.253825318,-0.8743066,-1.199811604,1.471582573,0
-0.571029092,-0.96643729,-0.921277651,0.49539061,0.070963981,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.623707986,0.540216672,-1.318529236,0.305876054,-0.724735576,-0.593985552,-0.61816728,-0.691535326,0.13758581,-1.920015473,-0.99666339,0.287952321,1
-0.267607135,-1.010383665,-0.921277651,0.358176368,0.609867665,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.623707986,0.540216672,-1.318529236,0.305876054,-0.724735576,-0.593985552,-0.61816728,-0.691535326,0.13758581,0.132672314,-0.956033748,1.297519301,1
-0.606960639,-1.044188568,-0.971899261,0.316204952,-0.671969081,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.623707986,0.540216672,-1.318529236,0.305876054,-0.724735576,-0.593985552,-0.682410372,-0.691535326,0.13758581,0.287592147,-0.99666339,1.297519301,1
-0.802587953,-1.017144645,-0.998291503,-0.001809235,-0.368142724,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.724735576,-0.611266127,-0.682410372,-0.691535326,0.067820838,0.248862188,-0.834144819,1.36714461,1
-0.958291325,-1.003622684,-0.98729688,-0.205209171,-1.603407547,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.682410372,-0.691535326,0.067820838,0.248862188,-1.240441247,0.218327012,1
-1.046123997,-1.044188568,-0.98729688,-0.713709013,-1.139906025,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,-1.522076219,-0.740971204,-0.611266127,-0.682410372,-0.762486234,0.067820838,0.326322105,-1.037293033,1.297519301,1
-1.133956668,-0.996861703,-0.98729688,-0.561966204,0.534465503,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.682410372,-0.762486234,0.067820838,0.171402272,-1.118552319,1.262706646,1
-1.201827369,-1.003622684,-0.969684887,-0.234266305,1.317317357,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.755730865,-0.611266127,-0.753077767,-0.762486234,0.067820838,-0.990496475,-1.199811604,1.401957264,1
-1.445363413,-1.030666607,-0.967496262,-0.264937725,-1.43929696,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,-1.522076219,-0.755730865,-0.593985552,-0.753077767,-0.826987066,-0.008920629,-0.913036559,-0.99666339,1.36714461,1
-0.926352172,-0.979959251,-0.954287266,-0.185837749,-0.860474485,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,-1.522076219,-0.755730865,-0.593985552,-0.753077767,-0.826987066,-0.008920629,-1.10668635,-1.037293033,-0.930490585,1
-0.710762887,-1.017144645,-0.945481269,-0.37793769,-1.257444688,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.593985552,-0.753077767,-0.826987066,-0.008920629,-0.951766517,-0.956033748,0.148701704,1
-0.55905191,-1.010383665,-0.978490883,-0.164852041,1.779710024,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.724735576,-0.593985552,-0.753077767,-0.826987066,-0.078685596,-0.990496475,-1.28107089,-0.860865276,1
-0.918367383,-0.996861703,-0.980679508,0.054690748,-0.781745758,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.593985552,-0.817320859,-0.826987066,-0.078685596,-1.029226433,-0.99666339,-0.860865276,1
-0.986238084,-1.017144645,-0.967496262,-0.142252048,-0.379231278,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,-1.522076219,-0.740971204,-0.611266127,-0.817320859,-0.826987066,-0.078685596,-1.184146266,-1.362330175,-0.860865276,1
-0.96228372,-1.017144645,-0.982893882,-0.176152037,-0.378122422,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.817320859,-0.826987066,-0.078685596,-1.067956392,-1.118552319,-0.89567793,1
-1.062093574,-0.96643729,-0.956475892,-0.208437742,-0.324897367,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.817320859,-0.826987066,-0.078685596,-0.8743066,-1.28107089,0.253139667,1
-0.698785705,-1.010383665,-0.954287266,-0.051852076,-0.891522434,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,0.030739705,0.305876054,-0.740971204,-0.593985552,-0.817320859,-0.885037813,-0.078685596,-0.293357227,-1.037293033,-0.58236404,1
-0.858481471,-0.979959251,-0.978490883,-0.153552045,-0.26501918,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.593985552,-0.875139641,-0.885037813,-0.141474069,0.326322105,-0.305959463,0.322764976,1
-0.886428231,-0.996861703,-0.954287266,-0.355337696,-1.506937134,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.875139641,-0.885037813,-0.141474069,-0.719386768,-0.671626248,0.287952321,1
-0.455249661,-0.973198271,-0.943292644,-0.37793769,0.571057729,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.609455087,0.540216672,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.875139641,-0.885037813,-0.141474069,-0.215897311,-1.524848746,0.810142138,1
-0.259622346,-1.010383665,-0.930083648,-0.064766358,0.171869815,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,-1.318529236,0.305876054,-0.740971204,-0.611266127,-0.875139641,-0.885037813,-0.141474069,-0.332087185,0.791040891,1.471582573,1
-0.33947023,-1.017144645,-0.932298022,0.41790492,-0.273890022,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,-1.318529236,0.305876054,-0.724735576,-0.611266127,-0.939382729,-0.949538641,-0.141474069,1.333301019,-1.159181961,-0.303862804,1
-0.139850523,-1.017144645,-0.923492026,0.217733554,-0.038812695,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,-1.522076219,-0.724735576,-0.611266127,-0.939382729,-0.949538641,-0.211239037,-1.881285515,-0.630996606,1.262706646,1
-0.259622346,-1.023905626,-0.947695643,0.480862043,1.275180855,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.724735576,-0.611266127,-0.939382729,-0.949538641,-0.281004009,-0.990496475,0.222225893,-0.303862804,1
-0.694793311,-1.003622684,-0.956475892,0.734304822,1.866200738,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.724735576,-0.611266127,-0.939382729,-0.949538641,-0.281004009,-0.835576642,-0.874774462,-0.58236404,1
-0.439280084,-0.973198271,-0.954287266,0.926404762,0.451301355,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.527315603,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.003625817,-1.014039469,-0.281004009,-1.184146266,-0.99666339,-0.756427312,1
-0.359432201,-1.023905626,-0.949884268,0.939319044,0.148583853,-0.800510987,0.392549793,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.003625817,-1.014039469,-0.281004009,-0.951766517,0.262855535,-0.965303239,1
-0.315515866,-1.023905626,-0.969684887,0.83600479,-0.047683537,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,-1.318529236,0.305876054,-0.724735576,-0.611266127,-1.003625817,-1.014039469,-0.281004009,-0.913036559,0.425374106,-0.930490585,1
-1.042131603,-1.017144645,-0.969684887,0.710090544,0.269449082,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.003625817,-1.014039469,-0.281004009,-0.951766517,0.222225893,-0.547551386,1
-0.8385195,-0.979959251,-0.980679508,0.561576304,-0.537797588,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,-1.522076219,-0.724735576,-0.611266127,-1.003625817,-1.014039469,-0.281004009,-1.067956392,0.262855535,-0.477926077,1
-1.201827369,-1.017144645,-0.965281889,0.497004896,0.554424899,-0.806911206,-0.395193172,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,1.380008646,-1.522076219,-0.740971204,-0.611266127,-1.003625817,-1.014039469,-0.281004009,-0.8743066,-1.159181961,0.531640903,1
-0.786618377,-0.979959251,-0.967496262,0.453419195,-0.011091312,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.527315603,0.030739705,-1.522076219,-0.740971204,-0.611266127,-1.074293216,-1.014039469,-0.357745475,-0.835576642,-1.28107089,0.949392756,1
-0.894413019,-1.010383665,-0.978490883,0.500233466,1.286269408,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.527315603,1.380008646,-1.522076219,-0.740971204,-0.593985552,-1.074293216,-1.084990382,-0.357745475,0.326322105,1.034818748,-1.800806946,1
-0.850496683,-1.017144645,-0.969684887,0.818247653,1.69765473,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.593776898,0.512981082,0.030739705,0.305876054,-0.740971204,-0.593985552,-1.074293216,-1.084990382,-0.427510443,-0.719386768,-0.834144819,1.297519301,1
-0.866466259,-0.979959251,-0.96087889,0.965147607,0.843836137,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.512981082,1.380008646,0.305876054,-0.740971204,-0.593985552,-1.074293216,-1.084990382,-0.427510443,-0.796846684,1.644263389,0.253139667,1
-0.8385195,-1.017144645,-0.971899261,1.28800465,2.326375695,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.512981082,1.380008646,0.305876054,-0.740971204,-0.611266127,-1.138536308,-1.084990382,-0.427510443,1.410760935,-0.224700178,-0.756427312,1
-0.439280084,-1.017144645,-0.989485506,1.48333316,1.081131174,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.512981082,-1.318529236,0.305876054,-0.740971204,-0.611266127,-1.138536308,-1.149491214,-0.427510443,1.643140685,0.506633392,-1.069741203,1
-0.970268508,-1.010383665,-0.963093264,1.388090333,-0.238406652,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.512981082,0.030739705,0.305876054,-0.755730865,-0.611266127,-1.138536308,-1.149491214,-0.427510443,-0.564466935,-0.387218749,-1.591931019,1
-0.702778099,-1.017144645,-0.965281889,1.100747565,-0.717432149,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.579524,0.512981082,-1.318529236,0.305876054,-0.755730865,-0.611266127,-1.138536308,-1.149491214,-0.427510443,-1.920015473,0.466003749,1.332331955,1
-0.427302902,-1.003622684,-0.96087889,0.926404762,0.805026201,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,0.305876054,-0.755730865,-0.611266127,-1.138536308,-1.149491214,-0.427510443,-1.261606183,-0.99666339,-1.000115894,1
-0.299546288,-1.010383665,-0.927895024,1.015190449,0.807243911,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,1.380008646,-1.522076219,-0.755730865,-0.611266127,-1.138536308,-1.149491214,-0.490298916,-0.564466935,-0.305959463,0.392390285,1
-0.163804887,-1.030666607,-0.938889646,1.074919001,1.042321239,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,-1.522076219,-0.740971204,-0.611266127,-1.138536308,-1.149491214,-0.490298916,-0.293357227,1.278596604,0.183514358,1
-0.415325719,-1.003622684,-0.932298022,1.007119023,-0.226209244,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,1.380008646,-1.522076219,-0.740971204,-0.611266127,-1.196355089,-1.149491214,-0.490298916,1.52695081,-0.712255891,-0.338675459,1
-0.179774463,-1.017144645,-0.919089027,1.068461861,1.357236148,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,0.305876054,-0.740971204,-0.611266127,-1.196355089,-1.207541961,-0.490298916,-0.990496475,1.319226247,-0.443113422,1
-0.315515866,-1.003622684,-0.936675272,0.969990463,-0.242842074,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,0.305876054,-0.740971204,-0.611266127,-1.196355089,-1.207541961,-0.490298916,-0.835576642,-1.199811604,0.04426374,1
-0.459242055,-1.003622684,-0.936675272,0.634219139,-0.532253311,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,-1.522076219,-0.740971204,-0.611266127,-1.196355089,-1.207541961,-0.490298916,1.759330559,-0.387218749,-0.338675459,1
-0.786618377,-1.017144645,-0.954287266,0.413062065,-0.312699958,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,-1.318529236,-1.522076219,-0.740971204,-0.611266127,-1.196355089,-1.207541961,-0.560063884,1.681870643,1.400485533,-1.034928548,1
-0.91437499,-0.996861703,-0.956475892,0.501847751,1.581224923,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,0.305876054,-0.755730865,-0.611266127,-1.196355089,-1.207541961,-0.560063884,-0.293357227,-0.752885534,1.05383072,1
-0.658861763,-0.996861703,-0.965281889,0.837619076,2.025875904,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,0.305876054,-0.740971204,-0.611266127,-1.196355089,-1.207541961,-0.560063884,-0.990496475,0.18159625,-0.686802003,1
-0.467226844,-1.010383665,-0.963093264,1.163704689,0.889299204,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,0.305876054,-0.755730865,-0.611266127,-1.196355089,-1.272042789,-0.629828856,-0.603196893,-0.387218749,0.04426374,1
-0.551067121,-0.996861703,-0.954287266,1.113661847,0.26057824,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,-1.318529236,0.305876054,-0.770490528,-0.611266127,-1.196355089,-1.272042789,-0.629828856,1.720600601,-0.305959463,-0.547551386,1
-0.475211631,-1.010383665,-0.952098641,0.90703334,-0.434674043,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,-1.318529236,0.305876054,-0.755730865,-0.593985552,-1.260598177,-1.272042789,-0.629828856,1.643140685,-1.077922676,-0.547551386,1
-0.259622346,-1.010383665,-0.945481269,1.034561871,1.873962726,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,-1.318529236,0.305876054,-0.740971204,-0.611266127,-1.260598177,-1.272042789,-0.629828856,1.95298035,0.425374106,-0.686802003,1
0.067753975,-0.973198271,-0.945481269,1.212133245,1.014599856,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,0.030739705,-1.522076219,-0.740971204,-0.611266127,-1.260598177,-1.272042789,-0.629828856,-0.796846684,-0.10281125,-1.52230571,1
-0.067987427,-1.003622684,-0.943292644,1.063619005,0.158563551,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.512981082,-1.318529236,-1.522076219,-0.724735576,-0.611266127,-1.331265576,-1.342993702,-0.706570318,1.52695081,0.669151963,-0.164612187,1
-0.567036697,-0.996861703,-0.947695643,0.553504878,-0.871563038,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.579524,0.497213109,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.331265576,-1.342993702,-0.706570318,0.016482439,-1.037293033,1.645645845,1
-0.606960639,-0.996861703,-0.945481269,0.432433487,0.992422749,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.497213109,-1.318529236,0.305876054,-0.724735576,-0.593985552,-1.331265576,-1.342993702,-0.706570318,1.836790476,-0.874774462,-0.025361569,1
-0.866466259,-1.003622684,-0.956475892,0.26293354,-0.382557843,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.497213109,0.030739705,-1.522076219,-0.724735576,-0.593985552,-1.331265576,-1.342993702,-0.706570318,-1.067956392,1.400485533,-1.313429784,1
-0.766656406,-1.010383665,-0.965281889,0.274233537,0.282755347,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.497213109,0.030739705,0.305876054,-0.709975914,-0.593985552,-1.331265576,-1.342993702,-0.77633529,-0.835576642,-0.062181607,-0.373488113,1
-0.858481471,-1.017144645,-0.963093264,0.149933575,-0.361489593,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.497213109,0.030739705,0.305876054,-0.724735576,-0.611266127,-1.331265576,-1.342993702,-0.77633529,-1.067956392,-0.387218749,1.436769919,1
-0.571029092,-1.017144645,-0.96087889,-0.185837749,-1.172062829,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.497213109,0.030739705,-1.522076219,-0.724735576,-0.593985552,-1.331265576,-1.342993702,-0.77633529,1.681870643,0.709781606,-0.721614658,1
-0.658861763,-1.023905626,-0.969684887,-0.49578051,-1.259662398,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.565271101,0.497213109,0.030739705,-1.522076219,-0.724735576,-0.611266127,-1.389084357,-1.342993702,-0.77633529,-0.835576642,-1.240441247,0.079076395,1
-0.854489078,-1.017144645,-0.96087889,-0.240723446,0.989096183,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.497213109,0.030739705,-1.522076219,-0.724735576,-0.593985552,-1.389084357,-1.342993702,-0.77633529,-0.370817143,-0.590366963,0.984205411,1
-0.311523471,-0.96643729,-0.936675272,-0.035709224,0.668636997,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.497213109,0.030739705,0.305876054,-0.724735576,-0.576704977,-1.389084357,-1.342993702,-0.77633529,1.488220852,1.441115176,-1.417867747,1
-0.575021486,-1.010383665,-0.934486647,0.093433592,0.352613231,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,0.030739705,0.305876054,-0.724735576,-0.593985552,-1.389084357,-1.401044449,-0.839123763,-1.10668635,-0.834144819,-0.617176695,1
-0.610953033,-0.993481213,-0.954287266,0.446962054,1.001293591,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,0.030739705,0.305876054,-0.709975914,-0.576704977,-1.389084357,-1.401044449,-0.839123763,-0.796846684,1.35985589,-0.025361569,1
-0.702778099,-1.030666607,-0.974087886,0.540590596,0.868230953,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,-1.318529236,0.305876054,-0.724735576,-0.576704977,-1.389084357,-1.342993702,-0.839123763,-0.293357227,-0.99666339,1.297519301,1
-1.129964274,-1.017144645,-0.974087886,0.467947762,-0.990210557,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,-1.318529236,0.305876054,-0.740971204,-0.576704977,-1.389084357,-1.342993702,-0.839123763,-0.758116726,1.400485533,-0.547551386,1
-0.842511895,-1.017144645,-0.963093264,0.149933575,0.108665062,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,0.030739705,0.305876054,-0.740971204,-0.576704977,-1.389084357,-1.342993702,-0.839123763,-0.796846684,-1.037293033,0.35757763,1
-0.46323445,-1.010383665,-0.943292644,-0.045394936,-0.870454183,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,0.030739705,-1.522076219,-0.724735576,-0.576704977,-1.389084357,-1.342993702,-0.839123763,-0.370817143,-0.752885534,-0.129799532,1
-0.2915615,-0.973198271,-0.934486647,-0.166466327,0.125297891,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,-1.318529236,-1.522076219,-0.724735576,-0.576704977,-1.389084357,-1.342993702,-0.90888873,0.365052063,-2.215552673,1.262706646,1
-0.319508259,-1.010383665,-0.952098641,-0.132566337,0.66309272,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,0.030739705,0.305876054,-0.709975914,-0.576704977,-1.389084357,-1.342993702,-0.90888873,-0.835576642,-0.346589106,0.148701704,1
-0.551067121,-1.010383665,-0.954287266,0.091819308,0.510070686,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,-1.318529236,0.305876054,-0.724735576,-0.576704977,-1.331265576,-1.342993702,-0.90888873,-0.215897311,0.344114821,-0.303862804,1
-0.347455019,-1.023905626,-0.943292644,0.487319185,1.827390802,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,0.030739705,0.305876054,-0.709975914,-0.576704977,-1.331265576,-1.342993702,-0.90888873,-0.719386768,-0.346589106,1.262706646,1
-0.479204026,-1.017144645,-0.96087889,0.90380477,2.335246537,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,0.030739705,0.305876054,-0.709975914,-0.576704977,-1.331265576,-1.342993702,-0.978653698,-0.525736976,1.400485533,-1.452680402,1
-1.038139208,-1.017144645,-0.956475892,1.100747565,0.179631802,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,-1.318529236,0.305876054,-0.696692218,-0.576704977,-1.331265576,-1.342993702,-0.978653698,-0.796846684,0.100336964,0.183514358,1
-0.551067121,-1.023905626,-0.978490883,0.787576234,0.82165903,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.565271101,0.482878587,-1.318529236,-1.522076219,-0.709975914,-0.576704977,-1.331265576,-1.272042789,-0.978653698,-0.44827706,-0.671626248,0.35757763,1
-1.177873005,-1.023905626,-1.002694501,0.928019047,0.372572627,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.482878587,-1.318529236,-3.350028492,-0.724735576,-0.576704977,-1.331265576,-1.272042789,-0.978653698,2.069170225,1.35985589,-0.965303239,1
-1.066085967,-1.023905626,-0.998291503,0.743990533,-0.082058053,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.482878587,0.030739705,-1.522076219,-0.724735576,-0.576704977,-1.260598177,-1.272042789,-0.978653698,1.643140685,-0.874774462,0.04426374,1
-1.082055544,-1.010383665,-0.978490883,0.553504878,0.279428781,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.515448937,0.552443492,0.482878587,-1.318529236,-1.522076219,-0.740971204,-0.576704977,-1.260598177,-1.207541961,-1.055395164,-0.525736976,1.441115176,0.113889049,1
-0.806580347,-0.993481213,-0.963093264,0.429204917,-0.084275763,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,1.380008646,0.305876054,-0.724735576,-0.576704977,-1.196355089,-1.207541961,-1.055395164,-0.8743066,-0.834144819,0.949392756,1
-1.086047939,-1.010383665,-0.974087886,0.18867642,-1.125490906,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,0.030739705,0.305876054,-0.724735576,-0.576704977,-1.196355089,-1.207541961,-1.055395164,-0.680656809,0.547263035,-1.20899182,1
-0.934336961,-1.010383665,-0.989485506,0.138633579,-0.006655891,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,0.030739705,0.305876054,-0.740971204,-0.576704977,-1.196355089,-1.207541961,-1.055395164,1.565680768,-0.427848392,-0.721614658,1
-0.834527106,-1.010383665,-0.954287266,0.175762139,-0.228426954,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,-1.318529236,0.305876054,-0.740971204,-0.576704977,-1.196355089,-1.149491214,-1.125160136,-0.254627269,1.35985589,1.193081337,1
-0.275591924,-1.010383665,-0.930083648,0.261319255,0.728515183,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,0.030739705,-1.522076219,-0.724735576,-0.557696343,-1.138536308,-1.149491214,-1.125160136,-0.293357227,-0.874774462,-0.617176695,1
-0.874451048,-1.017144645,-0.949884268,0.351719227,0.405838286,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,-1.318529236,-1.522076219,-0.709975914,-0.576704977,-1.138536308,-1.149491214,-1.125160136,-1.029226433,1.603633747,0.079076395,1
-0.427302902,-1.003622684,-0.956475892,0.635833424,1.65995365,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,-1.318529236,0.305876054,-0.724735576,-0.576704977,-1.074293216,-1.084990382,-1.125160136,-0.44827706,-0.184070535,-1.139366511,1
-0.718747676,-0.979959251,-0.965281889,0.865061924,-0.401408384,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,1.380008646,0.305876054,-0.724735576,-0.576704977,-1.074293216,-1.014039469,-1.125160136,1.681870643,-0.752885534,1.332331955,1
-1.261713282,-1.010383665,-0.967496262,0.61000486,-0.561083549,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.482878587,-1.318529236,0.305876054,-0.724735576,-0.576704977,-1.074293216,-1.014039469,-1.125160136,1.565680768,-0.387218749,-1.870432255,1
-1.373500318,-0.973198271,-0.956475892,0.404990638,-0.670860226,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.468544066,0.030739705,0.305876054,-0.724735576,-0.557696343,-1.003625817,-1.014039469,-1.125160136,-0.525736976,-1.159181961,-1.034928548,1
-0.902397807,-1.003622684,-0.967496262,0.082133596,-0.013309023,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.552443492,0.482878587,-1.318529236,0.305876054,-0.724735576,-0.576704977,-1.003625817,-0.949538641,-1.18794861,-0.8743066,1.563004104,0.844954793,1
-0.598975851,-1.017144645,-0.943292644,0.275847821,1.134356229,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.482878587,1.380008646,0.305876054,-0.724735576,-0.576704977,-0.939382729,-0.949538641,-1.18794861,-0.8743066,-0.509107677,1.36714461,1
-0.678823735,-1.010383665,-0.969684887,0.593862008,0.71742663,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,-1.522076219,-0.724735576,-0.576704977,-0.875139641,-0.885037813,-1.18794861,-0.177167352,1.278596604,-0.791239967,1
-0.754679223,-1.017144645,-0.967496262,0.668119128,-0.006655891,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.503263378,0.538190593,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.576704977,-0.875139641,-0.885037813,-1.18794861,-0.8743066,-1.240441247,1.227893992,1
-0.335477836,-1.003622684,-0.943292644,0.476019188,0.451301355,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,0.305876054,-0.724735576,-0.576704977,-0.875139641,-0.826987066,-1.18794861,-0.8743066,1.197337319,0.253139667,1
-0.307531077,-0.96643729,-0.932298022,0.469562047,0.334871546,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,0.305876054,-0.724735576,-0.593985552,-0.817320859,-0.826987066,-1.18794861,-0.332087185,1.400485533,-0.860865276,1
-0.602968245,-1.023905626,-0.952098641,0.316204952,0.475696172,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,-1.522076219,-0.724735576,-0.576704977,-0.817320859,-0.826987066,-1.18794861,-1.10668635,-1.240441247,-1.383055093,1
-0.810572741,-1.003622684,-0.952098641,0.547047737,0.501199844,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,0.305876054,-0.724735576,-0.576704977,-0.753077767,-0.762486234,-1.257713577,-0.680656809,1.928670889,-1.104553857,1
-0.335477836,-0.993481213,-0.930083648,0.49216204,0.347068955,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,0.305876054,-0.724735576,-0.593985552,-0.753077767,-0.691535326,-1.257713577,1.643140685,-0.915404105,-0.547551386,1
-0.139850523,-0.996861703,-0.932298022,0.861833353,2.003698798,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.593985552,-0.682410372,-0.691535326,-1.334455044,-0.796846684,-0.630996606,-0.060174223,1
-0.423310508,-1.023905626,-0.952098641,1.36549034,1.50360505,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,1.380008646,-1.522076219,-0.709975914,-0.593985552,-0.682410372,-0.627034493,-1.334455044,1.255841102,1.441115176,-1.974870218,1
-0.950306537,-1.023905626,-0.967496262,1.204061819,-1.175389395,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,-1.522076219,-0.696692218,-0.593985552,-0.61816728,-0.562533666,-1.334455044,-0.680656809,-1.159181961,-0.686802003,1
-1.026162026,-1.017144645,-0.952098641,0.776276238,-0.879325025,-0.800510987,0.786421272,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,0.305876054,-0.724735576,-0.593985552,-0.61816728,-0.562533666,-1.334455044,-0.758116726,-0.387218749,-0.651989349,1
-0.411333325,-1.010383665,-0.938889646,0.806947656,0.232856857,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,0.305876054,-0.709975914,-0.593985552,-0.553924192,-0.504482918,-1.334455044,-0.370817143,-0.346589106,1.36714461,1
-0.614945428,-1.023905626,-0.952098641,0.613233431,-0.095364316,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,0.305876054,-0.724735576,-0.593985552,-0.553924192,-0.504482918,-1.334455044,1.488220852,1.400485533,1.158268683,1
-0.882435837,-0.996861703,-0.978490883,0.821476223,1.567918658,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,0.305876054,-0.724735576,-0.593985552,-0.496105411,-0.439982091,-1.334455044,-1.10668635,-2.256182316,0.113889049,1
-0.990230479,-1.017144645,-0.980679508,1.133033269,0.823876741,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,-1.522076219,-0.724735576,-0.593985552,-0.496105411,-0.369031178,-1.397243517,-0.138437394,-0.99666339,-0.930490585,1
-0.191751646,-1.017144645,-0.949884268,1.000661882,-0.059880946,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,0.305876054,-0.740971204,-0.593985552,-0.431862323,-0.369031178,-1.397243517,-0.796846684,-1.199811604,0.218327012,1
-0.590991062,-0.973198271,-0.985082507,1.258947516,2.518207664,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,0.305876054,-0.724735576,-0.593985552,-0.361194924,-0.304530346,-1.397243517,-0.8743066,-0.99666339,1.576020536,1
-0.862473865,-1.010383665,-0.967496262,1.777133069,2.909633591,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,0.030739705,2.133828328,-0.740971204,-0.593985552,-0.361194924,-0.240029518,-1.397243517,0.21013223,-1.159181961,1.401957264,1
-0.966276114,-1.023905626,-0.956475892,1.935333019,2.161156253,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.468544066,0.030739705,0.305876054,-0.740971204,-0.593985552,-0.361194924,-0.240029518,-1.397243517,0.21013223,-1.077922676,0.322764976,1
-0.698785705,-1.017144645,-0.943292644,2.062861551,1.392719518,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.468544066,0.030739705,0.305876054,-0.740971204,-0.593985552,-0.361194924,-0.240029518,-1.473984983,0.558701854,-1.118552319,-2.288184109,1
-0.060002639,-0.979959251,-0.945481269,1.851390189,-0.055445525,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.538190593,0.468544066,-1.318529236,0.305876054,-0.740971204,-0.593985552,-0.296951832,-0.240029518,-1.473984983,0.713621687,-1.199811604,1.123456028,1
-0.535097544,-1.030666607,-0.947695643,1.436518889,-0.466830847,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.468544066,1.380008646,0.305876054,-0.724735576,-0.611266127,-0.232708744,-0.181978771,-1.473984983,1.062191311,-1.28107089,-0.965303239,1
-0.62692261,-1.023905626,-0.969684887,0.908647625,-1.284057216,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.489723867,0.522512405,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.611266127,-0.232708744,-0.181978771,-1.473984983,1.333301019,0.384744464,-0.965303239,1
-0.535097544,-1.017144645,-0.965281889,0.75529053,0.414709129,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.468544066,0.030739705,-1.522076219,-0.724735576,-0.593985552,-0.232708744,-0.117477943,-1.473984983,1.410760935,0.466003749,-0.826052621,1
-0.934336961,-1.010383665,-0.956475892,0.593862008,-0.676404502,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.468544066,2.729277588,0.305876054,-0.724735576,-0.593985552,-0.174889962,-0.04652703,-1.473984983,1.410760935,0.750411249,-0.721614658,1
-0.706770494,-1.010383665,-0.947695643,0.379162075,-0.368142724,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.468544066,0.030739705,0.305876054,-0.724735576,-0.593985552,-0.110646874,-0.04652703,-1.473984983,1.410760935,1.400485533,-0.651989349,1
-0.786618377,-1.017144645,-0.952098641,0.461490621,1.73092039,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.454209545,0.030739705,0.305876054,-0.740971204,-0.593985552,-0.110646874,0.017973802,-1.473984983,1.372030977,1.35985589,-0.686802003,1
-0.543082332,-1.023905626,-0.96087889,0.766590526,0.290517333,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.454209545,0.030739705,0.305876054,-0.740971204,-0.593985552,-0.039979475,0.08247463,-1.473984983,1.488220852,1.441115176,-0.826052621,1
-0.946314142,-1.010383665,-0.982893882,0.456647765,-1.034564769,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.454209545,1.380008646,0.305876054,-0.724735576,-0.593985552,-0.039979475,0.08247463,-1.473984983,1.372030977,1.725522675,-0.860865276,1
-1.110002304,-1.017144645,-0.998291503,0.500233466,0.281646491,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.454209545,1.380008646,0.305876054,-0.740971204,-0.576704977,0.024263617,0.140525377,-1.397243517,1.410760935,1.563004104,0.009451086,1
-0.990230479,-1.017144645,-0.967496262,0.403376353,-0.736282689,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.454209545,-1.318529236,0.305876054,-0.755730865,-0.593985552,0.088506705,0.140525377,-1.397243517,1.372030977,1.237966962,-0.303862804,1
-0.750686829,-1.017144645,-0.971899261,0.484090614,-0.191834729,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.522512405,0.454209545,0.030739705,0.305876054,-0.740971204,-0.593985552,0.088506705,0.205026205,-1.397243517,0.519971896,0.425374106,1.541207882,1
-0.710762887,-0.996861703,-0.96087889,0.107962159,-0.61319975,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.454209545,-1.318529236,-1.522076219,-0.740971204,-0.611266127,0.146325486,0.275977118,-1.397243517,-0.719386768,-1.199811604,-0.58236404,1
-0.571029092,-0.979959251,-0.978490883,0.169304998,0.655330733,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.474830406,0.508259506,0.454209545,-1.318529236,0.305876054,-0.740971204,-0.593985552,0.210568574,0.275977118,-1.334455044,1.52695081,1.278596604,-0.930490585,1
-1.062093574,-0.979959251,-0.956475892,0.128947867,-0.19627015,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.454209545,-1.318529236,0.305876054,-0.740971204,-0.593985552,0.281235973,0.34047795,-1.334455044,0.171402272,-0.468478034,1.506395228,1
-0.790610771,-1.017144645,-0.952098641,0.040162181,-0.59878463,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.454209545,0.030739705,0.305876054,-0.755730865,-0.611266127,0.281235973,0.404978778,-1.334455044,0.984731395,-0.387218749,-1.104553857,1
-0.758671617,-1.017144645,-0.945481269,-0.242337731,-1.788586385,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.454209545,-1.318529236,0.305876054,-0.755730865,-0.611266127,0.409722153,0.404978778,-1.334455044,1.52695081,1.725522675,-0.373488113,1
-0.642892187,-1.023905626,-0.954287266,-0.398923397,-0.377013567,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.454209545,0.030739705,0.305876054,-0.755730865,-0.611266127,0.409722153,0.463029525,-1.334455044,-0.44827706,-0.387218749,1.193081337,1
-0.263614741,-1.010383665,-0.936675272,-0.143866334,1.080022319,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,0.305876054,-0.755730865,-0.611266127,0.409722153,0.463029525,-1.334455044,0.326322105,0.425374106,0.287952321,1
-0.467226844,-1.044188568,-0.956475892,0.137019293,0.834965295,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,0.305876054,-0.740971204,-0.611266127,0.467540935,0.527530353,-1.257713577,-0.796846684,-0.54973732,-1.034928548,1
-0.630915004,-1.010383665,-0.956475892,0.219347839,0.9092586,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,-1.522076219,-0.740971204,-0.611266127,0.467540935,0.598481266,-1.18794861,1.836790476,-0.834144819,1.227893992,1
-0.583006274,-1.003622684,-0.956475892,0.14831929,-0.922570382,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,0.305876054,-0.740971204,-0.611266127,0.467540935,0.598481266,-1.18794861,-0.680656809,1.847411603,-0.129799532,1
-0.802587953,-1.010383665,-0.965281889,0.020790758,-1.033455914,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,0.305876054,-0.740971204,-0.611266127,0.531784023,0.662982098,-1.18794861,1.759330559,-0.712255891,-0.303862804,1
-0.826542319,-1.010383665,-0.971899261,-0.264937725,-0.668642515,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,1.380008646,0.305876054,-0.740971204,-0.611266127,0.602451422,0.662982098,-1.18794861,1.52695081,-0.752885534,0.009451086,1
-0.970268508,-1.044188568,-0.993888504,-0.386009116,-0.98244857,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,1.380008646,0.305876054,-0.755730865,-0.593985552,0.602451422,0.727482926,-1.18794861,-0.254627269,1.441115176,-1.383055093,1
-0.998215267,-0.973198271,-0.980679508,-0.553894778,0.671963563,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,0.305876054,-0.770490528,-0.611266127,0.666694514,0.727482926,-1.125160136,1.449490893,0.262855535,-1.452680402,1
-1.453348202,-1.017144645,-0.967496262,-0.621694756,-0.301611405,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,0.305876054,-0.770490528,-0.611266127,0.730937602,0.785533673,-1.125160136,-0.293357227,-1.118552319,1.506395228,1
-0.898405413,-0.993481213,-0.974087886,-0.510309077,0.465716474,-0.800510987,0.589485535,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,0.305876054,-0.770490528,-0.611266127,0.730937602,0.785533673,-1.125160136,-0.951766517,1.400485533,1.227893992,1
-1.181865399,-0.996861703,-0.969684887,-0.261709154,0.117535905,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,0.305876054,-0.755730865,-0.611266127,0.730937602,0.785533673,-1.055395164,-0.641926851,-0.752885534,-0.129799532,1
-0.930344566,-1.010383665,-0.96087889,-0.147094904,1.051192081,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,-1.318529236,0.305876054,-0.755730865,-0.611266127,0.788756383,0.850034501,-1.055395164,1.604410726,0.140966607,-1.313429784,1
-0.551067121,-1.003622684,-0.954287266,0.009490761,-0.586587222,-0.806911206,-0.198257429,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,0.305876054,-0.770490528,-0.611266127,0.788756383,0.920985413,-1.055395164,1.023461353,-0.305959463,-0.199424841,1
-0.535097544,-1.010383665,-0.919089027,0.025633614,1.067824911,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,1.380008646,0.305876054,-0.770490528,-0.611266127,0.788756383,0.920985413,-0.978653698,-0.293357227,-0.874774462,-0.860865276,1
-0.459242055,-1.023905626,-0.916874654,0.26616211,2.163373963,-0.806911206,-0.001321687,-0.054829958,-0.153371864,-0.160533622,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.508259506,0.441308476,0.030739705,0.305876054,-0.770490528,-0.611266127,0.852999471,0.920985413,-0.978653698,-0.564466935,1.847411603,-0.930490585,1
